Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-05-06 16:55:00,0.001874668878,0.7652158825671825,0.1149971,0.8888891,0.8888891,0.34939029999999993,127900.0,17290.0,2070.0,8610.0,8610.0,164480.0,298.5204759324916,294.03999999999996,299.90999999999997,282.10999999999996,280.85999999999996,288.94659444444443,587815.2186600001
2018-05-06 17:00:00,0.0018540226755,0.7438475388170257,0.25359000000000004,1.0,1.0,0.3812259,144600.0,17120.0,6450.0,8830.0,8629.999,185629.999,297.2540837019215,296.96999999999997,299.9,280.35999999999996,278.89,288.4944777777778,683657.5581183603
2018-05-06 17:10:00,0.001864107612,0.5270959032365026,0.39196919999999996,1.0,1.0,0.6278014000000001,168900.0,17250.0,11730.0,10010.0,9900.0,217790.0,294.6103742733804,297.45,301.08,281.44,279.03,289.8424222222222,1126923.0596419186
2018-05-06 17:25:00,0.0018603474480000002,0.5077402465356037,0.29604709999999995,1.0,1.0,0.8354788000000001,146200.0,17240.0,7100.0,9559.999000000002,9679.999,189779.998,290.96684478128105,295.69,299.84,280.71999999999997,278.54999999999995,289.0037944444444,1012651.5690681597
2018-05-06 17:40:00,0.0018577702214999999,0.5617132187997509,0.25634929999999995,1.0,1.0,0.8481641999999999,131000.0,17330.0,5260.0,10460.0,9910.0,173960.0,290.61612421400343,295.46999999999997,299.37,280.46,278.7,288.81311666666664,820183.2736838401
2018-05-06 17:50:00,0.0018603190575,0.5048492504722847,0.2885991,1.0,1.0,0.79411,117900.0,17280.0,2790.0,9339.999,10010.0,157319.999,291.12524283103835,292.78999999999996,298.29999999999995,280.42999999999995,278.66999999999996,288.66534444444443,821308.5542111999
2018-05-06 17:55:00,0.0018603022335,0.6018361547363811,0.23402360000000003,1.0,1.0,0.7625206999999999,111800.0,17290.0,5860.0,6140.0,6300.0,147390.0,291.20028543484864,296.83,299.41999999999996,280.46,279.06,288.3607722222222,653307.714354401
2018-05-06 18:05:00,0.001855209819,0.5257495789752497,0.30847379999999996,1.0,1.0,0.7794181,178100.0,17240.0,5530.0,10140.0,10080.0,221090.0,290.9705666088715,293.84999999999997,299.27,280.78999999999996,278.22999999999996,288.34293888888885,1191349.653360641
2018-05-06 18:10:00,0.001855733466,0.6086468076876289,0.2839567,1.0,1.0,0.7946526999999999,128900.0,17340.0,7340.0,1670.0,1630.0,156880.0,290.7272971022518,296.85999999999996,299.40999999999997,280.02,278.41999999999996,288.2903166666666,744803.7005056005
2018-05-06 18:20:00,0.0018578638049999998,0.5910488141286346,0.243467,1.0,1.0,0.799283,126100.0,17420.0,4360.0,9620.0,10200.0,167700.0,290.49310917006625,295.04999999999995,298.97999999999996,280.16999999999996,278.56,288.12010555555554,750319.0848748008
2018-05-06 18:30:00,0.0018546125669999997,0.4990073406388669,0.3036101,1.0,1.0,0.8040643,127400.0,17220.0,3090.0,9599.999,9730.0,167039.999,290.48503432399474,292.95,298.44,280.58,278.65,288.1684055555555,897876.800956561
2018-05-06 18:35:00,0.0018533392005000001,0.57242821942706,0.2667225,1.0,1.0,0.8099358999999999,124100.0,17430.0,5850.0,1000.0,940.0,149320.0,290.4365206132461,296.39,299.28,280.57,278.92999999999995,288.19053888888885,762438.8243883196
2018-05-06 18:45:00,0.0018600288434999998,0.5703829049093785,0.2574204,1.0,1.0,0.796255,129400.0,17190.0,4150.0,9809.999000000002,9589.999,170139.998,290.55156588937774,295.09,299.14,280.4,278.69,288.1406666666666,797851.438772759
2018-05-06 18:55:00,0.0018521615205000003,0.4995892581496909,0.3122778,1.0,1.0,0.7941348,128699.99999999999,17070.0,3030.0,10140.0,9820.0,168760.0,290.51701192747475,292.62,298.47999999999996,280.59,278.64,288.08265555555556,905982.2976906014
2018-05-06 19:00:00,0.0018565988505000002,0.5736282316673511,0.26421279999999997,1.0,1.0,0.8004666999999999,122300.0,17360.0,5620.0,1870.0,1900.0,149050.0,290.4494879330018,296.23999999999995,299.09999999999997,280.5,278.89,288.09209999999996,749808.2188466791
2018-05-06 19:10:00,0.0018482720219999999,0.5782212612212113,0.2463496,1.0,1.0,0.7746661,127300.0,17360.0,4340.0,9679.999,9379.999,168059.998,290.60700383883983,295.66999999999996,299.25,280.29999999999995,278.63,287.94005,774263.1745982402
2018-05-06 19:20:00,0.0018545242409999999,0.5055926699174714,0.2997057,1.0,1.0,0.7522739,126400.0,17290.0,3110.0,9830.0,9830.0,166460.0,290.87018309233406,292.94,298.45,280.46999999999997,278.58,287.92596111111106,879226.0801682404
2018-05-06 19:25:00,0.0018429566894999998,0.567222363908948,0.2583131,1.0,1.0,0.7628691999999999,119300.0,17220.0,4380.0,100.0,100.0,141100.0,290.7215283097619,294.90999999999997,298.48999999999995,280.37,278.77,287.91013888888887,739675.7063232006
2018-05-06 19:35:00,0.0018607585845,0.6022969351758943,0.2522103,1.0,1.0,0.7629755,128699.99999999999,17200.0,5790.0,9849.999,9959.999,171499.998,290.7187293463121,296.09,299.46999999999997,280.4,278.78999999999996,287.9087333333333,751488.1739649189
2018-05-06 19:45:00,0.0018456106755,0.5087641317235723,0.2950498,1.0,1.0,0.7655996999999999,130600.0,17230.0,3600.0,9860.0,9879.999,171169.999,290.72037188624734,293.53,298.7,280.56,278.60999999999996,287.9412333333333,902777.9607365996
2018-05-06 19:55:00,0.0018488724285,0.5256689970993513,0.2938186,1.0,1.0,0.7632061,122700.0,17290.0,2530.0,9879.999,9820.0,162219.999,290.6472148950913,292.14,298.15999999999997,280.40999999999997,278.64,287.84351111111107,820892.8173073201
2018-05-06 20:00:00,0.001846089108,0.6124860881330202,0.24848320000000002,1.0,1.0,0.7760032,124200.0,17200.0,6390.0,3070.0,3460.0,154320.0,290.6962500066112,296.7,299.37,280.39,278.84999999999997,288.0408722222222,713147.9268883198
2018-05-06 20:10:00,0.0018550447334999998,0.5661618840426602,0.2536674,1.0,1.0,0.7664765,126600.0,17260.0,4040.0,10020.0,9719.999000000002,167639.999,290.7129366690508,294.62,298.9,280.31,278.62,287.94449999999995,786406.9350992404
2018-05-06 20:20:00,0.0018550741755,0.5352229984579926,0.27399009999999996,1.0,1.0,0.7418068000000001,121100.0,17300.0,2510.0,9679.999,9620.0,160209.999,290.79410658967294,292.28999999999996,298.15,280.34,278.63,287.7302222222222,795726.155067481
2018-05-06 20:25:00,0.0018516841394999998,0.5608507932670121,0.2600078,1.0,1.0,0.7317165,120000.0,17390.0,4580.0,760.0,739.9998999999999,143469.9999,290.9431689533894,295.53,298.81,280.51,278.89,287.7511944444444,752468.2233962391
2018-05-06 20:30:00,0.001861417875,0.5043093479386563,0.3050521,1.0,1.0,0.7195609000000001,123200.0,17280.0,2510.0,9690.0,9910.0,162590.0,290.9947432768764,291.7,298.06,280.44,278.59999999999997,287.6552,859147.9266399995
2018-05-06 20:35:00,0.0018553906769999996,0.588551273928736,0.2498038,1.0,1.0,0.6878573,125400.0,17200.0,5170.0,10040.0,9759.999,167569.999,291.2376773134659,295.75,299.4,280.38,278.77,287.50298888888886,749320.2844607211
2018-05-06 20:45:00,0.0018592254975,0.5651092229550686,0.2555703,1.0,1.0,0.7016228999999999,125900.0,17150.0,3400.0,9650.0,9950.0,166050.0,291.41932490109957,293.96999999999997,298.66999999999996,280.28,278.59999999999997,287.8374166666666,783515.4987408003
2018-05-06 20:55:00,0.0018516736245,0.5317576518178183,0.2765468,1.0,1.0,0.7407307,121500.0,17150.0,2570.0,9660.0,10050.0,160930.0,291.0727962473925,292.60999999999996,298.23999999999995,280.37,278.64,287.9804888888889,803557.1816207612
2018-05-06 21:00:00,0.0018554579730000003,0.5775352351178789,0.2535983,1.0,1.0,0.7619414999999999,120000.0,17120.0,5230.0,600.0,590.0,143540.0,290.7671632752973,296.17999999999995,298.82,280.42999999999995,278.85999999999996,287.94253888888886,730730.1344373601
2018-05-06 21:10:00,0.0018512551275,0.6231836327080394,0.2373987,1.0,1.0,0.7644888000000001,125900.0,17250.0,5420.0,9700.0,10000.0,168270.0,290.67878386820894,296.01,299.28999999999996,280.15999999999997,278.63,287.88861111111106,710499.7811682014
2018-05-06 21:20:00,0.0018567691934999997,0.5766885317509991,0.23995279999999997,1.0,1.0,0.7790416,122200.0,17080.0,3310.0,9370.0,9929.999,161889.999,290.57328338772,294.0,298.60999999999996,280.21,278.60999999999996,287.95930555555555,745219.392569599
2018-05-06 21:30:00,0.001845504474,0.554615839023937,0.2587405,1.0,1.0,0.7898005,119000.0,17230.0,2460.0,9799.999,9940.0,158429.999,290.4553764705377,292.65,298.21,280.33,278.7,287.9728055555555,754586.3590971195
2018-05-06 21:35:00,0.0018500343360000001,0.6042245918676508,0.23705279999999998,1.0,1.0,0.7841305,118800.0,17250.0,4720.0,730.0,570.0,142070.0,290.338105772886,295.92999999999995,298.85999999999996,280.28999999999996,278.79999999999995,287.79429999999996,691468.3407846385
2018-05-06 21:45:00,0.0018596418915000001,0.6146868053242778,0.2321859,1.0,1.0,0.7317149000000001,122300.0,17270.0,5470.0,9730.0,9629.999,164399.999,290.73999813941873,296.25,299.26,280.23999999999995,278.73999999999995,287.5599833333333,699724.0854060007
2018-05-06 21:55:00,0.0018501994215000001,0.5815778491205192,0.23930039999999997,1.0,1.0,0.7085531999999999,122800.0,17310.0,3160.0,9349.999,9700.0,162319.999,290.87206341055406,294.48999999999995,298.79999999999995,280.23999999999995,278.64,287.4096055555555,742582.5966144009
2018-05-06 22:05:00,0.001857052047,0.5888687943704137,0.2337264,1.0,1.0,0.686644,117000.0,17240.0,2470.0,9900.0,9950.0,156560.0,290.9982811871276,292.92999999999995,298.19,280.04999999999995,278.54999999999995,287.2663944444444,698749.6093080008
2018-05-06 22:15:00,0.0018505727040000002,0.5799929951295834,0.23643139999999999,1.0,1.0,0.6930991,115600.0,17170.0,2270.0,9389.999000000002,10000.0,154429.999,291.01194821435683,292.40999999999997,298.10999999999996,280.15,278.64,287.35608888888885,700953.7162470411
2018-05-06 22:25:00,0.0018484307985,0.5794796325992936,0.242305,1.0,1.0,0.6720246999999999,114600.0,17270.0,2110.0,9759.999,9950.0,153689.999,291.00535963241373,291.65999999999997,297.96999999999997,280.15999999999997,278.65999999999997,287.09835555555554,695505.7077540007
2018-05-06 22:30:00,0.0018552087674999999,0.6169833159452546,0.22021639999999998,1.0,1.0,0.6828373000000001,114300.0,17200.0,3240.0,190.0,170.0,135100.0,290.99641040775845,294.78999999999996,298.28999999999996,280.08,278.67999999999995,287.2192333333333,651518.972411999
2018-05-06 22:35:00,0.0018533644365000001,0.5945898101253473,0.2292471,1.0,1.0,0.6953655999999999,112400.0,17300.0,1940.0,9910.0,10070.0,151620.0,290.8580039505879,291.45,297.89,280.06,278.63,287.2399277777778,664818.5151093216
2018-05-06 22:40:00,0.0018380524935,0.6345310884209311,0.2147437,1.0,1.0,0.7270444,114800.0,17240.0,4110.0,3010.0,3360.0,142520.0,290.7367726835413,295.63,298.59,280.12,278.73999999999995,287.5017833333333,636272.6271952804
2018-05-06 22:50:00,0.0018640834275000001,0.6279874396989562,0.2241132,1.0,1.0,0.751034,119400.0,17140.0,4430.0,9719.999000000002,9570.0,160259.999,290.4411629306681,296.03,299.06,280.22999999999996,278.79999999999995,287.5051722222222,668663.5137181997
2018-05-06 23:00:00,0.0018514233674999997,0.5736208252756639,0.23814420000000003,1.0,1.0,0.7220058,121200.0,17310.0,3330.0,9709.999,9980.0,161529.999,290.3073180659251,294.23999999999995,298.7,280.33,278.72999999999996,287.0393444444444,743073.8306880008
2018-05-06 23:10:00,0.0018494339294999997,0.5797290163863152,0.2387528,1.0,1.0,0.7135412999999999,119300.0,17190.0,2820.0,9730.0,10020.0,159060.0,290.23267065751645,293.34999999999997,298.39,280.2,278.64,286.8705333333333,723718.4801995199
2018-05-06 23:20:00,0.0018494738865,0.6074811632357726,0.2304682,1.0,1.0,0.7309177,117000.0,17230.0,2360.0,9660.0,10230.0,156480.0,290.18007153645044,293.26,298.29999999999995,280.02,278.56,287.0237833333333,677340.9035570401
2018-05-06 23:30:00,0.0018465202230000001,0.6089945938996271,0.22291220000000003,1.0,1.0,0.7544190999999999,115500.0,17110.0,2240.0,9849.999,9730.0,154429.999,290.0364806659949,292.59999999999997,298.09,280.03999999999996,278.59999999999997,287.16136666666665,666995.3462131197
2018-05-06 23:40:00,0.0018515095905000003,0.5882620293754541,0.2311635,1.0,1.0,0.7635738000000001,114200.0,17370.0,2070.0,9480.0,10110.0,153230.0,289.9265456555195,292.15,298.04999999999995,280.15,278.67999999999995,287.16310555555555,682730.8760571602
2018-05-06 23:50:00,0.0018588963780000003,0.6012442207391042,0.22744150000000002,1.0,1.0,0.7664954,113200.0,17270.0,1980.0,9959.999,9849.999,152259.998,289.9121982266101,291.87,297.97999999999996,280.08,278.65999999999997,287.1832611111111,662139.9151977593
2018-05-06 23:55:00,0.0018346025219999997,0.6081295773657664,0.21685169999999998,1.0,1.0,0.7664336999999999,113000.0,17440.0,2950.0,320.0,320.0,134030.0,289.9431119475942,294.35999999999996,298.22999999999996,280.22999999999996,278.81,287.21194444444444,653486.4302902395
2018-05-07 00:00:00,0.0018535842,0.581078014706333,0.24043029999999999,1.0,1.0,0.7799793000000002,113700.0,17320.0,1950.0,9669.999,10000.0,152639.999,289.7362200916633,291.32,297.91999999999996,280.21,278.72999999999996,287.1712055555555,688145.5052160004
2018-05-07 00:05:00,0.001850112147,0.6153056769494604,0.2219474,1.0,1.0,0.7738959,115300.0,17230.0,4230.0,2480.0,2620.0,141860.0,289.74616316598247,295.2,298.51,280.21,278.78999999999996,287.11061666666666,659010.9672702394
2018-05-07 00:15:00,0.0018707867400000002,0.6294057419307542,0.2240164,1.0,1.0,0.8782486999999999,120100.0,17130.0,4620.0,9839.999,9620.0,161309.999,288.8231417830258,295.84999999999997,299.0,280.12,278.69,287.4105722222222,671068.0522831995
2018-05-07 00:25:00,0.0018547271805000002,0.5840218902670845,0.23454889999999998,1.0,1.0,0.9044298000000001,121300.0,17170.0,3300.0,9679.999,10000.0,161449.999,288.7684649957623,294.22999999999996,298.71999999999997,280.31,278.73999999999995,287.6543111111111,730442.3283487603
2018-05-07 00:35:00,0.0018644525039999999,0.5384594891547543,0.2733139,1.0,1.0,0.9104931999999999,120300.0,17200.0,2480.0,9830.0,10080.0,159890.0,288.74724774050685,292.41999999999996,298.21,280.37,278.69,287.70233888888885,785718.2657587202
2018-05-07 00:40:00,0.0018598259040000001,0.5949176430243132,0.2383856,1.0,1.0,0.9064270999999999,116800.0,17360.0,4330.0,280.0,300.0,139070.0,288.74863075211096,295.53,298.63,280.17999999999995,278.7,287.6574611111111,690462.7458099204
2018-05-07 00:50:00,0.001849937598,0.639973538778311,0.22274720000000003,1.0,1.0,0.8840589,121600.0,17340.0,5150.0,10200.0,9740.0,164030.0,289.03790976671775,296.08,299.09,280.07,278.63,287.68729444444443,668229.7617331215
2018-05-07 01:00:00,0.0018584978595,0.5908441460032587,0.2319632,1.0,1.0,0.8718113000000001,121400.0,17230.0,3520.0,9650.0,10050.0,161850.0,289.18727915467474,294.51,298.75,280.21999999999997,278.66999999999996,287.69373888888884,722603.4099765997
2018-05-07 01:10:00,0.0018529669695,0.5630037374460323,0.2544151,1.0,1.0,0.8876501,119800.0,17220.0,2460.0,9780.0,10030.0,159290.0,289.12434236100825,292.78,298.25,280.29999999999995,278.69,287.81316666666663,748341.4430685189
2018-05-07 01:20:00,0.0018499165680000002,0.5369021033523401,0.26919079999999995,1.0,1.0,0.8994592,117600.0,17240.0,2210.0,10080.0,9759.999,156889.999,288.8632659707042,291.79999999999995,298.04999999999995,280.35999999999996,278.7,287.6911666666666,770311.66281088
2018-05-07 01:25:00,0.0018512866725,0.6099424768469388,0.23799960000000003,1.0,1.0,0.9034914999999999,119200.0,17240.0,5780.0,5330.0,4510.0,152060.0,288.82029241354275,296.46,299.21999999999997,280.28,278.79999999999995,287.6947333333333,687292.5451928002
2018-05-07 01:35:00,0.0018576924105,0.5859470117968637,0.2408437,1.0,1.0,0.8938273999999999,125000.0,17270.0,4110.0,9549.999,9870.0,165799.999,289.0326467938075,295.01,299.0,280.31,278.7,287.7936444444444,750249.865288279
2018-05-07 01:45:00,0.0018615724455,0.5611259157466268,0.25921479999999997,1.0,1.0,0.8695724,120700.0,17230.0,2850.0,9839.999,10010.0,160629.999,289.30737839982135,293.25,298.4,280.28,278.65999999999997,287.7855666666666,756486.530778961
2018-05-07 01:55:00,0.001850297211,0.5566115806818407,0.2575298,1.0,1.0,0.874959,116800.0,17160.0,2170.0,9679.999,9889.999000000002,155699.998,289.23851668674206,292.16999999999996,298.09,280.26,278.66999999999996,287.7799,737980.4581682403
2018-05-07 02:00:00,0.0018558417705000002,0.5934991551456812,0.2412269,1.0,1.0,0.8749201,120200.0,17240.0,5060.0,3150.0,3280.0,148930.0,289.1625869768992,296.15,298.97999999999996,280.35999999999996,278.83,287.70511666666664,712260.1051772413
2018-05-07 02:10:00,0.001859203416,0.5866144465077102,0.24950250000000002,1.0,1.0,0.8734915999999999,126800.0,17310.0,4060.0,9580.0,9700.0,167450.0,289.0705719469472,295.44,299.19,280.37,278.73999999999995,287.5987333333333,760187.5564460814
2018-05-07 02:20:00,0.0018565094730000002,0.5370173394088449,0.27511759999999996,1.0,1.0,0.8599339,121600.0,17180.0,2700.0,9599.999,9919.999,160999.998,289.26159563709086,292.83,298.34,280.34,278.63,287.6304833333333,796341.8198080811
2018-05-07 02:30:00,0.0018525768630000001,0.5693189905408444,0.2478582,1.0,1.0,0.8695442,115100.0,17270.0,2060.0,9860.0,10250.0,154540.0,289.06164107624465,291.98999999999995,297.98999999999995,280.09999999999997,278.57,287.5449777777778,711007.0547306396
2018-05-07 02:35:00,0.0018433899075,0.6153103799850576,0.2246403,1.0,1.0,0.8785193000000001,116500.0,17400.0,4160.0,800.0,880.0,139740.0,288.8875868163595,295.57,298.65,280.15,278.71,287.4767944444444,665864.6215967998
2018-05-07 02:45:00,0.001855924839,0.6135223406810338,0.2319806,1.0,1.0,0.8709101,120200.0,17360.0,5110.0,10070.0,9950.0,162690.0,288.86376523933313,296.14,299.12,280.28,278.79999999999995,287.36701666666664,689014.4704387203
2018-05-07 02:55:00,0.0018580835684999999,0.6206873903023218,0.2217982,1.0,1.0,0.8524821999999999,120100.0,17180.0,3760.0,9599.999,9389.999000000002,160029.998,289.05844126037323,295.0,298.81,280.04999999999995,278.59,287.3474722222222,680494.06501976
2018-05-07 03:05:00,0.0018590530515,0.5843425877982494,0.23551370000000002,1.0,1.0,0.8433891,120100.0,17330.0,2900.0,9440.0,9929.999,159699.999,289.07963515678443,293.73999999999995,298.52,280.25,278.7,287.26457777777773,722819.2744341997
2018-05-07 03:15:00,0.0018466684845,0.5792635771858231,0.24173760000000002,1.0,1.0,0.8695463999999999,117500.0,17210.0,2270.0,9719.999000000002,10100.0,156799.999,288.96478728263287,292.35999999999996,298.22999999999996,280.21,278.66999999999996,287.45030555555553,713371.7411928799
2018-05-07 03:25:00,0.0018518776155000002,0.5797424578983533,0.24413910000000003,1.0,1.0,0.8719724999999999,114100.0,17170.0,2030.0,9929.999,10150.0,153379.999,288.79461316402,291.65999999999997,297.96999999999997,280.15,278.65999999999997,287.31142777777774,692157.2844397206
2018-05-07 03:30:00,0.0018508965659999998,0.6113487286092604,0.2242347,1.0,1.0,0.8685094000000001,113800.0,17290.0,3860.0,900.0,1010.0,136860.0,288.78558398079804,294.84999999999997,298.34999999999997,280.15,278.73999999999995,287.2633388888889,654647.487766561
2018-05-07 03:40:00,0.0018598164405,0.6410372835028803,0.2142506,1.0,1.0,0.8595275,116500.0,17170.0,4570.0,5280.0,5350.0,148870.0,288.78988649741575,295.92999999999995,298.79999999999995,280.03999999999996,278.66999999999996,287.1657833333333,639141.3165463603
2018-05-07 03:50:00,0.0018588995324999998,0.6634776782185579,0.2079307,1.0,1.0,0.8397453,117000.0,17010.0,4070.0,9650.0,9629.999,157359.999,288.87145064644085,295.58,298.78,280.03999999999996,278.71,287.0211,620174.3532725996
2018-05-07 04:00:00,0.0018549227594999997,0.6381336178912594,0.21435029999999997,1.0,1.0,0.8486116,118200.0,17080.0,3930.0,9669.999,9990.0,158869.999,288.8148059578721,295.28999999999996,298.84,280.19,278.78999999999996,287.0664611111111,651418.531080799
2018-05-07 04:10:00,0.0018594799605,0.6098928656046871,0.21547329999999998,1.0,1.0,0.8423073999999999,118100.0,17230.0,2730.0,9669.999,9620.0,157349.999,288.8320889005524,294.34,298.60999999999996,280.10999999999996,278.65,287.01189999999997,681005.47176408
2018-05-07 04:20:00,0.001860675516,0.6101686534611613,0.2161176,1.0,1.0,0.8499016999999999,115800.0,17190.0,2450.0,9929.999,9990.0,155359.999,288.7948210018747,293.21,298.28,280.07,278.64,287.0616222222222,667441.0651708815
2018-05-07 04:30:00,0.0018627185805000003,0.6005734425242814,0.2324361,1.0,1.0,0.8574693000000001,115700.0,17260.0,2260.0,9770.0,9750.0,154740.0,288.63472373412355,292.60999999999996,298.21,280.15,278.7,286.99122777777774,677519.0207486
2018-05-07 04:40:00,0.0018612328109999998,0.5967761958929471,0.22284310000000002,1.0,1.0,0.8469399,112500.0,17240.0,2060.0,9910.0,9790.0,151500.0,288.7011585448918,292.4,298.07,280.07,278.65,286.9370555555555,662972.1539211215
2018-05-07 04:50:00,0.001856602005,0.5890115366971188,0.21996690000000002,1.0,1.0,0.8481061,109200.0,17380.0,2010.0,9740.0,10100.0,148430.0,288.66758926371244,291.83,297.98999999999995,280.09999999999997,278.7,286.91757777777775,652008.254631999
2018-05-07 05:00:00,0.0018526872705000002,0.5807268189924044,0.21485120000000002,1.0,1.0,0.8625315,103600.0,17280.0,1910.0,9709.999,9929.999,142429.998,288.423892111363,291.59,297.95,280.08,278.72999999999996,286.8425888888889,627396.5544857999
2018-05-07 05:10:00,0.0018531730634999998,0.5551670313468777,0.2081942,1.0,1.0,0.8552979999999999,99800.0,17210.0,1900.0,9980.0,10230.0,139120.0,288.521495042966,291.41999999999996,297.9,280.15,278.78999999999996,286.85641666666663,632209.6645673601
2018-05-07 05:20:00,0.0018440502495,0.5480845886179632,0.2147288,1.0,1.0,0.8563434999999999,96600.0,17150.0,1700.0,9860.0,9980.0,135290.0,288.48095578218306,290.83,297.82,280.15,278.81,286.8286777777777,619845.9855560798
2018-05-07 05:25:00,0.0018709223835,0.5710022157347728,0.1885726,1.0,1.0,0.8486165,92200.0,17190.0,2550.0,1550.0,1540.0,115030.0,288.54006728277693,294.45,298.09999999999997,280.09,278.88,286.7993111111111,567867.9843931594
2018-05-07 05:35:00,0.0018635871194999998,0.6557657830316767,0.1863653,1.0,1.0,0.8528983000000001,104600.0,17260.0,3000.0,2410.0,2330.0,129600.0,288.51460524364455,294.53,298.04999999999995,279.95,278.75,286.82270555555556,560966.839358401
2018-05-07 05:45:00,0.001850667339,0.6140864287278021,0.2019341,1.0,1.0,0.838422,107000.0,17360.0,3060.0,1540.0,1680.0,130640.0,288.6092196346024,294.83,298.35999999999996,280.15999999999997,278.84,286.7517444444444,612785.5771804814
2018-05-07 05:50:00,0.0018508524030000002,0.5919634841012427,0.2108596,1.0,1.0,0.8384164,105500.0,17200.0,1800.0,10220.0,9980.0,144700.0,288.5895771023899,290.84,297.75,280.03,278.67999999999995,286.73262777777774,626775.1924427999
2018-05-07 05:55:00,0.0018539280405000002,0.6244823354566456,0.19722739999999997,1.0,1.0,0.8486581,105700.0,17230.0,2680.0,2910.0,2640.0,131160.0,288.5519584886182,294.31,298.14,279.98999999999995,278.71,286.81134444444444,595263.2704358386
2018-05-07 06:00:00,0.0018660612990000001,0.5897540953359022,0.2100259,1.0,1.0,0.854303,104400.0,17220.0,1780.0,10030.0,9669.999,143099.999,288.49300687773024,290.81,297.67999999999995,279.98999999999995,278.65999999999997,286.8174722222222,622563.6937559197
2018-05-07 06:05:00,0.0018563485934999999,0.6117493255180461,0.19918829999999998,1.0,1.0,0.8641754,105300.0,17250.0,2960.0,2870.0,2920.0,131300.0,288.3435895999459,294.27,298.14,280.04999999999995,278.75,286.78265555555555,605353.599182801
2018-05-07 06:15:00,0.0018482131380000001,0.6062945114079595,0.2108243,1.0,1.0,0.8701163000000001,107900.0,17260.0,3160.0,3640.0,2730.0,134690.0,288.25565113993514,294.77,298.35999999999996,280.15999999999997,278.81,286.76334444444444,625881.4281287999
2018-05-07 06:25:00,0.0018507209655000002,0.6140082248594593,0.20786670000000002,1.0,1.0,0.8763646999999999,107800.0,17390.0,3320.0,7920.0,7910.0,144340.0,288.24045131319394,295.0,298.37,280.07,278.73999999999995,286.81850555555553,617445.7832712415
2018-05-07 06:35:00,0.0018607712025,0.6055106542961278,0.21609230000000001,1.0,1.0,0.8392743,110100.0,17250.0,3800.0,9849.999,9980.0,150979.999,288.79164844792496,295.23999999999995,298.58,280.21,278.84,286.9383388888889,639469.4284118002
2018-05-07 06:45:00,0.0018541067955,0.5782097715560989,0.2263121,1.0,1.0,0.8404269000000001,114700.0,17050.0,3790.0,10080.0,10030.0,155650.0,288.80777640784055,295.04999999999995,298.84999999999997,280.34,278.84,286.9670222222222,697641.404862001
2018-05-07 06:55:00,0.0018470018099999998,0.5852004098556977,0.2194448,1.0,1.0,0.8323794999999999,114100.0,17350.0,3410.0,9700.0,9919.999,154479.999,288.94663385490253,294.46999999999997,298.65999999999997,280.12,278.64,287.01051666666666,685701.7845088003
2018-05-07 07:05:00,0.0018622811565000002,0.5648761285388857,0.23370470000000002,1.0,1.0,0.821354,114800.0,17210.0,2680.0,9780.0,9740.0,154210.0,289.10096414986253,293.30999999999995,298.39,280.27,278.73999999999995,287.03458888888883,714731.5000033214
2018-05-07 07:15:00,0.0018549269655,0.5663714265406455,0.233174,1.0,1.0,0.8179634,113900.0,17200.0,2490.0,9790.0,9940.0,153320.0,289.1638676534522,292.92999999999995,298.25,280.16999999999996,278.65,287.0567333333333,707256.0088585609
2018-05-07 07:25:00,0.0018606639494999997,0.5380046515877376,0.24402379999999999,1.0,1.0,0.8179217,112100.0,17320.0,2280.0,9860.0,10170.0,151730.0,289.373218396414,292.4,298.15,280.23999999999995,278.66999999999996,287.2582333333333,732780.3904728402
2018-05-07 07:35:00,0.0018655481669999998,0.5279558370283338,0.25753339999999997,1.0,1.0,0.7841718,111700.0,17230.0,2090.0,10120.0,9750.0,150890.0,289.58136923646384,291.62,298.02,280.29999999999995,278.71,287.0714888888889,744063.2147272787
2018-05-07 07:40:00,0.0018641885774999998,0.5552954003473146,0.2332567,1.0,1.0,0.7680875999999999,107800.0,17370.0,3390.0,380.0,350.0,129290.0,289.6604536969122,294.34999999999997,298.19,280.13,278.66999999999996,286.96216666666663,682729.9291444
2018-05-07 07:45:00,0.001845220569,0.5526284231082254,0.2397553,1.0,1.0,0.7809361,109100.0,17180.0,2000.0,9860.0,9940.0,148080.0,289.6655358875453,291.37,297.84999999999997,280.06,278.56,287.1147277777778,694297.8005160007
2018-05-07 07:50:00,0.0018541046925,0.5962240832328813,0.2203913,1.0,1.0,0.7537560999999999,109600.0,17210.0,3890.0,2860.0,1810.0,135370.0,289.869442687419,295.46999999999997,298.53,280.04999999999995,278.65999999999997,286.99542777777776,646480.3019082006
2018-05-07 07:55:00,0.001845933486,0.552554320741075,0.2351125,1.0,1.0,0.7484934,108400.0,17310.0,1910.0,10030.0,9959.999,147609.999,289.9772444045072,291.15999999999997,297.79999999999995,280.09999999999997,278.60999999999996,287.0365944444444,689935.6081806386
2018-05-07 08:00:00,0.0018497977484999996,0.6068779300232943,0.22112400000000001,1.0,1.0,0.7385741,112100.0,17070.0,4420.0,9540.0,8750.0,151880.0,290.24798920584095,295.88,298.77,280.2,278.79999999999995,287.17699999999996,649618.711050399
2018-05-07 08:10:00,0.0018564558465,0.5914907764369047,0.2253748,1.0,1.0,0.731433,116700.0,17130.0,4430.0,9809.999000000002,9860.0,157929.999,290.4534485058253,295.53999999999996,299.06,280.28999999999996,278.79999999999995,287.2870222222222,693868.4428391587
2018-05-07 08:20:00,0.001860917361,0.5534350299104517,0.23737010000000003,1.0,1.0,0.7217506,116800.0,17230.0,2900.0,9929.999,9870.0,156729.999,290.69048032238885,294.34,298.66999999999996,280.2,278.60999999999996,287.3958111111111,742216.2442442385
2018-05-07 08:30:00,0.001852921755,0.5269794917518693,0.2708587,1.0,1.0,0.7219218000000001,118400.0,17280.0,2650.0,9879.999,9759.999,157969.998,290.9957592623417,292.69,298.33,280.48999999999995,278.78999999999996,287.6842333333333,790154.9133960006
2018-05-07 08:35:00,0.001855592565,0.5622964959869363,0.2413285,1.0,1.0,0.7015160999999999,109400.0,17260.0,4070.0,160.0,190.0,131080.0,291.20488064844506,295.46999999999997,298.62,280.28,278.81,287.6362611111111,684236.4436068003
2018-05-07 08:40:00,0.001851807165,0.5290340994022832,0.2602997,1.0,1.0,0.7132358999999999,113200.0,17200.0,2220.0,9990.0,10030.0,152640.0,291.2586716842558,291.96999999999997,298.01,280.22999999999996,278.60999999999996,287.8268722222222,752518.217224799
2018-05-07 08:45:00,0.0018584000700000002,0.5988473359422994,0.2278613,1.0,1.0,0.6985921,115100.0,17100.0,5520.0,8580.0,6520.0,152820.0,291.34963392127116,296.44,299.22999999999996,280.26,278.81,287.7360222222222,675948.266564
2018-05-07 08:55:00,0.0018581666369999997,0.5125858049026208,0.2805065,1.0,1.0,0.6963904000000001,128400.0,17210.0,3900.0,9599.999,10090.0,169199.999,291.57925543238713,294.53999999999996,299.04999999999995,280.67999999999995,278.78999999999996,287.92319999999995,880952.9325256802
2018-05-07 09:05:00,0.0018570636134999999,0.4936246130872279,0.2975716,1.0,1.0,0.6971031999999999,119000.0,17210.0,2770.0,9440.0,9759.999,158179.999,291.95764412932334,292.71999999999997,298.28,280.46,278.64,288.2839833333333,847821.473182321
2018-05-07 09:10:00,0.001852332915,0.5723585277574064,0.2327466,1.0,1.0,0.6969289000000001,103600.0,17250.0,5990.0,4130.0,3990.0,134960.0,292.08142628267046,296.90999999999997,299.25,280.46,279.09,288.39705,636569.5410548003
2018-05-07 09:20:00,0.0018645723750000001,0.5079483572313166,0.3742617,1.0,1.0,0.6788500000000001,187800.0,17340.0,5670.0,9520.0,10010.0,230340.0,292.3074731914888,293.66999999999996,299.2,280.92999999999995,278.15,288.38437777777773,1300260.2461399995
2018-05-07 09:25:00,0.0018586808205000003,0.5429290801313615,0.3374176,1.0,1.0,0.6843639,131000.0,17420.0,6410.0,110.0,110.0,155050.0,292.4986803541731,296.09,299.07,280.22999999999996,278.40999999999997,288.62966666666665,848559.7908205589
2018-05-07 09:30:00,0.0018606776190000002,0.4994329808368094,0.32542940000000004,1.0,1.0,0.676348,126600.0,17310.0,2970.0,9830.0,9889.999000000002,166599.999,292.6766802352714,292.58,298.17999999999995,280.25,278.34,288.6946888888889,891478.2344850408
2018-05-07 09:35:00,0.0018600099165000002,0.5873223706149057,0.2558704,1.0,1.0,0.6675336000000001,134800.0,17210.0,5990.0,9490.0,9580.0,177070.0,292.8631228116706,296.34,299.67999999999995,280.40999999999997,278.67999999999995,288.7564222222222,807174.8209369194
2018-05-07 09:45:00,0.0018618016725,0.4911749544895706,0.3287365,1.0,1.0,0.6585930999999999,129800.00000000001,17240.0,3550.0,9750.0,9809.999000000002,170149.999,293.1370653727006,293.46999999999997,298.58,280.54999999999995,278.56,288.89568888888886,929378.7447714004
2018-05-07 09:50:00,0.0018589857555,0.5880711821948351,0.262787,1.0,1.0,0.6571982,127100.0,17170.0,8420.0,3700.0,3660.0,160050.0,293.16610613417,297.31,299.76,280.57,278.94,288.90467777777775,760098.559834841
2018-05-07 10:00:00,0.0018558428219999999,0.4902043489016026,0.34564409999999995,1.0,1.0,0.630934,146000.0,17330.0,5430.0,9650.0,9620.0,188030.0,293.8748004317799,294.65,299.46999999999997,280.82,278.57,289.2150611111111,1047441.9246119994
2018-05-07 10:05:00,0.0018546777599999999,0.5527439169330317,0.30470600000000003,1.0,1.0,0.6263343,126500.0,17320.0,7590.0,140.0,170.0,151720.0,293.93731929939077,296.52,299.31,280.57,278.84,289.21197777777775,804860.8642048009
2018-05-07 10:15:00,0.0018566892794999999,0.4990995624572647,0.32094409999999995,1.0,1.0,0.6246574,150700.0,17240.0,6910.0,9839.999,9910.0,194599.999,294.216704333347,295.57,299.76,280.81,278.53,289.44356666666664,1061891.9293857596
2018-05-07 10:25:00,0.0018528334290000001,0.4761798047551933,0.359496,1.0,1.0,0.5737569,135300.0,17180.0,4010.0,9690.0,9790.0,175970.0,294.8727383376213,293.60999999999996,298.73999999999995,280.78999999999996,278.64,289.3522888888889,999265.9311636015
2018-05-07 10:30:00,0.0018648320955,0.5369580991575692,0.3204654,1.0,1.0,0.585932,155700.0,17250.0,10770.0,9259.999,9589.999,202569.998,295.1943272855224,297.22999999999996,300.88,280.87,278.69,289.80501666666663,1019770.5647034401
2018-05-07 10:40:00,0.0018512919299999999,0.4773445279363314,0.3730196,1.0,1.0,0.5894128000000001,139300.0,17180.0,4690.0,9730.0,9929.999,180829.999,295.27739102315104,294.10999999999996,298.95,280.87,278.65999999999997,289.9268833333333,1026297.8638328003
2018-05-07 10:45:00,0.0018612054719999997,0.5610008756429118,0.3452372,1.0,1.0,0.583618,163100.0,17230.0,11460.0,9469.999000000002,9580.0,210839.999,295.3842424907164,298.06,301.13,280.98999999999995,278.79999999999995,289.9429055555555,1022456.1200716799
2018-05-07 10:55:00,0.0018659256555,0.4702537950015641,0.39151920000000007,1.0,1.0,0.5615545000000001,145200.0,17150.0,5310.0,9500.0,9589.999,186749.999,296.14381098001735,294.48999999999995,299.19,280.92999999999995,278.60999999999996,290.30988888888885,1085896.8272617587
2018-05-07 11:00:00,0.001855068918,0.5520096041147929,0.34560109999999994,1.0,1.0,0.5785971999999999,165800.0,17260.0,11770.0,9759.999,9219.999000000002,213809.998,296.0759173311786,298.17999999999995,301.27,280.97999999999996,278.71,290.4899555555555,1056311.8437073599
2018-05-07 11:10:00,0.0018482604555,0.4690956169521791,0.3965197,1.0,1.0,0.5810700999999999,147800.0,17200.0,5770.0,9299.999,9709.999,189779.998,296.40101759091016,294.60999999999996,299.27,281.02,278.63,290.81454444444444,1108070.3035425202
2018-05-07 11:15:00,0.0018660118784999998,0.5016695829025021,0.3960839,1.0,1.0,0.5712165,171600.0,17260.0,11280.0,9389.999000000002,9500.0,219029.999,296.4279564261589,296.90999999999997,301.02,281.19,278.62,290.6988388888889,1202967.1572041211
2018-05-07 11:20:00,0.0018599941439999999,0.5436884899178522,0.3674366,1.0,1.0,0.5548386,155800.0,17290.0,16650.0,180.0,200.0,190120.0,296.9198586658104,298.38,300.90999999999997,281.03,278.87,290.8989388888889,1007793.5426150394
2018-05-07 11:30:00,0.0018628268849999999,0.4880358791843117,0.4110743,1.0,1.0,0.5383956,167300.0,17200.0,9910.0,9620.0,9330.0,213360.0,297.4264216020006,296.45,300.37,281.14,278.56,291.10268888888885,1205586.6950807995
2018-05-07 11:35:00,0.0018554790030000001,0.5509442409206379,0.3658725,1.0,1.0,0.5372070999999999,162600.0,17370.0,20700.0,1450.0,1440.0,203560.0,297.3258291392107,299.21,301.59,281.09999999999997,278.87,290.9970222222222,1037927.8146994406
2018-05-07 11:45:00,0.0018571982055,0.4831363703361066,0.4374823,1.0,1.0,0.5265985999999999,169600.0,17370.0,10170.0,9589.999,9559.999000000002,216289.998,297.9403477308343,296.37,300.40999999999997,281.22999999999996,278.58,291.3744611111111,1234554.8005801993
2018-05-07 11:50:00,0.0018754175459999997,0.5641330509480219,0.3749062,1.0,1.0,0.48019220000000007,171300.0,17210.0,20790.0,5780.0,5900.0,220980.0,298.2149929725657,299.67999999999995,302.05999999999995,281.13,278.85999999999996,290.8941,1067898.7430139196
2018-05-07 12:00:00,0.0018517198905,0.4929636347099494,0.387898,1.0,1.0,0.42983499999999997,149100.0,17170.0,6000.0,9629.999,9889.999000000002,191789.998,299.0965111610541,294.81,299.46999999999997,280.65999999999997,278.37,290.8140722222222,1063694.75368812
2018-05-07 12:05:00,0.0018597018269999998,0.5733767874364349,0.32909320000000003,1.0,1.0,0.43193950000000003,162000.0,17280.0,14100.0,9509.999,9620.0,212509.999,299.0740649930261,298.28,301.21999999999997,280.69,278.56,290.8309111111111,993640.2248637608
2018-05-07 12:20:00,0.001861844784,0.5098125794636013,0.3416526,1.0,1.0,0.3952766,150300.0,17300.0,7500.0,9679.999,9660.0,194439.999,299.83064246588,296.01,299.90999999999997,280.66999999999996,278.45,290.8164722222222,1036818.3863884805
2018-05-07 12:25:00,0.0018536756805,0.6148122827935621,0.2669895,1.0,1.0,0.3799702,132500.0,17250.0,11470.0,650.0,619.9998999999999,162489.9999,299.9103230648348,298.45,300.53,280.46999999999997,278.84,290.6050055555555,757927.3864688415
2018-05-07 12:35:00,0.0018531562394999998,0.4851400759317325,0.36588809999999994,1.0,1.0,0.3688892,143000.0,17300.0,5420.0,9520.0,9500.0,184740.0,300.6882463238085,294.71999999999997,299.23999999999995,280.7,278.46999999999997,291.0216277777778,1036628.4947719611
2018-05-07 12:40:00,0.0018570688710000001,0.5344089682171296,0.2908445,1.0,1.0,0.3311978,152900.0,17160.0,9700.0,9160.0,9480.0,198400.0,300.7620630892758,296.84,300.46,280.71999999999997,278.56,290.35006666666663,1006208.5530873593
2018-05-07 12:45:00,0.0018582349844999998,0.5983308084179106,0.2676612,1.0,1.0,0.32810310000000004,125300.0,17370.0,8490.0,170.0,200.0,151530.0,300.75490070716376,297.15999999999997,299.58,280.38,278.79999999999995,290.2828722222222,736485.0956477603
2018-05-07 12:55:00,0.001854820764,0.4990098092605296,0.33368020000000004,1.0,1.0,0.3208382,145900.0,17270.0,5700.0,9040.0,9580.0,187490.0,301.03954728825556,295.5,299.69,280.71999999999997,278.51,290.3557722222222,1028254.1381174386
2018-05-07 13:00:00,0.0018573327975,0.5998086680409492,0.2686626,1.0,1.0,0.31260720000000003,132700.0,17260.0,10350.0,2540.0,2660.0,165510.0,300.9688500866913,298.07,300.34,280.63,278.96,290.1332333333333,778058.8414262002
2018-05-07 13:10:00,0.0018500196150000002,0.4843061158319065,0.35517200000000004,1.0,1.0,0.3119573,137400.0,17140.0,4390.0,9669.999,10090.0,178689.999,301.44543460233365,294.34,299.03,280.64,278.48999999999995,290.4834055555555,997748.3913659994
2018-05-07 13:15:00,0.0018525358544999998,0.5859352070000349,0.2694995,1.0,1.0,0.3006193,150200.0,17290.0,11050.0,9070.0,9770.0,197380.0,301.59633847708267,297.56,300.67999999999995,280.65,278.71,290.35846666666663,901518.4005944794
2018-05-07 13:30:00,0.0018445654844999998,0.497592888070039,0.345203,1.0,1.0,0.3288115999999999,147300.0,17210.0,6680.0,9509.999,9770.0,190469.999,301.02926160121615,295.45,299.64,280.78999999999996,278.53999999999996,290.50915555555554,1041076.969587001
2018-05-07 13:35:00,0.0018551162355000001,0.5930397384303538,0.2664107,1.0,1.0,0.311832,133400.0,17240.0,12160.0,2820.0,2820.0,168440.0,301.2107747995227,298.46,300.58,280.65999999999997,278.96,290.3018055555555,791090.7216916006
2018-05-07 13:45:00,0.0018604473405000003,0.4900053272866186,0.3598946,1.0,1.0,0.31017700000000004,138500.0,17180.0,4490.0,9849.999,9809.999000000002,179829.998,301.48957432746295,294.37,299.03999999999996,280.62,278.48999999999995,290.47978888888883,994038.553343639
2018-05-07 13:50:00,0.001871106396,0.5666735653996015,0.2841568,1.0,1.0,0.3186417,150500.0,17190.0,11350.0,9160.0,9299.999,197499.999,301.514702996083,297.65999999999997,300.72999999999996,280.71,278.71999999999997,290.67543333333333,934023.4995670384
2018-05-07 14:05:00,0.0018600824700000002,0.4829956056694758,0.3594423,1.0,1.0,0.30570990000000003,142900.0,17270.0,5510.0,9750.0,9620.0,185050.0,301.36095548283754,294.72999999999996,299.25,280.75,278.52,290.28816666666665,1040502.9268056009
2018-05-07 14:10:00,0.0018517283025,0.6183988143834886,0.2652536,1.0,1.0,0.3057502,136400.0,17260.0,11570.0,6010.0,6010.0,177250.0,301.1901766699824,298.39,300.63,280.59999999999997,278.92999999999995,290.15941666666663,775711.0516857983
2018-05-07 14:25:00,0.001858993116,0.5095754734883574,0.3167366,1.0,1.0,0.30705740000000004,150000.0,17240.0,7580.0,9530.0,9110.0,193460.0,301.4558194050823,296.09999999999997,300.03999999999996,280.87,278.65,290.3885555555555,1035230.3582995206
2018-05-07 14:30:00,0.0018550783814999998,0.5938139539315354,0.2876095,1.0,1.0,0.311273,132000.0,17210.0,9440.0,570.0,580.0,159800.0,300.8692142170869,297.78999999999996,300.09999999999997,280.59,278.90999999999997,290.0298055555555,781767.8195779201
2018-05-07 14:40:00,0.0018613190339999998,0.5208500355916862,0.3292427,1.0,1.0,0.3213585,130000.0,17240.0,4430.0,9410.0,9780.0,170860.0,300.9589726469584,294.63,298.95,280.27,278.39,290.3044222222222,877778.44310592
2018-05-07 14:45:00,0.001866174861,0.5923802107584294,0.2581276,1.0,1.0,0.32334490000000005,137200.0,17140.0,11260.0,2190.0,2240.0,170030.0,300.9927250695247,297.75,300.15999999999997,280.69,278.95,290.37064999999996,814531.3914446415
2018-05-07 14:55:00,0.0018585073230000001,0.4824607779545938,0.37670990000000004,1.0,1.0,0.3320104,143900.0,17160.0,5070.0,9379.999,9889.999000000002,185399.998,300.9960763862753,294.42999999999995,299.29999999999995,280.96,278.71,290.5476111111111,1048945.775057999
2018-05-07 15:00:00,0.0018539007015,0.5431829790674865,0.3306392,1.0,1.0,0.3400645,157300.0,17140.0,11150.0,9280.0,9419.999,204289.999,300.7023075282051,297.46,300.78999999999996,280.85999999999996,278.66999999999996,290.4786277777778,1018443.2330391601
2018-05-07 15:15:00,0.0018746972685,0.5118126356303481,0.3348647,1.0,1.0,0.30765309999999996,153300.0,17350.0,7890.0,9700.0,9610.0,197850.0,301.040098890138,296.15999999999997,300.5,280.90999999999997,278.66999999999996,290.0851111111111,1053380.824285441
2018-05-07 15:20:00,0.0018540962805,0.5539629000330045,0.3142084,1.0,1.0,0.3095918,132600.0,17220.0,8480.0,130.0,100.0,158530.0,300.920845526338,297.27,299.89,280.7,278.89,290.0345277777777,841815.8544050808
2018-05-07 15:30:00,0.0018576040844999998,0.5021507764311409,0.348612,1.0,1.0,0.32098,149700.0,17190.0,7440.0,9339.999,9629.999,193299.998,300.6800240262828,295.96999999999997,299.96999999999997,281.03999999999996,278.78999999999996,290.0823833333333,1048435.9851869994
2018-05-07 15:35:00,0.0018544937474999999,0.5613713046331449,0.3173614,1.0,1.0,0.33084509999999995,139600.0,17200.0,10560.0,200.0,190.0,167750.0,300.4426066373587,297.96999999999997,300.42999999999995,280.87,278.98999999999995,290.0956444444444,874559.7099128
2018-05-07 15:45:00,0.001864137054,0.5355200254031807,0.271311,1.0,1.0,0.31525390000000003,136000.0,17300.0,4940.0,9780.0,9650.0,177670.0,300.40537920600184,294.81,299.04999999999995,280.29999999999995,278.39,289.75656111111107,893135.7010846387
2018-05-07 15:50:00,0.0018425234714999998,0.6043573099392294,0.2863755,1.0,1.0,0.3198784,138200.0,17330.0,11850.0,1950.0,1940.0,171270.0,300.6326527883264,298.44,300.65999999999997,280.78,279.03999999999996,290.0238222222222,804208.2434901614
2018-05-07 16:00:00,0.0018540962805,0.5527195372070312,0.2921377,1.0,1.0,0.3127954,122800.0,17120.0,3460.0,9639.999000000002,9669.999,162689.998,300.8285639222189,293.97999999999996,298.51,280.04999999999995,278.37,290.03001666666665,781353.9422102403
2018-05-07 16:05:00,0.0018578312085,0.5180982045349873,0.33881619999999996,1.0,1.0,0.30490809999999996,153100.0,17230.0,12400.0,5260.0,5570.0,193560.0,300.6962128755925,298.01,300.96999999999997,281.12,278.89,289.76719444444444,1039243.6040510789
2018-05-07 16:15:00,0.0018493561184999999,0.515183084380787,0.3284959,1.0,1.0,0.31470109999999996,126400.0,17150.0,3590.0,9959.999,10110.0,167209.999,300.2558920932079,293.84,298.57,280.17999999999995,278.32,289.63113888888887,862858.8065301616
2018-05-07 16:20:00,0.001862868945,0.5794628714357255,0.2542974,1.0,1.0,0.3081464,140900.0,17120.0,9820.0,5400.0,3940.0,177180.0,300.4433477742772,297.44,300.19,280.7,278.87,289.6415833333333,855144.7540356014
2018-05-07 16:30:00,0.0018524769705,0.4780132248159773,0.3512429,1.0,1.0,0.3152264,133900.0,17070.0,3880.0,9770.0,9589.999,174209.999,299.98097300015723,293.48999999999995,298.7,280.76,278.64,289.4313888888889,985133.1237009607
2018-05-07 16:35:00,0.0018670213185,0.6168672435962486,0.2430941,1.0,1.0,0.31315540000000003,133900.0,17260.0,7290.0,9799.999,9730.0,177979.999,300.32964394180124,296.77,299.84,280.09999999999997,278.46999999999997,289.6564222222222,763384.1255502794
2018-05-07 16:50:00,0.0018627890309999998,0.5675392094111432,0.2612775,1.0,1.0,0.31380759999999996,129699.99999999999,17170.0,5220.0,9870.0,9639.999000000002,171599.99899999998,300.70391789030595,295.46999999999997,299.28999999999996,280.12,278.4,289.9554944444444,803708.1311203191
2018-05-07 16:55:00,0.001864526109,0.5029925373099737,0.32508780000000004,1.0,1.0,0.3170819,137800.0,17220.0,9360.0,90.0,100.0,164570.0,300.2279188265001,297.13,300.04999999999995,281.03,278.96999999999997,289.65736666666663,963478.2892110395
2018-05-07 17:05:00,0.0018624052334999999,0.4861475483594089,0.3602444000000001,1.0,1.0,0.30723370000000005,138200.0,17320.0,5020.0,9740.0,9910.0,180190.0,300.241330912807,294.54999999999995,299.17999999999995,280.62,278.47999999999996,289.46947777777774,999756.4161474394
2018-05-07 17:10:00,0.0018562329285,0.5801805915282454,0.22822099999999998,1.0,1.0,0.309695,120600.0,17110.0,6330.0,140.0,130.0,144310.0,300.03855883184235,296.71,299.21,280.17999999999995,278.60999999999996,289.3648944444444,731035.3331241201
2018-05-07 17:20:00,0.001867083357,0.4824299798529936,0.35431670000000004,1.0,1.0,0.3110133,140700.0,17330.0,5040.0,9589.999,9759.999,182419.998,300.03895014933823,294.59,299.19,280.79999999999995,278.60999999999996,289.39162222222217,1025685.1453360801
2018-05-07 17:25:00,0.001860246504,0.6207539715421525,0.24752790000000002,1.0,1.0,0.31396650000000004,121900.0,17150.0,7430.0,500.0,490.0,147470.0,299.7664495551082,296.81,299.25,280.06,278.58,289.2424222222222,690618.8940979203
2018-05-07 17:35:00,0.001840286931,0.4755507204027166,0.3592077,1.0,1.0,0.32180479999999995,139200.0,17270.0,4540.0,9530.0,9690.0,180230.0,299.4029276125839,294.08,298.94,280.73999999999995,278.51,289.1169333333333,1029429.591832879
2018-05-07 17:40:00,0.0018503245500000002,0.6167717982231813,0.25379379999999996,1.0,1.0,0.3140812,122100.0,17180.0,7760.0,1450.0,1450.0,149940.0,299.54416554464933,297.02,299.45,280.17999999999995,278.67999999999995,289.0748277777777,696218.2662000007
2018-05-07 17:50:00,0.0018622979805000002,0.4918965322112885,0.362049,1.0,1.0,0.3184304,144400.0,17220.0,4990.0,9660.0,9910.0,186180.0,299.1812612987373,294.37,299.15999999999997,280.94,278.72999999999996,288.8816,1032399.2711442804
2018-05-07 17:55:00,0.0018625524435,0.5423080978215007,0.3103451,1.0,1.0,0.31756870000000004,126800.0,17240.0,7080.0,290.0,380.0,151790.0,299.3517184292314,296.75,299.51,280.60999999999996,278.84999999999997,288.9956111111111,822294.5673465597
2018-05-07 18:05:00,0.0018539490705,0.506114770952826,0.33776540000000005,1.0,1.0,0.32134209999999996,145900.0,17180.0,7030.0,9650.0,9589.999,189349.999,299.4106704618605,296.59999999999997,300.23999999999995,280.9,278.71999999999997,289.1139444444444,1013819.2575714402
2018-05-07 18:15:00,0.0018525863265000002,0.5097868651597094,0.3242134,1.0,1.0,0.31543129999999997,122600.0,17150.0,2920.0,9740.0,9849.999,162259.999,299.4131337036094,292.82,298.23999999999995,280.21999999999997,278.4,289.0010555555555,845777.4182384792
2018-05-07 18:20:00,0.001856416941,0.5262678927357122,0.2476439,1.0,1.0,0.3142893,132400.0,17160.0,6690.0,9700.0,9679.999,175629.999,299.2603830418507,296.01,299.60999999999996,280.58,278.67999999999995,288.86201666666665,884780.1428904003
2018-05-07 18:35:00,0.0018522351255000002,0.6172587763598021,0.2278925,1.0,1.0,0.315938,126400.0,17060.0,5570.0,9660.0,9959.999,168649.999,299.1465015374508,296.69,299.54999999999995,280.0,278.45,288.8068722222222,720168.3934813999
2018-05-07 18:45:00,0.001855066815,0.471815119731184,0.35210929999999996,1.0,1.0,0.3144332,131100.0,17220.0,3290.0,9589.999,9770.0,170969.999,298.99326777448215,292.7,298.44,280.65,278.54999999999995,288.6606333333333,977203.6815240005
2018-05-07 18:50:00,0.0018598248524999998,0.6216686499487488,0.236788,1.0,1.0,0.32601610000000003,127000.0,17260.0,6330.0,9919.999,9809.999000000002,170319.998,298.74179933031,296.96999999999997,299.72999999999996,280.02,278.47999999999996,288.6879388888889,718454.0725515995
2018-05-07 19:00:00,0.0018444435105000002,0.4738323534283125,0.3540508,1.0,1.0,0.3394086,133400.0,17180.0,3840.0,9969.999000000002,9750.0,174139.999,298.01711857372686,293.37,298.7,280.67999999999995,278.53999999999996,288.3724222222222,990114.3965207211
2018-05-07 19:05:00,0.001859506248,0.5780387497072118,0.26535909999999996,1.0,1.0,0.33733109999999994,121900.0,17130.0,6540.0,1080.0,1050.0,147700.0,297.7885894442237,296.27,299.09999999999997,280.40999999999997,278.82,288.1570333333333,741653.4298963188
2018-05-07 19:15:00,0.0018502404299999998,0.5164500064608631,0.3230603,1.0,1.0,0.35038800000000003,147900.0,17180.0,8220.0,9349.999,9719.999000000002,192369.998,297.50768776392476,296.5,300.14,280.96,278.78999999999996,288.1685777777777,1007149.9690055995
2018-05-07 19:25:00,0.0018472993844999997,0.5648861970108194,0.2636519,1.0,1.0,0.35648,117600.0,17220.0,2760.0,9889.999000000002,9620.0,157089.999,297.2465622078636,293.09999999999997,298.22999999999996,280.0,278.41999999999996,288.0685555555555,732150.9255997604
2018-05-07 19:35:00,0.0018593232869999997,0.469657816040527,0.3479395,1.0,1.0,0.3653088,130800.00000000001,17100.0,2990.0,9740.0,9849.999,170479.999,296.9908151318735,292.31,298.35999999999996,280.67999999999995,278.58,288.0165333333333,979445.8865352003
