Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-05-07 19:40:00,0.001854040551,0.6058825755411065,0.2609141,1.0,1.0,0.370259,129800.00000000001,17230.0,6920.0,9559.999000000002,9919.999,173429.99800000002,296.8583386856282,296.67999999999995,299.71,280.40999999999997,278.78999999999996,287.9943055555555,753425.7974971189
2018-05-07 19:50:00,0.0018540373965,0.4923930925539293,0.3302406,1.0,1.0,0.3830755,141300.0,17120.0,4470.0,9280.0,9799.999,181969.999,296.56875602748937,294.63,299.32,280.79999999999995,278.63,287.97429999999997,1009216.7894202813
2018-05-07 20:00:00,0.0018531636,0.5934781808590248,0.2588879,1.0,1.0,0.39388709999999993,116100.0,17140.0,2200.0,9379.999,9589.999,154409.998,296.3642053305719,292.4,298.01,279.91999999999996,278.44,287.98432777777776,687989.3569280002
2018-05-07 20:05:00,0.0018680938485,0.5164235021394687,0.277547,1.0,1.0,0.39217890000000005,127300.0,17130.0,6160.0,540.0,530.0,151660.0,296.25324676831053,295.46,298.91999999999996,280.78,278.92999999999995,287.8671166666666,866915.2884765995
2018-05-07 20:15:00,0.0018493855605,0.5739184371598952,0.2552931,1.0,1.0,0.39554029999999996,128699.99999999999,17180.0,5130.0,9610.0,9959.999,170579.99899999998,296.1174924573693,295.44,299.26,280.28999999999996,278.59,287.8108277777778,788646.948231599
2018-05-07 20:25:00,0.0018551225444999998,0.472950235962857,0.3334745,1.0,1.0,0.4088325,135800.0,17240.0,4100.0,9650.0,9940.0,176730.0,295.8481731842549,293.59999999999997,298.91999999999996,280.91999999999996,278.75,287.8006555555555,1009807.4730724394
2018-05-07 20:35:00,0.0018619762214999998,0.5451455224182633,0.2589656,1.0,1.0,0.412548,108600.0,17150.0,2130.0,9910.0,9830.0,147620.0,295.61023645405425,292.03,297.98999999999995,279.98999999999995,278.48999999999995,287.66341666666665,700602.419525999
2018-05-07 20:40:00,0.0018441354209999998,0.5344496903898572,0.24063660000000003,1.0,1.0,0.4144758,117400.0,17250.0,4990.0,1120.0,980.0,141740.0,295.5059036724593,295.78999999999996,298.92999999999995,280.72999999999996,279.06,287.6074722222222,772530.3031463202
2018-05-07 20:50:00,0.0018642537705,0.520532095428382,0.4094334,1.0,1.0,0.4299775,176500.0,17070.0,6700.0,9320.0,10010.0,219600.0,295.25949337741724,294.77,299.59999999999997,280.78,278.22999999999996,287.63928888888887,1192480.9608954007
2018-05-07 21:00:00,0.001858782816,0.5019836813343445,0.3029638,1.0,1.0,0.4340259,137100.0,17270.0,4010.0,10110.0,9900.0,178390.0,295.0443608752198,293.72999999999996,299.08,280.65,278.59,287.5213444444444,960510.4905369598
2018-05-07 21:10:00,0.0018565546875000001,0.6062421354456741,0.26932059999999997,1.0,1.0,0.43696280000000004,114800.0,17180.0,2120.0,9570.0,9639.999000000002,153309.999,294.8061861876581,292.19,298.01,279.96,278.53,287.3668722222222,665962.8868750016
2018-05-07 21:20:00,0.0018593222355,0.5247932561041762,0.2968547,1.0,1.0,0.4436797,121100.0,17290.0,2370.0,9690.0,9910.0,160360.0,294.5534521026539,291.77,298.08,280.37,278.63,287.2544111111111,811540.4184655214
2018-05-07 21:25:00,0.0018556093890000002,0.6004079701639559,0.24331250000000001,1.0,1.0,0.4419184,119200.0,17220.0,4710.0,1400.0,1360.0,143890.0,294.42735400272585,295.73999999999995,298.78999999999996,280.19,278.69,287.1237111111111,698206.782995999
2018-05-07 21:30:00,0.0018548491544999998,0.6918995152008355,0.1876059,1.0,1.0,0.4402389,107100.0,17180.0,1680.0,10020.0,10160.0,146140.0,294.2863078735228,291.06,297.57,279.60999999999996,278.44,286.9819166666666,544378.1701316405
2018-05-07 21:35:00,0.0018463109744999999,0.5384890733174191,0.2744292,1.0,1.0,0.4427897,124100.0,17160.0,4750.0,1150.0,1160.0,148320.0,294.22147384571434,295.46999999999997,298.90999999999997,280.67999999999995,278.92999999999995,286.96456666666666,810492.7663209997
2018-05-07 21:40:00,0.0018526052535,0.527949305421062,0.2875406,1.0,1.0,0.44067619999999996,117900.0,17370.0,2060.0,9830.0,9950.0,157110.0,294.16877764455216,290.96999999999997,297.90999999999997,280.29999999999995,278.60999999999996,286.8902944444444,785372.7692080387
2018-05-07 21:45:00,0.0018663273284999999,0.6977219805523519,0.21104520000000002,1.0,1.0,0.4459873,116100.0,17220.0,4340.0,9969.999000000002,9809.999000000002,157439.998,294.0419429559702,295.83,298.69,279.67999999999995,278.42999999999995,286.86038888888885,585199.6688950001
2018-05-07 21:55:00,0.0018532088145,0.5604376786094831,0.26328870000000004,1.0,1.0,0.4553621,128900.0,17180.0,4690.0,9669.999,9910.0,170349.999,293.81269027597773,295.76,299.28999999999996,280.53,278.78999999999996,286.80086666666665,808872.0868864794
2018-05-07 22:05:00,0.001850837682,0.7595607383811809,0.1706371,1.0,1.0,0.4614169,110300.0,17330.0,2630.0,9950.0,10210.0,150420.0,293.6727179787991,294.28,298.27,279.40999999999997,278.31,286.76775,510701.65039520105
2018-05-07 22:15:00,0.0018665775855000002,0.5494707371780779,0.260356,1.0,1.0,0.4729719,122900.0,17270.0,3030.0,9669.999,9940.0,162809.999,293.44033549260865,293.5,298.59,280.40999999999997,278.72999999999996,286.7309833333333,786613.8183926402
2018-05-07 22:25:00,0.0018495254100000002,0.5797003420572161,0.20979520000000002,1.0,1.0,0.48235419999999996,119300.0,17150.0,2420.0,9669.999,9780.0,158319.999,293.28093369910823,292.52,298.10999999999996,280.21,278.65,286.7235166666666,723754.2782496001
2018-05-07 22:35:00,0.0018566114684999998,0.5752967972571523,0.2607026,1.0,1.0,0.48763100000000004,115800.0,17240.0,2110.0,9900.0,9679.999,154729.999,293.04652512192854,291.79999999999995,298.03,280.09,278.57,286.59475,707898.2847491193
2018-05-07 22:45:00,0.0018638142435,0.5399871354109619,0.2680787,1.0,1.0,0.4901663,120600.0,17410.0,2390.0,9929.999,9919.999,160249.998,292.9235692928167,292.03999999999996,298.19,280.38,278.7,286.52358888888887,785449.2897820802
2018-05-07 22:55:00,0.0018427695225000003,0.7129327208933023,0.1888281,1.0,1.0,0.49244920000000003,108700.0,17020.0,1700.0,9990.0,10110.0,147520.0,292.8718060643483,291.77,297.78999999999996,279.57,278.40999999999997,286.5097388888889,536210.4250935984
2018-05-07 23:05:00,0.0018644525039999999,0.5561691387533602,0.2637967,1.0,1.0,0.4882051,117600.0,17410.0,2160.0,9919.999,9910.0,156999.999,292.83257080244334,291.35999999999996,298.03999999999996,280.28,278.69,286.4195888888889,743626.2158073602
2018-05-07 23:15:00,0.0018606565890000003,0.6923160355209383,0.17823250000000002,1.0,1.0,0.49271390000000004,107500.0,17110.0,1790.0,9860.0,10030.0,146290.0,292.73532923352025,291.13,297.59999999999997,279.59,278.41999999999996,286.39635,546082.5893608805
2018-05-07 23:25:00,0.0018514296765,0.5706616258190061,0.24260110000000001,1.0,1.0,0.49583220000000006,115300.0,17340.0,1940.0,9580.0,9839.999,153999.999,292.44750877804245,290.88,297.87,280.12,278.59,286.19072777777774,710566.7719489195
2018-05-07 23:30:00,0.0018405193125,0.7452131775895305,0.17049050000000002,1.0,1.0,0.49941899999999995,103700.0,17090.0,1810.0,180.0,170.0,122950.0,292.30715111256364,292.79999999999995,297.13,279.46,278.4,286.11710555555555,489387.0661899985
2018-05-07 23:35:00,0.00185528763,0.5977202874766949,0.2257882,1.0,1.0,0.5025426,113900.0,17140.0,1950.0,9860.0,10100.0,152950.0,292.2533266299959,291.01,297.91999999999996,280.23999999999995,278.79999999999995,286.1114666666667,670162.2867071998
2018-05-07 23:45:00,0.001853447505,0.7363030670614028,0.18130010000000002,1.0,1.0,0.5031324,106100.0,17120.0,1670.0,9889.999000000002,10000.0,144779.999,292.2195356299216,291.0,297.60999999999996,279.60999999999996,278.52,286.0900333333333,506772.4899692008
2018-05-07 23:55:00,0.0018577470885,0.5419130276826111,0.26720809999999995,1.0,1.0,0.5110725,119200.0,17130.0,2310.0,9809.999000000002,9509.999,157959.998,292.00924369898263,291.58,298.10999999999996,280.39,278.72999999999996,286.0111166666666,773572.31865416
2018-05-08 00:05:00,0.0018556987665000002,0.7369662023899799,0.172268,1.0,1.0,0.5148084,107300.0,17340.0,1780.0,10060.0,9919.999,146399.999,291.9795944196017,291.78999999999996,297.76,279.46,278.35999999999996,286.03338888888885,512042.96946439915
2018-05-08 00:15:00,0.0018697888665,0.5977853616624386,0.2375282,1.0,1.0,0.5165856,115600.0,17180.0,2090.0,9860.0,9860.0,154590.0,291.9481411688804,291.84,298.09,280.15,278.7,286.02888888888884,680090.6669958001
2018-05-08 00:25:00,0.0018452762985,0.5801482280483731,0.222027,1.0,1.0,0.5213387,115300.0,17260.0,2530.0,9540.0,10020.0,154650.0,291.900147369614,292.90999999999997,298.28,280.34,278.83,286.0479277777778,698947.561552361
2018-05-08 00:35:00,0.0018477252419999998,0.6721444861515482,0.191349,1.0,1.0,0.5283424,106300.0,17210.0,2370.0,9669.999,9940.0,145489.999,291.92237637781056,293.56,298.21999999999997,279.7,278.5,286.1564333333333,556192.183430399
2018-05-08 00:45:00,0.0018652526955000002,0.5465502278451388,0.21828229999999998,1.0,1.0,0.5303100999999999,101800.0,17360.0,3270.0,9730.0,9910.0,142070.0,291.97069371380434,294.77,298.59999999999997,280.47999999999996,279.08,286.2235944444444,655046.2356312008
2018-05-08 00:55:00,0.0018559511265000001,0.6410938957734985,0.1847298,1.0,1.0,0.530569,95900.0,17250.0,3040.0,9910.0,9030.0,135130.0,291.93510685481283,294.96,298.19,279.59,278.46,286.19584444444445,526079.3105193196
2018-05-08 01:05:00,0.001851615792,0.5900754941542843,0.30847070000000004,1.0,1.0,0.5443456,135600.0,17100.0,6150.0,9509.999,9080.0,177439.999,291.78731109788606,296.01,299.15,280.09,278.34999999999997,286.24077777777774,808176.7786060796
2018-05-08 01:10:00,0.001858158225,0.7583212178181493,0.1632459,1.0,1.0,0.5481448,99500.0,17270.0,1640.0,9900.0,9919.999,138229.999,291.7557819219451,290.40999999999997,297.28999999999996,279.35999999999996,278.37,286.26085,461449.44707399927
2018-05-08 01:15:00,0.0018459324345,0.6815405876147173,0.15869439999999999,1.0,1.0,0.5544795,101400.0,17240.0,1780.0,90.0,90.0,120600.0,291.7290417736883,292.84,297.15999999999997,279.79999999999995,278.66999999999996,286.31674999999996,523239.45848635974
2018-05-08 01:20:00,0.0018534864105000002,0.5945623496623514,0.2226892,1.0,1.0,0.5607931,106900.0,17300.0,1930.0,10000.0,10060.0,146190.0,291.6706005803346,290.92999999999995,297.84,280.15999999999997,278.79999999999995,286.3440611111111,632316.5628412801
2018-05-08 01:30:00,0.0018591813344999996,0.6840245435547185,0.1677893,1.0,1.0,0.5676736,102500.0,17100.0,1830.0,9950.0,10070.0,141450.0,291.51518882678243,291.19,297.57,279.72999999999996,278.59999999999997,286.29198888888885,526994.9303183596
2018-05-08 01:40:00,0.0018414930015,0.676598446658732,0.1913581,1.0,1.0,0.577868,102200.0,17200.0,1740.0,9650.0,9589.999,140379.999,291.41751694204817,291.45,297.82,279.66999999999996,278.52,286.33112777777774,531219.6805086
2018-05-08 01:50:00,0.0018544748205,0.5590353642672825,0.23204,1.0,1.0,0.5834901,108700.0,17150.0,2020.0,9629.999,9959.999,147459.998,291.2918236543438,291.7,298.04999999999995,280.23999999999995,278.77,286.28812777777773,683824.2833427604
2018-05-08 02:00:00,0.0018522477435,0.5808407631664094,0.2121594,1.0,1.0,0.5942803000000001,108200.0,17300.0,2120.0,9809.999000000002,9750.0,147179.999,291.22904131006294,292.10999999999996,298.03,280.15,278.73999999999995,286.3638722222222,655125.388569961
2018-05-08 02:10:00,0.001844997651,0.7576575882525265,0.1615354,1.0,1.0,0.608949,101700.0,17300.0,1760.0,9900.0,10470.0,141130.0,291.0005399007947,291.96,297.71,279.39,278.37,286.33643333333333,472065.4680235195
2018-05-08 02:20:00,0.0018564663615,0.6507290903405194,0.1933034,1.0,1.0,0.6110259,103400.0,17280.0,2060.0,10000.0,9770.0,142510.0,290.9164537785635,292.75,298.09,279.81,278.60999999999996,286.2856222222222,558823.387588799
2018-05-08 02:30:00,0.0018529901025,0.6161007389560906,0.20404599999999998,1.0,1.0,0.6218339,108300.0,17160.0,2740.0,9629.999,9910.0,147739.999,290.57524760145674,294.02,298.37,280.12,278.78999999999996,286.10641666666663,618202.8228781995
2018-05-08 02:40:00,0.001862597658,0.6457151026958557,0.1711309,1.0,1.0,0.6406341999999999,103800.0,17050.0,2640.0,9629.999,9839.999,142959.998,290.3702409320391,294.27,297.91999999999996,279.97999999999996,278.77,286.14269444444443,565341.2386916793
2018-05-08 02:50:00,0.001848143739,0.7647290971502168,0.15419539999999998,1.0,1.0,0.6550444,99800.0,17140.0,2340.0,3830.0,4000.0,127110.0,290.23337405613177,294.32,297.85999999999996,279.46,278.46999999999997,286.18694999999997,458962.47962135903
2018-05-08 02:55:00,0.001842253236,0.6142127536861961,0.20004349999999999,1.0,1.0,0.6534091,102500.0,17290.0,1650.0,9879.999,10380.0,141699.999,290.2494847359761,290.26,297.64,280.13,278.85999999999996,286.18253888888887,586893.4900867204
2018-05-08 03:00:00,0.0018527251244999999,0.7253120043630653,0.173882,1.0,1.0,0.6614074999999999,101600.0,17190.0,2370.0,1970.0,2100.0,125230.0,290.13390608386555,294.25,297.94,279.60999999999996,278.54999999999995,286.1701,492632.5450527203
2018-05-08 03:05:00,0.001862107659,0.663461965191136,0.1645588,1.0,1.0,0.6614074999999999,103100.0,17260.0,1030.0,9660.0,9780.0,140830.0,290.1099001000094,290.5,297.46999999999997,279.91999999999996,278.75,286.14802777777777,546508.4627152805
2018-05-08 03:10:00,0.0018597365265000001,0.6294816407156274,0.1953966,1.0,1.0,0.6668004000000001,100200.0,17350.0,2120.0,420.0,450.0,120540.0,289.97766928661684,293.21999999999997,297.76,280.0,278.79999999999995,286.08919444444444,559807.7548367992
2018-05-08 03:15:00,0.0018552024585,0.7413541275231131,0.1621625,1.0,1.0,0.6771965,98100.0,17240.0,1790.0,9959.999,10310.0,137399.999,289.9668705394296,290.7,297.48999999999995,279.5,278.5,286.2000833333333,465369.1119959993
2018-05-08 03:25:00,0.001853596818,0.6923145635611838,0.18013400000000002,1.0,1.0,0.6910658000000001,101600.0,17110.0,1760.0,9629.999,9650.0,139749.999,289.7813528018476,291.09999999999997,297.69,279.64,278.53,286.1888222222222,516112.64224848116
2018-05-08 03:35:00,0.0018477609930000003,0.6397831778452312,0.2025617,1.0,1.0,0.7008051999999999,105400.0,17180.0,1980.0,9940.0,10130.0,144630.0,289.6813314196757,292.03999999999996,298.03999999999996,279.91999999999996,278.66999999999996,286.2080722222222,579378.06771
2018-05-08 03:45:00,0.0018606040140000002,0.6056266324294743,0.2017247,1.0,1.0,0.7167190999999999,107700.0,17150.0,2240.0,9770.0,9950.0,146810.0,289.3957679885517,293.01,298.28,280.10999999999996,278.77,286.1237611111111,625410.2506697599
2018-05-08 03:55:00,0.001854423297,0.6505517855866187,0.17659579999999997,1.0,1.0,0.7193441999999999,106700.0,17270.0,2740.0,9759.999,10100.0,146569.999,289.4158626949243,294.31,298.23999999999995,279.95,278.71,286.17257777777775,576815.3419612799
2018-05-08 04:05:00,0.0018480985244999997,0.7196029460696333,0.152473,1.0,1.0,0.7228085,99600.0,17210.0,2420.0,9959.999,10070.0,139259.999,289.28509560034337,294.32,297.88,279.54999999999995,278.5,286.08944444444444,486766.4785326003
2018-05-08 04:15:00,0.001851680985,0.7651198593135854,0.1512347,1.0,1.0,0.7121801999999999,96000.0,17210.0,2080.0,2930.0,3980.0,122200.0,289.36538564875974,293.53999999999996,297.57,279.40999999999997,278.46,286.04350555555556,441261.47804200026
2018-05-08 04:20:00,0.001860837447,0.6508026442540105,0.1783239,1.0,1.0,0.7121801999999999,100200.0,17150.0,1700.0,9990.0,10080.0,139120.0,289.2357670485282,290.25,297.59,280.02,278.85999999999996,285.92227777777777,541467.8429955203
2018-05-08 04:30:00,0.001854749262,0.6912034069913061,0.1608788,1.0,1.0,0.726622,101500.0,17320.0,1650.0,10180.0,9900.0,140550.0,289.0746877112125,290.96,297.64,279.89,278.78,285.93517777777777,516433.5269803194
2018-05-08 04:40:00,0.001847428719,0.8111718773287178,0.143653,1.0,1.0,0.7401992,96200.0,17230.0,1730.0,10060.0,10360.0,135580.0,288.8773682517586,291.95,297.67999999999995,279.32,278.41999999999996,285.90276666666665,417077.1942696011
2018-05-08 04:50:00,0.001846234215,0.7685882581230044,0.1570386,1.0,1.0,0.7518642,100200.0,17320.0,2310.0,9940.0,9990.0,139760.0,288.6145782535927,294.15,298.06,279.57,278.58,285.7854111111111,458488.27415159903
2018-05-08 05:00:00,0.0018575241705000001,0.6758290563732139,0.17256,1.0,1.0,0.7740858,97600.0,17220.0,1930.0,610.0,720.0,118080.0,288.11747335508494,292.57,297.21999999999997,279.79999999999995,278.71,285.5605777777778,507887.13816971914
2018-05-08 05:05:00,0.0018590709269999998,0.8234157986447934,0.1404786,1.0,1.0,0.7687054000000001,93900.0,17180.0,1140.0,9570.0,10060.0,131850.0,288.1964621528802,290.54999999999995,297.40999999999997,279.32,278.46,285.5761833333333,401051.96978672047
2018-05-08 05:15:00,0.0018379515495,0.7993230407386186,0.1469938,1.0,1.0,0.7671370999999999,98500.0,17240.0,1860.0,9870.0,9839.999,137309.999,288.31467956782166,293.63,297.96,279.44,278.5,285.6712333333333,433379.29182328
2018-05-08 05:25:00,0.0018488188019999997,0.6852225057868346,0.18136399999999997,1.0,1.0,0.7619153,100300.0,17260.0,2240.0,3030.0,3060.0,125890.0,288.3488220369484,293.88,297.75,279.77,278.65999999999997,285.64559444444444,514782.25883471954
2018-05-08 05:30:00,0.0018561866624999999,0.8246229479881659,0.1331448,1.0,1.0,0.7619153,92800.0,17280.0,1040.0,9929.999,9969.999000000002,131019.99799999999,288.34940118132926,290.25,297.17999999999995,279.35999999999996,278.51,285.6461444444444,395773.5958349984
2018-05-08 05:40:00,0.0018510322094999997,0.8674207835408371,0.1420245,1.0,1.0,0.7671465999999999,96200.0,17300.0,1660.0,10110.0,10350.0,135620.0,288.3438668123585,292.47999999999996,297.79999999999995,279.34999999999997,278.51,285.6991,390031.34013647836
2018-05-08 05:50:00,0.0018388873845,0.7608615879925882,0.1521445,1.0,1.0,0.7717976,97800.0,17130.0,2060.0,5660.0,5660.0,128310.0,288.29179875604603,293.77,297.76,279.66999999999996,278.69,285.70127777777776,452051.0187765589
2018-05-08 05:55:00,0.0018474276675,0.7446637961537427,0.1477042,1.0,1.0,0.7719836,94200.0,17230.0,1550.0,9849.999,10180.0,133009.999,288.2968836068168,289.95,297.12,279.56,278.59999999999997,285.70818888888886,444882.0873407986
2018-05-08 06:05:00,0.0018455286585,0.8269094334799618,0.1442016,1.0,1.0,0.7634796,94700.0,17090.0,1480.0,9820.0,10140.0,133230.0,288.3020306001429,291.32,297.59,279.38,278.51,285.6185444444444,402759.9603805188
2018-05-08 06:15:00,0.0018543170955000001,0.7433475016452579,0.1564162,1.0,1.0,0.7634824,99300.0,17420.0,2170.0,10050.0,9790.0,138730.0,288.30441275608496,294.09999999999997,297.95,279.65999999999997,278.65,285.62083888888884,469798.49293508125
2018-05-08 06:20:00,0.001855802865,0.7739351728563622,0.1360701,1.0,1.0,0.7672259,92200.0,17230.0,1210.0,9730.0,10250.0,130620.0,288.27877150635584,289.77,297.05999999999995,279.52,278.62,285.63806666666665,418967.74911600107
2018-05-08 06:30:00,0.001853354973,0.7666041915445022,0.1602123,1.0,1.0,0.7709166000000001,98300.0,17300.0,1540.0,10070.0,9980.0,137190.0,288.3171850143377,290.9,297.59999999999997,279.5,278.53,285.71565555555554,450958.5082885605
2018-05-08 06:40:00,0.0018587291894999998,0.7222575185557825,0.17323170000000002,1.0,1.0,0.7658009,101500.0,17080.0,2070.0,10000.0,9570.0,140220.0,288.4012341077431,293.21999999999997,298.06,279.65999999999997,278.59999999999997,285.73866666666663,494229.00303912035
2018-05-08 06:50:00,0.001853239308,0.63807547804131,0.187222,1.0,1.0,0.7701796999999999,102900.0,17190.0,2640.0,7560.0,7550.0,137840.0,288.5431507540909,293.91999999999996,298.03,280.04999999999995,278.83,285.9225722222222,567149.5308217613
2018-05-08 06:55:00,0.00185726445,0.7152614712300657,0.1565943,1.0,1.0,0.7676653,95700.0,17280.0,1410.0,9889.999000000002,10150.0,134429.999,288.5745031074445,290.12,297.2,279.52,278.51,285.9242722222222,470545.21673199954
2018-05-08 07:00:00,0.001863199116,0.5931573834538032,0.1946208,1.0,1.0,0.7718526999999998,100900.0,17280.0,2010.0,110.0,100.0,120400.0,288.5918867180517,292.94,297.66999999999996,280.14,278.85999999999996,285.9877055555555,598240.0476364807
2018-05-08 07:05:00,0.001853407548,0.6835260024808366,0.1821924,1.0,1.0,0.7652689000000001,100300.0,17120.0,1630.0,10100.0,9910.0,139060.0,288.68700987587323,290.87,297.64,279.65999999999997,278.54999999999995,286.0044,516059.94220128126
2018-05-08 07:15:00,0.0018531289005000002,0.6193221208846131,0.2087405,1.0,1.0,0.749162,105600.0,17100.0,1870.0,9980.0,10100.0,144650.0,289.10467863042777,291.63,298.07,279.96,278.66999999999996,286.21882777777773,599655.1705105207
2018-05-08 07:25:00,0.0018476106285,0.5778690090907977,0.2220044,1.0,1.0,0.7489435999999999,108900.0,17200.0,2130.0,9910.0,9969.999000000002,148109.999,289.28249291881446,292.28999999999996,298.12,280.16999999999996,278.73999999999995,286.3845666666666,662754.5723598815
2018-05-08 07:35:00,0.001850253048,0.5920139089906498,0.2136087,1.0,1.0,0.7365035999999999,108600.0,17260.0,2260.0,9559.999000000002,9860.0,147539.999,289.57260247544764,292.65,298.15,280.13,278.73999999999995,286.51633888888887,645137.3290387207
2018-05-08 07:45:00,0.0018456990015000001,0.6148387388488333,0.21264879999999997,1.0,1.0,0.7223118000000001,111700.0,17220.0,2190.0,10250.0,9940.0,151300.0,289.9211162420197,292.92999999999995,298.16999999999996,280.16999999999996,278.78999999999996,286.68055555555554,638919.5938903203
2018-05-08 07:55:00,0.001841889417,0.6247489403640258,0.2013201,1.0,1.0,0.7085016000000001,106700.0,17300.0,1970.0,9820.0,9719.999000000002,145509.999,290.22541970374766,292.16999999999996,297.94,279.81,278.51,286.8049277777778,600638.4747895991
2018-05-08 08:05:00,0.0018602454525,0.5549238242515984,0.2434424,1.0,1.0,0.6980238,107500.0,17130.0,2110.0,9929.999,9910.0,146579.999,290.5532416908067,291.91999999999996,298.06,280.15999999999997,278.7,286.9877722222222,681285.8212444001
2018-05-08 08:15:00,0.001854692481,0.5112527158874791,0.2739428,1.0,1.0,0.6780814000000001,114300.0,17180.0,2220.0,9570.0,10010.0,153280.0,291.01145586242814,291.58,298.07,280.48999999999995,278.79999999999995,287.17636666666664,786257.6051106405
2018-05-08 08:20:00,0.0018532298445,0.5589267515393198,0.2438324,1.0,1.0,0.666994,112300.0,17130.0,4780.0,1350.0,1340.0,136900.0,291.23410174957024,295.94,298.82,280.34999999999997,278.83,287.24892777777774,706608.9219126411
2018-05-08 08:30:00,0.0018589847040000002,0.5766617874102047,0.22592479999999998,1.0,1.0,0.6486109999999999,112400.0,17440.0,4400.0,1350.0,1220.0,136810.0,291.6759715774976,295.88,298.71999999999997,280.15,278.67999999999995,287.4318222222222,685487.2705228804
2018-05-08 08:40:00,0.0018423320985,0.5380346992262044,0.2495391,1.0,1.0,0.6331373,120900.0,17240.0,3580.0,9650.0,9750.0,161120.0,292.0518916928991,294.21999999999997,298.78999999999996,280.42999999999995,278.71999999999997,287.5846833333333,790260.495487559
2018-05-08 08:50:00,0.0018521310269999998,0.5449183895185923,0.260957,1.0,1.0,0.6235407,112300.0,17260.0,2300.0,10140.0,9709.999,151709.999,292.5495378103851,292.65999999999997,298.19,280.06,278.5,287.91706666666664,724773.9054691201
2018-05-08 08:55:00,0.0018523160910000002,0.5503324634344793,0.239499,1.0,1.0,0.6042896,112700.0,17320.0,4100.0,550.0,540.0,135210.0,292.72629100167285,295.27,298.56,280.37,278.82,287.8335222222222,720199.8737148
2018-05-08 09:00:00,0.001852261413,0.4942931999601475,0.29233529999999996,1.0,1.0,0.6018131999999999,118200.0,17110.0,2430.0,9490.0,9940.0,157170.0,292.8495896847974,291.78,298.08,280.47999999999996,278.66999999999996,287.91293888888885,840982.7689992808
2018-05-08 09:05:00,0.0018501047865,0.5575533498097456,0.24036579999999996,1.0,1.0,0.5949145,121400.0,17050.0,5190.0,9419.999,9849.999,162909.998,293.10412859372525,295.76,299.48999999999995,280.48999999999995,278.84,288.0531444444444,765749.1338046014
2018-05-08 09:15:00,0.0018561120059999998,0.4708056185942516,0.3121273,1.0,1.0,0.5912215,128400.0,17130.0,3570.0,9580.0,9669.999,168349.999,293.5121547940161,293.21,298.59,280.59,278.53,288.37095555555555,959130.3717833614
2018-05-08 09:20:00,0.001853714586,0.5867819041353993,0.2564145,1.0,1.0,0.5845935,115600.0,17110.0,6530.0,1150.0,1840.0,142230.0,293.77554226949206,296.54999999999995,299.17999999999995,280.38,278.89,288.5197,692843.8700446404
2018-05-08 09:30:00,0.0018587050050000002,0.5006783017222911,0.26311609999999996,1.0,1.0,0.5634239999999999,130100.0,17120.0,4410.0,9679.999,9780.0,171089.999,294.1232729085375,294.34999999999997,298.98999999999995,280.53999999999996,278.58,288.5478833333333,913845.5113647999
2018-05-08 09:35:00,0.0018585620009999998,0.530342485057565,0.2787093,1.0,1.0,0.5624241999999999,115300.0,17340.0,4950.0,100.0,90.0,137780.0,294.31318733457033,295.7,298.78,280.46999999999997,278.83,288.7025222222222,764587.4142806415
2018-05-08 09:45:00,0.001853283471,0.5048150481321511,0.28206570000000003,1.0,1.0,0.5435559,138800.0,17160.0,5370.0,10070.0,9580.0,180980.0,294.64099928640474,295.78999999999996,299.77,280.71,278.63,288.7349777777778,966966.5048076799
2018-05-08 09:55:00,0.0018633642015,0.4670855511493017,0.32907309999999995,1.0,1.0,0.5309351999999999,125400.0,17180.0,3320.0,9490.0,9889.999000000002,165279.999,295.17150212207474,292.87,298.40999999999997,280.5,278.47999999999996,289.02428888888886,944181.225291279
2018-05-08 10:00:00,0.001862391564,0.5409432188727916,0.2472586,1.0,1.0,0.5239645,131500.0,17170.0,6710.0,9780.0,9809.999000000002,174969.999,295.4276394003735,296.19,299.91999999999996,280.58,278.75,289.1492388888889,854925.6136291211
2018-05-08 10:10:00,0.001861956243,0.4732963764160508,0.3385938,1.0,1.0,0.5067099,127600.0,17150.0,3410.0,9919.999,9690.0,167769.999,295.5738567881814,293.01,298.5,280.71999999999997,278.69,289.0298444444444,948138.4343810391
2018-05-08 10:15:00,0.0018629362409999998,0.5165736046896673,0.2828694,1.0,1.0,0.5049883,141400.0,17080.0,7990.0,9330.0,9669.999,185469.999,295.54888725216915,297.15999999999997,300.29999999999995,280.81,278.75,288.98358888888885,962656.7382049598
2018-05-08 10:25:00,0.0018594442094999998,0.5230796896356147,0.41022220000000004,1.0,1.0,0.4700564,155400.0,17250.0,4500.0,9530.0,9570.0,196250.0,296.2359601076261,293.62,298.62,280.22999999999996,277.98999999999995,289.0580722222222,1044810.2245772792
2018-05-08 10:30:00,0.001857060459,0.6230465783856117,0.2815654,1.0,1.0,0.4807107,150200.0,17220.0,10190.0,4790.0,5200.0,187600.0,296.1341056258831,297.52,300.21999999999997,280.27,278.45,289.13052777777773,847820.033030881
2018-05-08 10:40:00,0.0018510627030000001,0.5240615055873162,0.31382720000000003,1.0,1.0,0.4537856,137000.0,17170.0,3900.0,9599.999,9919.999,177589.998,296.69230883779295,293.9,298.78,280.56,278.58,289.1956333333333,919374.7327934401
2018-05-08 10:45:00,0.0018671369835,0.5980399376557579,0.27128840000000004,1.0,1.0,0.44736270000000006,134600.0,17140.0,7850.0,500.0,450.0,160540.0,296.6880845814178,297.12,299.67999999999995,280.48999999999995,278.79999999999995,289.0930111111111,791533.1884392404
2018-05-08 10:55:00,0.0018655408065,0.520258405306641,0.3348837,1.0,1.0,0.4142868,143300.0,17250.0,4830.0,9610.0,9690.0,184680.0,296.84737877609075,294.53999999999996,299.13,280.65999999999997,278.59,288.70500555555554,968682.2500630798
2018-05-08 11:10:00,0.001858044663,0.5626945243075379,0.29668659999999997,1.0,1.0,0.4092119,148400.0,17210.0,6730.0,9610.0,9480.0,191430.0,297.1015235222822,296.01,299.82,280.62,278.63,288.83149444444444,927503.3115151201
2018-05-08 11:20:00,0.0018581298344999997,0.5096722722590576,0.3383469,1.0,1.0,0.3909848,137800.0,17210.0,3640.0,9610.0,9709.999,177969.999,297.6447108703036,293.34,298.59999999999997,280.65,278.60999999999996,288.9727611111111,950850.9991828793
2018-05-08 11:25:00,0.0018497809244999999,0.6725408117684162,0.2422256,1.0,1.0,0.39128209999999997,140200.0,17270.0,8290.0,6920.0,6760.0,179440.0,297.43368580870845,297.19,299.88,280.01,278.42999999999995,288.8071333333333,733134.4488029602
2018-05-08 11:35:00,0.001851176265,0.5045383249772146,0.34051190000000003,1.0,1.0,0.37351170000000006,137900.0,17230.0,3740.0,9570.0,9860.0,178300.0,297.7961977344373,293.51,298.67999999999995,280.71,278.64,288.7979388888889,961223.4604548002
2018-05-08 11:40:00,0.0018520942244999998,0.6750545087950653,0.2649936,1.0,1.0,0.3694119,140900.0,17290.0,9280.0,2660.0,2620.0,172750.0,298.12416428958767,297.60999999999996,300.03,280.28,278.7,288.98864999999995,734051.2924669604
2018-05-08 11:50:00,0.0018573580334999998,0.5090751845723391,0.3564067,1.0,1.0,0.3518795,145000.0,17200.0,4980.0,9690.0,9799.999,186669.999,298.5434736933965,294.4,299.12,280.78,278.63,289.0096555555555,1001706.1306214011
2018-05-08 11:55:00,0.0018620330025,0.5975648915132192,0.2900563,1.0,1.0,0.3508522,137300.0,17040.0,8380.0,330.0,350.0,163400.0,298.67902767667294,297.27,299.83,280.56,278.83,289.0976833333333,808052.7646862015
2018-05-08 12:05:00,0.001856311791,0.5100422522762025,0.37153259999999994,1.0,1.0,0.3418112,158700.0,17280.0,8470.0,9429.999,9599.999,203479.998,298.901886677189,296.15999999999997,300.15,281.03999999999996,278.69,289.10668888888887,1094271.350087599
2018-05-08 12:20:00,0.0018539091135,0.5858868941967572,0.27631049999999996,1.0,1.0,0.33436869999999996,147200.0,17190.0,8430.0,9620.0,9700.0,192140.0,298.6947801623389,296.96,299.96999999999997,280.7,278.79999999999995,288.80752777777775,883584.8963244003
2018-05-08 12:30:00,0.0018535810455,0.5847176520915861,0.290588,1.0,1.0,0.3402176,129100.0,17170.0,3030.0,9709.999,9790.0,168799.999,298.82669722950425,293.37,298.44,280.17999999999995,278.51,289.0185333333333,776487.1878063601
2018-05-08 12:35:00,0.0018568922190000002,0.6450336817806223,0.2235152,1.0,1.0,0.32498540000000004,138400.0,17270.0,6480.0,480.0,460.0,163090.0,299.10610758073307,296.67999999999995,299.26,280.31,278.69,288.94940555555553,754584.628805279
2018-05-08 12:45:00,0.0018526578284999997,0.5260339824320424,0.3422985,1.0,1.0,0.3116658,142500.0,17110.0,4550.0,9419.999,9730.0,183309.999,299.6954646350735,294.32,299.07,280.67999999999995,278.63,289.14272777777774,952698.1463878014
2018-05-08 13:00:00,0.0018506284335,0.5101505334505645,0.3456592,1.0,1.0,0.3221334,146800.0,17170.0,5200.0,9660.0,9809.999000000002,188639.999,299.0200766837197,294.58,299.31,280.82,278.64,288.8288,1012003.3901392801
2018-05-08 13:05:00,0.001862370534,0.5866525898553665,0.2865566,1.0,1.0,0.3144507,131700.0,17070.0,7370.0,300.0,150.0,156590.0,299.6737311001877,296.56,299.32,280.39,278.7,289.18111666666664,789512.5531009586
2018-05-08 13:15:00,0.0018608080050000002,0.543322962709342,0.3577707,1.0,1.0,0.30310400000000004,153600.0,17280.0,5700.0,9320.0,9709.999,195609.999,300.5021796898005,295.03,299.72999999999996,280.71,278.58,289.58298888888885,994231.2566843992
2018-05-08 13:20:00,0.0018530994584999999,0.6231131728701071,0.2760037,1.0,1.0,0.29676020000000003,132600.0,17170.0,7580.0,420.0,350.0,158120.0,300.46120838384235,297.08,299.60999999999996,280.34,278.72999999999996,289.4209555555555,748394.950233561
2018-05-08 13:30:00,0.0018543391769999997,0.5148286575582289,0.37647739999999996,1.0,1.0,0.2895827,160700.0,17200.0,6800.0,9290.0,9639.999000000002,203629.999,299.7969842886155,295.48999999999995,300.21,281.0,278.64,288.77405,1097760.045734721
2018-05-08 13:45:00,0.0018575788484999998,0.5555481157944204,0.34723620000000005,1.0,1.0,0.2693471,161200.0,17110.0,11440.0,8299.999,8259.999,206309.998,300.57837822106904,297.52,300.73999999999995,280.95,278.76,288.9246444444444,1020463.8288128402
2018-05-08 13:55:00,0.0018614746559999997,0.583153330989444,0.2880209,1.0,1.0,0.2718335,132400.0,17180.0,3440.0,9620.0,9690.0,172330.0,300.3394598548588,293.9,298.58,280.15,278.44,288.8029388888889,798471.6138777606
2018-05-08 14:10:00,0.0018513949769999997,0.5816807825988181,0.2969135,1.0,1.0,0.2573626,139800.0,17220.0,5130.0,9429.999,9730.0,181309.999,300.75397407541396,295.23999999999995,299.28999999999996,280.29999999999995,278.47999999999996,288.78746666666666,845233.5210446388
2018-05-08 14:20:00,0.0018502288634999998,0.484486823283621,0.3743579,1.0,1.0,0.24462820000000002,144500.0,17210.0,3960.0,9860.0,9549.999,185079.999,301.75279789939236,293.53,298.85999999999996,280.95,278.69,289.2134888888889,1048914.6087037593
2018-05-08 14:25:00,0.0018581561219999999,0.5569860190316531,0.3345891,1.0,1.0,0.23145529999999997,156500.0,17150.0,10080.0,9320.0,9339.999,202389.999,301.3096502354812,297.19,300.48999999999995,280.77,278.65,288.58301666666665,988153.2531526408
2018-05-08 14:35:00,0.0018581088044999998,0.4889622049933831,0.37218850000000003,1.0,1.0,0.2427071,148400.0,17220.0,4440.0,9490.0,9820.0,189370.0,301.0980035966767,294.34,299.21,280.98999999999995,278.7,288.6995833333333,1067364.77653468
2018-05-08 14:40:00,0.0018578091270000001,0.5396333045315908,0.33046620000000004,1.0,1.0,0.2406605,142300.0,17190.0,8530.0,739.9998999999999,700.0,169459.9999,301.05888710337274,296.89,299.78999999999996,280.76,278.77,288.6237444444444,927385.7360744802
2018-05-08 14:50:00,0.0018641212815000002,0.5165282834301288,0.3236920999999999,1.0,1.0,0.24640810000000002,155900.0,17250.0,6110.0,9580.0,9500.0,198340.0,301.5074835003778,295.84999999999997,299.9,281.02,278.75,289.0796611111111,1061466.4332138796
2018-05-08 14:55:00,0.0018572223900000001,0.5432253032866087,0.343422,1.0,1.0,0.2535315,146800.0,17030.0,8590.0,170.0,150.0,172740.0,301.4847517082172,296.82,299.84999999999997,280.88,278.84,289.22948888888885,950386.6373856012
2018-05-08 15:05:00,0.0018586618934999998,0.5879510232516425,0.2980018,1.0,1.0,0.255014,144200.0,17160.0,4960.0,9620.0,9809.999000000002,185749.999,301.16074408198625,295.90999999999997,299.66999999999996,280.27,278.41999999999996,289.0291555555555,862538.2567786016
2018-05-08 15:15:00,0.0018658552049999999,0.4744253285237452,0.3762782,1.0,1.0,0.2705211,140800.0,17120.0,3840.0,9509.999,9500.0,180769.999,300.92724268457465,293.15999999999997,298.66999999999996,280.89,278.65999999999997,289.2067555555555,1043732.1103284007
2018-05-08 15:20:00,0.001857661917,0.5554263994991954,0.3359215,1.0,1.0,0.25341620000000004,159700.0,17260.0,8600.0,9410.0,9419.999,204389.999,301.3367430965942,297.35999999999996,300.66999999999996,280.75,278.58,289.1198166666666,1011189.7415026395
2018-05-08 15:30:00,0.0018674471759999999,0.5773066403311291,0.2668267,1.0,1.0,0.2612309,133800.0,17170.0,3070.0,9150.0,9860.0,173050.0,301.32400100860247,293.17999999999995,298.32,280.40999999999997,278.66999999999996,289.2893611111111,815086.7201702395
2018-05-08 15:35:00,0.00186022968,0.543625718116794,0.36238349999999997,1.0,1.0,0.2436508,165900.0,17330.0,12450.0,9540.0,9740.0,214960.0,301.50536378198086,297.7,300.95,280.97999999999996,278.67999999999995,289.01315,1073249.385664
2018-05-08 15:45:00,0.001853167806,0.5702168066756426,0.3202404,1.0,1.0,0.25084670000000003,131900.0,17210.0,3080.0,9459.999,9980.0,171629.999,301.58241129522895,293.41999999999996,298.48999999999995,280.28,278.53,289.23756111111106,813502.7751480015
2018-05-08 15:50:00,0.0018556829940000001,0.5974709906495781,0.2570825,1.0,1.0,0.2433586,146300.0,17240.0,8910.0,6360.0,5990.0,184800.0,301.53275594684743,297.25,299.91999999999996,280.59,278.73999999999995,289.02583888888887,861155.8564664016
2018-05-08 16:00:00,0.001864492461,0.502864731079221,0.35563920000000004,1.0,1.0,0.22997520000000002,139100.0,17250.0,3680.0,9290.0,10000.0,179320.0,301.78376063617725,293.37,298.62,280.62,278.53999999999996,288.88160555555555,972814.8912268799
2018-05-08 16:05:00,0.001856172993,0.6485004353701636,0.2844245,1.0,1.0,0.2451932,145100.0,17110.0,9610.0,3450.0,3440.0,178710.0,301.4510977550692,297.65999999999997,300.21999999999997,280.42999999999995,278.73999999999995,289.01065,786885.2368239204
2018-05-08 16:15:00,0.0018567597299999998,0.4836927690316322,0.3948478,1.0,1.0,0.276968,153100.0,17100.0,5290.0,9240.0,9669.999,194399.999,301.5573475905532,294.85999999999996,299.47999999999996,281.03,278.64,289.81411111111106,1113165.7940872
2018-05-08 16:20:00,0.0018673157385,0.6049723259212693,0.30909549999999997,1.0,1.0,0.2714827,153900.0,17180.0,12660.0,6410.0,6290.0,196440.0,301.2688515621801,298.28999999999996,300.78,280.65,278.73999999999995,289.4793222222222,894658.6559571605
2018-05-08 16:30:00,0.0018608816100000002,0.5977326190859702,0.2769083,1.0,1.0,0.2789227,131700.0,17300.0,3410.0,9620.0,9809.999000000002,171839.999,301.05747491750145,293.9,298.53,280.12,278.46,289.48702777777777,774877.5442576001
2018-05-08 16:35:00,0.0018630992235,0.5483996751016615,0.3698138,1.0,1.0,0.2813494,164700.0,17050.0,15250.0,2280.0,2230.0,201510.0,300.9374773139567,298.46,301.22999999999996,281.12,278.85999999999996,289.45068888888886,1056210.9539773595
2018-05-08 16:45:00,0.0018560310405,0.5011010778564501,0.3495129,1.0,1.0,0.2711113,141300.0,17190.0,4150.0,9370.0,9799.999,181809.999,301.3044147582194,293.7,298.78999999999996,280.73999999999995,278.60999999999996,289.4972222222222,991678.9205996388
2018-05-08 16:50:00,0.0018544275030000002,0.6585052766325303,0.26009689999999996,1.0,1.0,0.26583470000000003,147200.0,17340.0,9820.0,6910.0,6830.0,188100.0,301.2479657764706,297.59,300.29999999999995,280.17999999999995,278.48999999999995,289.3377833333333,786145.2732983202
2018-05-08 17:00:00,0.0018419735369999998,0.5003791675999436,0.36131230000000003,1.0,1.0,0.2694167,142000.0,17230.0,4060.0,9570.0,9530.0,182390.0,301.26238802916225,293.58,298.78,280.79999999999995,278.64,289.4285444444444,998029.5057619213
2018-05-08 17:05:00,0.0018600982425,0.5490457911182677,0.3413675,1.0,1.0,0.2702346,163900.0,17280.0,11410.0,9750.0,9820.0,212160.0,301.4784842622783,297.5,300.78999999999996,280.94,278.69,289.6056222222222,1049843.6936549991
2018-05-08 17:20:00,0.0018495254100000002,0.5352568684305349,0.34909019999999996,1.0,1.0,0.2661863,161700.0,17140.0,9430.0,9410.0,9500.0,207180.0,301.5078946799015,296.79999999999995,300.46999999999997,280.91999999999996,278.63,289.5359888888889,1062434.1648664004
2018-05-08 17:35:00,0.0018654114719999998,0.5910305580269706,0.2547024,1.0,1.0,0.2565422,150200.0,17270.0,7840.0,9770.0,9480.0,194560.0,301.49733406527616,296.66999999999996,299.96,280.53,278.62,289.3081388888889,893746.2936435207
2018-05-08 17:50:00,0.0018497556884999999,0.5302120346866158,0.3532297,1.0,1.0,0.2624819,153900.0,17130.0,7110.0,9429.999,9200.0,196769.999,301.8707834232712,295.79999999999995,299.88,280.77,278.57,289.7166222222222,1020806.1918472004
2018-05-08 18:05:00,0.0018645439845,0.5084455263592356,0.375244,1.0,1.0,0.2536818,156200.0,17130.0,5730.0,9480.0,9730.0,198270.0,302.06621551633754,294.83,299.39,280.91999999999996,278.60999999999996,289.6534444444444,1080415.6240693184
2018-05-08 18:10:00,0.001861699677,0.5778700084950736,0.3196947,1.0,1.0,0.2516335,150400.0,17260.0,12880.0,1690.0,1630.0,183860.0,302.1204049344495,297.96,300.44,280.72999999999996,278.77,289.64414999999997,915317.8631139199
2018-05-08 18:20:00,0.0018663210194999997,0.4904419559035784,0.39263539999999997,1.0,1.0,0.2688167,159300.0,17160.0,5920.0,9639.999000000002,9959.999,201979.998,302.16072741660565,294.84999999999997,299.55999999999995,281.21999999999997,278.78,290.07455555555555,1142305.8921780807
2018-05-08 18:25:00,0.001866282114,0.5748668979227055,0.34709,1.0,1.0,0.25813010000000003,160700.0,17270.0,14930.0,4110.0,4180.0,201190.0,302.09718146103455,298.59,301.10999999999996,280.85999999999996,278.76,289.78037777777774,983111.6258544005
2018-05-08 18:35:00,0.001853924886,0.5539007719711451,0.3114046,1.0,1.0,0.2591825,137700.0,17380.0,3580.0,9179.999,9820.0,177659.999,302.0786830171488,294.16999999999996,298.79999999999995,280.39,278.51,289.79152777777773,874291.4408236783
2018-05-08 18:40:00,0.0018605535419999998,0.5284821485311129,0.3236863,1.0,1.0,0.2641611,157800.0,17270.0,11920.0,3790.0,3730.0,194510.0,301.411037375536,297.77,300.59999999999997,281.10999999999996,278.85999999999996,289.4193055555555,1050100.6657320014
2018-05-08 18:50:00,0.0018572318535,0.5123213476406983,0.35190220000000005,1.0,1.0,0.2955636,143200.0,17250.0,3990.0,9520.0,9820.0,183780.0,300.89830994414876,294.12,298.9,280.71999999999997,278.60999999999996,289.72490555555555,983002.9524487584
2018-05-08 18:55:00,0.0018595903680000002,0.5891958889733289,0.32089779999999996,1.0,1.0,0.3046987,156300.0,17100.0,12280.0,9389.999000000002,9770.0,204839.999,300.3200432460266,298.08,300.89,280.67999999999995,278.67999999999995,289.4776611111111,932939.5983360003
2018-05-08 19:05:00,0.0018528313259999999,0.4894981585193115,0.3766431,1.0,1.0,0.3193106,146200.0,17300.0,4440.0,9849.999,9969.999000000002,187759.998,299.75414357984573,294.19,299.09999999999997,280.91999999999996,278.65999999999997,289.3382,1050389.9726377595
2018-05-08 19:10:00,0.0018550426305000002,0.5799211936684204,0.3190757,1.0,1.0,0.323423,157300.0,17180.0,12640.0,7910.0,6870.0,201900.0,299.6635684510346,298.07,300.77,280.81,278.76,289.34883888888885,953924.4907293994
2018-05-08 19:20:00,0.0018517009635,0.6025012370806178,0.28046679999999996,1.0,1.0,0.33376480000000003,131300.0,17290.0,3030.0,9980.0,9669.999,171269.999,299.3284267579222,293.87,298.52,280.10999999999996,278.46,289.2881777777778,766409.7834953999
2018-05-08 19:25:00,0.0018570993645,0.5422167960090961,0.32324659999999994,1.0,1.0,0.3329827,153700.0,17160.0,10080.0,380.0,280.0,181600.0,299.2616687464173,297.27,300.19,281.0,278.85999999999996,289.2215611111111,996908.1764192812
2018-05-08 19:35:00,0.0018601581780000001,0.5106143308977376,0.3611188,1.0,1.0,0.3450718,150400.0,17260.0,5720.0,9610.0,9490.0,192480.0,298.8467874242857,294.95,299.39,280.81,278.59,289.12372222222217,1035879.1544361587
2018-05-08 19:40:00,0.0018610866524999999,0.6146015972613578,0.296311,1.0,1.0,0.35299379999999997,133800.0,17330.0,7520.0,100.0,80.0,158830.0,298.6405773448612,296.94,299.53,280.35999999999996,278.71999999999997,289.1062222222222,765626.0219575996
2018-05-08 19:50:00,0.0018647984475,0.5111773227300844,0.3774633,1.0,1.0,0.3968295,162500.0,17280.0,8620.0,9520.0,9490.0,207410.0,298.0295334201142,296.22999999999996,300.26,281.03,278.64,289.38275,1117985.1712014
2018-05-08 20:00:00,0.0018563181,0.5104505637744178,0.33737120000000004,1.0,1.0,0.41531000000000007,137200.0,17200.0,3730.0,9250.0,9740.0,177120.0,297.59521469424817,293.45,298.60999999999996,280.59999999999997,278.57,289.3351944444444,945267.400167999
2018-05-08 20:05:00,0.0018538512809999999,0.605841833620449,0.2836236,1.0,1.0,0.4177491,145800.0,17220.0,7300.0,9650.0,9120.0,189090.0,297.4250444078175,296.52,299.94,280.35999999999996,278.53999999999996,289.23513888888886,846354.918965921
2018-05-08 20:15:00,0.0018486852615,0.4809619055575437,0.37466590000000005,1.0,1.0,0.4266117,146500.0,17340.0,4690.0,9629.999,9740.0,187899.999,297.1665593799655,294.09,299.07,280.97999999999996,278.66999999999996,289.16474999999997,1071226.2392924405
2018-05-08 20:20:00,0.0018462110819999996,0.5877547796861845,0.3218974,1.0,1.0,0.431641,151700.0,17150.0,12300.0,1850.0,1880.0,184880.0,297.06195971711963,298.03,300.58,280.71999999999997,278.76,289.15818888888884,907702.7854227197
2018-05-08 20:30:00,0.001849264638,0.6280387634510162,0.2614694,1.0,1.0,0.4424142,134200.0,17090.0,3540.0,9730.0,9620.0,174180.0,296.8439052760218,294.66999999999996,298.79999999999995,280.01,278.39,289.1462833333333,751485.0114345591
2018-05-08 20:35:00,0.0018636344369999999,0.5290777483830583,0.34926109999999994,1.0,1.0,0.44421289999999997,149800.0,17140.0,10010.0,580.0,720.0,178250.0,296.8251377123139,297.29999999999995,300.2,280.98999999999995,278.85999999999996,289.1586555555555,995741.4216405607
2018-05-08 20:45:00,0.001849443393,0.5410650567085487,0.33242259999999996,1.0,1.0,0.4497906,150600.0,17300.0,5640.0,9270.0,9870.0,192680.0,296.5825004161749,295.83,299.81,280.65,278.53999999999996,289.0421,978880.6455584804
2018-05-08 20:55:00,0.0018518166285,0.4928256002586346,0.34255670000000005,1.0,1.0,0.4520798,138000.0,17470.0,3630.0,9230.0,9799.999,178129.999,296.39627878409016,293.26,298.65,280.88,278.76,288.9211388888889,984781.9588619205
2018-05-08 21:00:00,0.0018666469845,0.5683648527392666,0.3296223,1.0,1.0,0.46059459999999997,157400.0,17210.0,10510.0,9259.999,9530.0,203909.999,296.2858033563707,297.88,300.71,280.84999999999997,278.77,288.9576833333333,973939.0322937601
2018-05-08 21:10:00,0.0018564873915000002,0.6153577321334274,0.27126340000000004,1.0,1.0,0.45082520000000004,126300.0,17090.0,3090.0,9719.999000000002,9629.999,165829.998,296.259729948297,293.81,298.44,280.01,278.46,288.78754999999995,721821.7189861997
2018-05-08 21:20:00,0.0018685512509999998,0.4959391958781489,0.3387456,1.0,1.0,0.4578017,135500.0,17230.0,3300.0,9450.0,10190.0,175670.0,296.15619056235994,292.87,298.47999999999996,280.71,278.65999999999997,288.80637777777775,960871.0717507998
2018-05-08 21:25:00,0.0018619846334999998,0.5551234709204267,0.29737140000000006,1.0,1.0,0.4578017,150400.0,17160.0,7250.0,9770.0,9790.0,194370.0,296.0877402796234,296.17999999999995,299.94,280.66999999999996,278.63,288.74879999999996,952823.5951838411
2018-05-08 21:35:00,0.0018492131144999997,0.5178234961084577,0.32982279999999997,1.0,1.0,0.4706649,136600.0,17300.0,3490.0,9759.999,9750.0,176899.999,295.9857655274858,293.21999999999997,298.53999999999996,280.62,278.62,288.8552833333333,927733.4245040001
2018-05-08 21:40:00,0.0018614725530000003,0.5924105151060453,0.2853769,1.0,1.0,0.4706649,146300.0,17300.0,9580.0,5720.0,6690.0,185590.0,295.8864072068193,297.44,300.33,280.63,278.77,288.77112777777774,868512.0023140798
2018-05-08 21:50:00,0.0018553034025,0.5174868416375981,0.3292744,1.0,1.0,0.4840968,139700.0,17170.0,4070.0,9500.0,9919.999,180359.999,295.7197341953876,293.89,298.85999999999996,280.65999999999997,278.62,288.8272944444444,949404.6440136014
2018-05-08 21:55:00,0.0018659424794999998,0.5620851611224447,0.2998415,1.0,1.0,0.4858201,136900.0,17360.0,8580.0,530.0,559.9999,163929.9999,295.5761048090428,297.2,299.87,280.7,278.87,288.7298722222222,856555.6514103612
2018-05-08 22:05:00,0.0018588879659999999,0.5323223100750786,0.3166442,1.0,1.0,0.4851155,146100.0,17180.0,5510.0,9610.0,9839.999,188239.999,295.5055115460143,295.10999999999996,299.34999999999997,280.64,278.57,288.65937777777776,965227.7619691199
2018-05-08 22:15:00,0.0018572139780000003,0.5031369627135132,0.3279173,1.0,1.0,0.4773441,133300.0,17240.0,3250.0,9660.0,9990.0,173440.0,295.4894323150546,292.95,298.46,280.60999999999996,278.60999999999996,288.5325611111111,931747.3850559986
2018-05-08 22:20:00,0.0018658520505,0.5687515007214954,0.2970259,1.0,1.0,0.4834455999999999,147600.0,17210.0,9970.0,7260.0,7230.0,189270.0,295.5103833683158,297.60999999999996,300.29999999999995,280.71,278.76,288.63926666666663,912679.0018865997
2018-05-08 22:30:00,0.0018641612385,0.5116372792966708,0.3304462,1.0,1.0,0.4951069,138100.0,17170.0,3750.0,9179.999,9860.0,178059.999,295.38335804471757,293.65,298.71999999999997,280.65,278.62,288.6992555555555,949261.2539902809
2018-05-08 22:35:00,0.001853712483,0.5710440475519742,0.27839749999999996,1.0,1.0,0.506546,127600.0,17240.0,7400.0,380.0,380.0,153000.0,295.3038376464534,297.02,299.60999999999996,280.63,278.94,288.79459444444444,785842.1557095202
2018-05-08 22:45:00,0.0018558712124999998,0.5359275787812932,0.27134840000000005,1.0,1.0,0.5012683,135500.0,17240.0,5460.0,9500.0,9860.0,177560.0,295.09680321895615,295.23999999999995,299.41999999999996,280.63,278.71999999999997,288.54116666666664,889175.4138689985
2018-05-08 22:55:00,0.0018557481869999998,0.4619697475857485,0.3482956,1.0,1.0,0.513728,127800.0,17300.0,3330.0,9480.0,9839.999,167749.999,294.89576311154565,292.84,298.5,280.69,278.59999999999997,288.54352777777774,972907.5515200802
2018-05-08 23:00:00,0.0018564621555,0.6046567472950859,0.24878120000000004,1.0,1.0,0.5237047,121700.0,17280.0,7090.0,6570.0,6140.0,158780.0,294.67003542492483,297.19,299.79999999999995,280.62,279.09999999999997,288.48675555555553,707841.3539273591
2018-05-08 23:10:00,0.001859739681,0.5280250164379067,0.40810759999999996,1.0,1.0,0.5370128000000001,166700.0,17230.0,4680.0,9669.999,9700.0,207979.999,294.48653781449957,293.56,298.81,280.53999999999996,278.15999999999997,288.50998888888887,1110287.2637012796
2018-05-08 23:15:00,0.0018576661230000002,0.6037683446521017,0.2786961,1.0,1.0,0.5431213,132000.0,17180.0,7610.0,790.0,760.0,158340.0,294.41146333756177,297.03999999999996,299.54999999999995,280.28,278.63,288.5276388888889,768878.7332292016
