Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-05-08 23:25:00,0.0018547072019999998,0.5102422630264847,0.3183269,1.0,1.0,0.5484916,143100.0,17220.0,5230.0,9559.999000000002,9620.0,184729.999,294.37867891215296,294.77,299.28999999999996,280.65999999999997,278.53999999999996,288.5718777777778,986319.1438022407
2018-05-08 23:35:00,0.0018525631934999999,0.5259894683758689,0.3006985,1.0,1.0,0.5498561,125800.0,17200.0,2750.0,9669.999,9790.0,165209.999,294.30004737070374,292.67999999999995,298.23999999999995,280.34999999999997,278.53999999999996,288.5212055555555,841119.7864843607
2018-05-08 23:40:00,0.0018543107865,0.6196244662576949,0.2620958,1.0,1.0,0.5512186,138500.0,17290.0,7660.0,8610.0,8379.999,180439.999,294.26123487515684,296.98999999999995,299.9,280.51,278.82,288.5054722222222,786095.7938095585
2018-05-08 23:50:00,0.001849512792,0.5079982456976402,0.3189368,1.0,1.0,0.5475988,134700.0,17130.0,3780.0,9520.0,9910.0,175040.0,294.18946265884745,293.65,298.73999999999995,280.59999999999997,278.59,288.39341666666667,932523.1888339187
2018-05-08 23:55:00,0.0018490322565,0.5885563933630376,0.2719175,1.0,1.0,0.5500406999999999,127300.0,17220.0,6160.0,270.0,260.0,151210.0,294.1152256380219,296.54999999999995,299.21999999999997,280.46999999999997,278.83,288.36105555555554,760667.0055441615
2018-05-09 00:05:00,0.0018549805919999998,0.5719590693016661,0.2707207,1.0,1.0,0.5425817,140000.0,17200.0,6340.0,9969.999000000002,9730.0,183239.999,294.0357490837392,295.94,299.63,280.53,278.67999999999995,288.19073888888886,860829.8969151995
2018-05-09 00:15:00,0.001852787163,0.5195178017209173,0.2973444,1.0,1.0,0.5516295999999999,127700.0,17300.0,3090.0,9929.999,9860.0,167879.999,293.88089748492234,293.09,298.46,280.46,278.59999999999997,288.17608333333334,864459.6377236799
2018-05-09 00:20:00,0.0018552119219999998,0.5874129242053784,0.26483009999999996,1.0,1.0,0.5550163,126700.0,17230.0,5820.0,300.0,290.0,150340.0,293.8164244602701,296.39,299.19,280.5,278.87,288.16445555555555,758555.5219713593
2018-05-09 00:30:00,0.0018523812840000001,0.5504817343294163,0.2825993,1.0,1.0,0.5686565,141100.0,17210.0,5710.0,9969.999000000002,9620.0,183609.999,293.71612310055457,295.44,299.53,280.60999999999996,278.66999999999996,288.2566944444444,901443.1803769591
2018-05-09 00:40:00,0.0018555557625,0.5272283793511502,0.29894719999999997,1.0,1.0,0.6090902,126300.0,17270.0,2740.0,9669.999,9799.999,165779.998,293.4855383237521,292.89,298.34,280.37,278.56,288.57913888888885,842478.5034270007
2018-05-09 00:45:00,0.0018529575059999998,0.6171249185678838,0.2543322,1.0,1.0,0.6035325,130500.0,17270.0,7570.0,3450.0,7500.0,166290.0,293.42503055578635,297.15999999999997,299.72999999999996,280.42999999999995,278.83,288.45266666666663,743689.5613696006
2018-05-09 00:55:00,0.0018525547815,0.5219125028021065,0.29875999999999997,1.0,1.0,0.6230507,133100.0,17100.0,3990.0,9679.999,9929.999,173799.998,293.12175682517784,294.03,298.82,280.5,278.57,288.4297111111111,896880.5616909191
2018-05-09 01:05:00,0.0018534864105000002,0.4933785036557697,0.3267268,1.0,1.0,0.6309855,129800.00000000001,17200.0,2850.0,9450.0,9959.999,169259.999,292.8509954959179,292.44,298.29999999999995,280.59,278.59999999999997,288.2847222222222,925227.9118045204
2018-05-09 01:10:00,0.0018623568644999997,0.5910178703268085,0.27279559999999997,1.0,1.0,0.6355824000000001,142100.0,17330.0,7310.0,9450.0,9740.0,185930.0,292.8093231911357,296.56,299.87,280.59,278.78,288.3048944444444,845566.4096761211
2018-05-09 01:20:00,0.0018623715855,0.5430335948811927,0.2898578,1.0,1.0,0.6530862,128400.0,17370.0,2890.0,9500.0,10000.0,168160.0,292.52286525902383,293.32,298.46999999999997,280.35999999999996,278.58,288.26283333333333,831558.06980744
2018-05-09 01:25:00,0.0018534538140000001,0.5774664083823626,0.26160150000000004,1.0,1.0,0.6608101999999999,125200.0,17400.0,5340.0,140.0,130.0,148210.0,292.3586779725577,296.10999999999996,299.03999999999996,280.5,278.85999999999996,288.20823888888884,762485.9748409594
2018-05-09 01:35:00,0.001861085601,0.6075622976070629,0.2601236,1.0,1.0,0.6747678,136300.0,17170.0,5710.0,9740.0,9610.0,178530.0,292.228323649337,296.34,299.67999999999995,280.42999999999995,278.73999999999995,288.26081666666664,788967.8329634403
2018-05-09 01:45:00,0.0018584095335,0.5215964336561756,0.2982481,1.0,1.0,0.6729401,128600.0,17250.0,3200.0,9860.0,9950.0,168860.0,292.14463840039997,293.16999999999996,298.48999999999995,280.44,278.58,288.16101111111107,867082.8814845597
2018-05-09 01:50:00,0.001854444327,0.5861560010510231,0.25969000000000003,1.0,1.0,0.6767295,122500.0,17160.0,4380.0,180.0,180.0,144400.0,292.1892703945081,295.44,298.73999999999995,280.38,278.79999999999995,288.2489166666666,734982.7222801601
2018-05-09 01:55:00,0.001845861984,0.5316757203446477,0.2849549,1.0,1.0,0.6752227,122500.0,17220.0,2480.0,9799.999,9820.0,161819.999,292.13466386600913,292.08,298.09,280.34999999999997,278.59999999999997,288.1799,810295.6686719996
2018-05-09 02:00:00,0.001859506248,0.579061568526208,0.2553684,1.0,1.0,0.6814922,132100.0,17220.0,5980.0,9620.0,9339.999,174259.999,292.046740627984,296.03,299.65999999999997,280.44,278.71999999999997,288.17561666666666,802291.7606425592
2018-05-09 02:10:00,0.0018498881775000002,0.5251928845888894,0.28752340000000004,1.0,1.0,0.6870856,128199.99999999999,17270.0,3120.0,9690.0,9759.999,168039.99899999998,291.877504856265,293.26,298.5,280.45,278.59999999999997,288.0872222222222,858466.6901689997
2018-05-09 02:15:00,0.0018535989209999997,0.5622016336205103,0.2633502,1.0,1.0,0.6855073,121900.0,17070.0,4750.0,90.0,80.0,143890.0,291.8430938256664,295.10999999999996,298.60999999999996,280.42999999999995,278.78999999999996,288.03605555555555,762545.6699094395
2018-05-09 02:20:00,0.001855512651,0.5358985148673276,0.28968340000000004,1.0,1.0,0.6854764,122700.0,17270.0,2410.0,9669.999,9980.0,162029.999,291.7928518610926,292.02,298.10999999999996,280.38,278.65,287.9891,805223.1757104811
2018-05-09 02:25:00,0.001859802771,0.6221593434146333,0.2452074,1.0,1.0,0.6910991,130400.0,17190.0,6730.0,8629.999,8610.0,171559.999,291.79149852011756,296.71,299.64,280.34999999999997,278.77,288.0563055555555,737106.4656036802
2018-05-09 02:35:00,0.001860450495,0.5283126145426631,0.27741709999999997,1.0,1.0,0.6978997,131100.0,17150.0,3810.0,9440.0,10200.0,171700.0,291.61775720848897,294.10999999999996,298.85999999999996,280.47999999999996,278.60999999999996,287.97729999999996,872701.9936843999
2018-05-09 02:45:00,0.001849922877,0.5198574644234841,0.307046,1.0,1.0,0.6994118,126900.0,17280.0,2830.0,9799.999,10200.0,167009.999,291.51734537650213,292.48999999999995,298.29999999999995,280.5,278.65,287.90208333333334,858482.7929611995
2018-05-09 02:50:00,0.001855495827,0.6054495062241199,0.25119389999999997,1.0,1.0,0.6995841,124200.0,17250.0,5700.0,1270.0,1280.0,149700.0,291.4234382065972,296.44,299.15,280.33,278.78,287.8166944444444,721436.1883356001
2018-05-09 03:00:00,0.0018615040980000002,0.6006752874752226,0.24411549999999999,1.0,1.0,0.7006729,130000.0,17260.0,5220.0,9759.999,9929.999,172169.998,291.2865992140134,295.73999999999995,299.31,280.34,278.71,287.70230555555554,761128.2549262394
2018-05-09 03:10:00,0.0018540289845,0.5285205794032062,0.29164090000000004,1.0,1.0,0.7033847,130000.0,17260.0,2940.0,9750.0,9830.0,169780.0,291.1497486318003,292.87,298.57,280.48999999999995,278.63,287.6072222222222,865039.0375519214
2018-05-09 03:20:00,0.0018565599450000002,0.5478343295439744,0.2693981,1.0,1.0,0.6928533,119700.0,17220.0,2170.0,9339.999,9809.999000000002,158239.998,291.08444423235943,291.79999999999995,298.02,280.26,278.60999999999996,287.4205333333333,768420.891678
2018-05-09 03:25:00,0.0018424982355,0.6178697911702824,0.24041959999999998,1.0,1.0,0.7231811,121800.0,17240.0,5410.0,1780.0,1750.0,147980.0,291.0286962580925,296.31,298.81,280.27,278.77,287.7301222222222,693273.4730220006
2018-05-09 03:35:00,0.0018602202164999999,0.592108120982776,0.2524115,1.0,1.0,0.7243337,131200.0,17160.0,5030.0,9820.0,10070.0,173280.0,290.79355013081175,295.52,299.28999999999996,280.45,278.78,287.52306666666664,779268.4156526801
2018-05-09 03:45:00,0.001854528447,0.543014895812257,0.2707951,1.0,1.0,0.7266963,125700.0,17350.0,3020.0,9370.0,9610.0,165050.0,290.60200196910716,293.30999999999995,298.5,280.34999999999997,278.59999999999997,287.3710444444444,814100.0687259997
2018-05-09 03:55:00,0.001850347683,0.5608794286362832,0.2647035,1.0,1.0,0.7356354,121400.0,17340.0,2300.0,9780.0,9990.0,160810.0,290.49595571024656,292.34,298.15,280.26,278.62,287.37635,761208.1543171216
2018-05-09 04:00:00,0.0018654955919999998,0.5839290695376547,0.24444659999999999,1.0,1.0,0.7478099,118100.0,17220.0,3360.0,130.0,130.0,138940.0,290.49088759828953,294.53,298.32,280.27,278.75,287.5144222222222,711285.668643841
2018-05-09 04:05:00,0.0018479176665,0.5529606569574762,0.2639266,1.0,1.0,0.7521575,118800.0,17030.0,2180.0,9469.999000000002,10160.0,157639.999,290.3689453463803,291.62,298.0,280.33,278.7,287.44995,755573.0606565195
2018-05-09 04:10:00,0.001861342167,0.6030618851439955,0.2486449,1.0,1.0,0.754277,124100.0,16980.0,5850.0,5200.0,4840.0,156970.0,290.2457612886832,296.2,299.04999999999995,280.38,278.83,287.35801666666663,723709.3064876017
2018-05-09 04:20:00,0.001863558729,0.5912436033101864,0.24533850000000001,1.0,1.0,0.7405731999999999,128100.0,17140.0,4290.0,9780.0,9490.0,168800.0,290.2214941618136,295.09,299.03,280.29999999999995,278.66999999999996,287.1753166666666,761968.3485415194
2018-05-09 04:30:00,0.001855327587,0.5745793542330748,0.2500145,1.0,1.0,0.7424746999999999,124700.0,17240.0,3110.0,9690.0,9950.0,164690.0,290.2276699453511,293.65999999999997,298.59999999999997,280.28999999999996,278.65,287.2033111111111,763256.8198556795
2018-05-09 04:40:00,0.0018617848484999999,0.5713697266668883,0.260058,1.0,1.0,0.7296974,121400.0,17320.0,2350.0,9820.0,10110.0,161000.0,290.1912098499793,292.37,298.17999999999995,280.21999999999997,278.62,287.0200444444444,747232.4394176006
2018-05-09 04:50:00,0.0018583212075,0.5832053631863012,0.2429425,1.0,1.0,0.7225063,117500.0,17160.0,1990.0,9559.999000000002,9790.0,155999.999,290.13081167177154,291.54999999999995,297.98999999999995,280.12,278.59999999999997,286.8795722222222,708550.1827503991
2018-05-09 04:55:00,0.0018541488555000002,0.6054387746599732,0.23065579999999997,1.0,1.0,0.7305589,115300.0,17160.0,2710.0,90.0,90.0,135350.0,290.0072654348705,293.7,298.03999999999996,280.2,278.76,286.8570444444444,669750.9414739195
2018-05-09 05:00:00,0.0018522035805,0.5783388599758408,0.2483261,1.0,1.0,0.7275282,116900.0,17240.0,1980.0,9940.0,10040.0,156100.0,289.9754444003385,291.21999999999997,297.94,280.17999999999995,278.65,286.79198888888885,710863.7913140415
2018-05-09 05:05:00,0.0018599447235,0.6019817490440481,0.22741979999999998,1.0,1.0,0.7293525,115000.0,17210.0,3390.0,420.0,440.0,136460.0,289.96530379063705,294.78999999999996,298.10999999999996,280.10999999999996,278.66999999999996,286.8035944444444,671844.5101958398
2018-05-09 05:10:00,0.0018522540525,0.5833296276006747,0.23838689999999998,1.0,1.0,0.7308405,115600.0,17330.0,1870.0,9799.999,9940.0,154539.999,289.9364628622666,290.96,297.83,280.13,278.63,286.7937,696944.2766100006
2018-05-09 05:15:00,0.0018536020755,0.6321051557170799,0.223392,1.0,1.0,0.7292191,117000.0,17290.0,3730.0,1290.0,1400.0,140710.0,289.94554792164024,295.21999999999997,298.46,280.12,278.71999999999997,286.7834722222222,650954.7284631989
2018-05-09 05:20:00,0.0018624472935,0.5766241030004208,0.23937940000000002,1.0,1.0,0.7292191,114900.0,17300.0,1850.0,9759.999,9799.999,153609.998,289.94452580455766,290.73999999999995,297.78,280.17999999999995,278.67999999999995,286.7825111111111,700779.668934001
2018-05-09 05:25:00,0.0018572781194999997,0.6326007293264446,0.23038029999999998,1.0,1.0,0.7292191,119000.0,17280.0,4070.0,6760.0,6870.0,153980.0,289.97048048957896,295.48999999999995,298.65,280.22999999999996,278.81,286.80691666666667,661563.4906274395
2018-05-09 05:35:00,0.00184931511,0.6335325939133215,0.22221629999999998,1.0,1.0,0.7277131,119500.0,17210.0,4400.0,9620.0,10040.0,160770.0,290.0675035539016,295.77,298.78,280.12,278.69,286.88065555555556,663365.9852247996
2018-05-09 05:45:00,0.001854517932,0.6312012153693964,0.22548189999999999,1.0,1.0,0.7216469000000001,121900.0,17340.0,4210.0,9299.999,9639.999000000002,162389.998,290.03338006777716,295.41999999999996,298.9,280.2,278.73999999999995,286.7781722222222,679188.20638272
2018-05-09 05:55:00,0.0018565452239999998,0.6157120863829467,0.227842,1.0,1.0,0.7144538,122300.0,17200.0,3180.0,9589.999,9719.999000000002,161989.998,290.0518187725152,294.78999999999996,298.78,280.2,278.7,286.71191666666664,698558.907935999
2018-05-09 06:05:00,0.001864494564,0.6070348859612504,0.229228,1.0,1.0,0.7177473000000001,121900.0,17370.0,2860.0,10030.0,9799.999,161959.999,290.0574122330288,293.69,298.46,280.15,278.64,286.75541666666663,706226.9916406409
2018-05-09 06:15:00,0.001866052887,0.5646272138182118,0.2578663,1.0,1.0,0.7104731,124000.0,17300.0,2650.0,9780.0,9980.0,163710.0,290.23272867768895,292.89,298.39,280.38,278.72999999999996,286.8347722222222,772349.9729748014
2018-05-09 06:25:00,0.0018478293405000002,0.5750109002442348,0.2533922,1.0,1.0,0.7122455999999999,120500.0,17180.0,2310.0,9490.0,9900.0,159380.0,290.33816073629475,292.2,298.12,280.23999999999995,278.65,286.9540722222222,736996.1621365204
2018-05-09 06:35:00,0.0018512656425,0.5589298389207069,0.2611716,1.0,1.0,0.7037957,120300.0,17230.0,2200.0,9940.0,10080.0,159750.0,290.5323158402663,291.71999999999997,298.04999999999995,280.31,278.67999999999995,287.0362388888889,756941.9747153994
2018-05-09 06:40:00,0.001861441008,0.5824917476912203,0.24658660000000002,1.0,1.0,0.7199821,119100.0,17090.0,3800.0,230.0,120.0,140340.0,290.48527578848257,294.95,298.51,280.34,278.79999999999995,287.18253888888887,719078.3966643197
2018-05-09 06:45:00,0.0018558901394999999,0.5630111234570896,0.2579328,1.0,1.0,0.7231409000000001,118500.0,17140.0,2050.0,9969.999000000002,9719.999000000002,157379.998,290.48986045881543,291.38,297.96999999999997,280.25,278.65999999999997,287.2239333333333,740211.1657066804
2018-05-09 06:50:00,0.0018526525709999999,0.6295977284669936,0.2385129,1.0,1.0,0.6983006,122300.0,17380.0,5150.0,8980.0,8919.999,162729.999,290.6967230748389,296.16999999999996,299.03999999999996,280.23999999999995,278.77,287.1246222222222,683152.3419151203
2018-05-09 07:00:00,0.001856711361,0.6182982033798717,0.240407,1.0,1.0,0.6901486,126100.0,17240.0,4920.0,9759.999,10080.0,168099.999,291.02833310255124,295.77,299.15,280.28,278.73999999999995,287.33610555555555,717251.3245374415
2018-05-09 07:10:00,0.0018574127114999999,0.554530524679542,0.2681242,1.0,1.0,0.6593633,129300.00000000001,17320.0,3280.0,9929.999,9780.0,169609.999,291.28436761910825,293.62,298.65,280.4,278.64,287.2032277777777,820025.43730624
2018-05-09 07:20:00,0.0018620634960000001,0.5442217415106291,0.2750086,1.0,1.0,0.6538531000000001,123600.0,17380.0,2660.0,9740.0,9959.999,163339.999,291.5740656574144,292.7,298.29999999999995,280.33,278.62,287.4023722222222,798724.194284161
2018-05-09 07:30:00,0.0018595703895,0.5234725700116291,0.2881452,1.0,1.0,0.6496856,122200.0,17320.0,2410.0,9450.0,9719.999000000002,161099.999,291.8715701782439,291.94,298.10999999999996,280.44,278.67999999999995,287.6240388888889,820978.0262675199
2018-05-09 07:35:00,0.001845521298,0.6106264131734289,0.2518175,1.0,1.0,0.6462553,127000.0,17240.0,6350.0,3390.0,3630.0,157610.0,292.0432651755583,296.64,299.38,280.44,278.85999999999996,287.73892777777775,731446.2062198403
2018-05-09 07:45:00,0.0018553359990000002,0.5379958368814368,0.27478690000000006,1.0,1.0,0.6566715000000001,131000.0,17090.0,4090.0,9709.999,9780.0,171669.999,292.0135627090339,294.45,298.96,280.42999999999995,278.59,287.84007777777776,856340.8024441593
2018-05-09 07:55:00,0.001854667245,0.5150783455876543,0.3108017,1.0,1.0,0.6385293000000001,128100.0,17230.0,2770.0,9929.999,9770.0,167799.999,292.35595996226266,292.71,298.37,280.52,278.64,287.92866111111107,874641.5295055999
2018-05-09 08:00:00,0.001863855252,0.5592660477971373,0.290719,1.0,1.0,0.6250848000000001,131600.0,17200.0,6450.0,1940.0,1960.0,159150.0,292.5401520713588,296.46999999999997,299.35999999999996,280.72999999999996,278.96,287.9279611111111,827545.13793504
2018-05-09 08:10:00,0.0018508408365,0.5499557780288346,0.28333959999999997,1.0,1.0,0.6260561,142300.0,17220.0,6400.0,9839.999,9660.0,185419.999,292.9734484294386,295.77,299.64,280.58,278.62,288.3334611111111,909979.0370910416
2018-05-09 08:20:00,0.001842047142,0.5061379694049108,0.3289317,1.0,1.0,0.6073595,133000.0,17160.0,3030.0,9629.999,9679.999,172499.998,293.27101438442446,292.89,298.45,280.58,278.58,288.3633944444444,924138.3211840003
2018-05-09 08:25:00,0.0018595903680000002,0.580179065704244,0.2798438,1.0,1.0,0.6025269,133900.0,17200.0,8460.0,6410.0,6390.0,172360.0,293.35803121024776,297.32,299.92999999999995,280.64,278.9,288.37937777777773,811657.4505523194
2018-05-09 08:35:00,0.0018586387605000001,0.4982074186371293,0.3310638,1.0,1.0,0.5956329,138700.0,17180.0,4450.0,9620.0,9940.0,179890.0,293.63402509483427,294.14,298.97999999999996,280.65999999999997,278.56,288.5377222222222,979085.2947708002
2018-05-09 08:50:00,0.001864158084,0.5167532119123398,0.3146673,1.0,1.0,0.5970873999999999,149100.0,17130.0,7180.0,9709.999,9540.0,192659.999,293.89337615658087,296.65999999999997,300.17999999999995,280.78999999999996,278.62,288.78948888888885,1014725.8302652816
2018-05-09 09:00:00,0.0018634567334999998,0.48831395262278204,0.35600770000000004,1.0,1.0,0.5659809,135000.0,17220.0,3780.0,9330.0,9629.999,174959.999,294.27614264812763,293.47999999999996,298.64,280.63,278.54999999999995,288.7175722222222,972274.4915436798
2018-05-09 09:05:00,0.0018647416665,0.5679665318632261,0.28753690000000004,1.0,1.0,0.5480368000000001,132200.0,17240.0,8970.0,1570.0,1610.0,161590.0,294.6252681351805,297.46999999999997,300.0,280.65,278.9,288.78251666666665,818583.4632569997
2018-05-09 09:15:00,0.0018484875795,0.502391376865341,0.34705729999999996,1.0,1.0,0.5002239,144400.0,17280.0,5480.0,9480.0,9520.0,186160.0,295.5086563531087,294.90999999999997,299.31,280.71999999999997,278.53999999999996,288.8804611111111,1010832.6789005598
2018-05-09 09:25:00,0.0018613663515,0.4712652598401171,0.3631028,1.0,1.0,0.474692,138900.0,17260.0,3860.0,9770.0,9759.999,179549.999,296.22511761025805,293.33,298.65999999999997,280.81,278.59,289.1182722222222,1036551.9583720788
2018-05-09 09:30:00,0.0018534033419999997,0.5305438896644754,0.3204871,1.0,1.0,0.4471022,154300.0,17280.0,9550.0,9259.999,9450.0,199839.999,296.5952586412618,296.76,300.37,280.78999999999996,278.59,289.0113611111111,1022819.1859424001
2018-05-09 09:40:00,0.0018572875830000003,0.499008819688741,0.34511759999999997,1.0,1.0,0.4313595,137500.0,17190.0,3860.0,9900.0,9830.0,178280.0,297.0088388008724,293.65,298.66999999999996,280.62,278.53999999999996,289.10970555555554,969055.6844966399
2018-05-09 09:45:00,0.0018685912080000002,0.594560364789146,0.3002397,1.0,1.0,0.4272155,146600.0,17160.0,10600.0,7460.0,7090.0,188910.0,297.05046006298664,297.81,300.40999999999997,280.76,278.90999999999997,289.0784111111111,867146.0951647995
2018-05-09 09:55:00,0.0018530836859999998,0.488124725151933,0.3762945999999999,1.0,1.0,0.42603520000000006,147100.0,17270.0,4990.0,9570.0,9410.0,188340.0,297.400818702505,294.64,299.21999999999997,280.87,278.59,289.34906666666666,1059829.7907820796
2018-05-09 10:00:00,0.001863926754,0.5737427407753405,0.3013114,1.0,1.0,0.4148425,137300.0,17140.0,9870.0,2650.0,2600.0,169560.0,297.54413307292515,297.7,300.17999999999995,280.65,278.84999999999997,289.2856333333333,841603.6114272004
2018-05-09 10:10:00,0.0018585945974999999,0.5111137589153766,0.34249,1.0,1.0,0.41219429999999996,145000.0,17160.0,5130.0,9480.0,9620.0,186390.0,297.813185921722,295.01,299.34999999999997,280.69,278.54999999999995,289.46275555555553,997710.8313724011
2018-05-09 10:15:00,0.0018567145155,0.5758701339681587,0.29485429999999996,1.0,1.0,0.3997289,132700.0,17140.0,7650.0,559.9999,559.9999,158609.9998,297.82587308508374,297.01,299.64,280.59999999999997,278.85999999999996,289.26604444444445,810402.2240527195
2018-05-09 10:25:00,0.0018552108705000001,0.5336746692046981,0.3020406,1.0,1.0,0.3948871,148300.0,17170.0,6370.0,9299.999,9750.0,190889.999,298.3168553551815,296.32,299.97999999999996,280.65999999999997,278.56,289.5827833333333,977279.5664268003
2018-05-09 10:35:00,0.001869013911,0.4717549230490816,0.36167099999999996,1.0,1.0,0.3857452,137100.0,17190.0,4020.0,9530.0,9790.0,177630.0,298.5935163793453,293.63,298.72999999999996,280.78,278.59999999999997,289.6489555555555,1022057.3616564801
2018-05-09 10:40:00,0.0018626460269999998,0.5472849462884676,0.3156025,1.0,1.0,0.3934253,155600.0,17280.0,10220.0,9709.999,9459.999,202269.998,298.6337717667233,297.09999999999997,300.5,280.73999999999995,278.59999999999997,289.8144111111111,999885.6763332791
2018-05-09 10:50:00,0.0018497998515,0.5107558303387082,0.3407064,1.0,1.0,0.401542,136800.0,17270.0,3990.0,9330.0,9629.999,177019.999,298.4263591183506,293.76,298.81,280.60999999999996,278.58,289.7850222222222,941948.201904919
2018-05-09 10:55:00,0.0018609962235,0.5572700787169127,0.30293570000000003,1.0,1.0,0.4039739,154600.0,17330.0,10460.0,9309.999000000002,9730.0,201429.999,298.36284308181945,297.34999999999997,300.59,280.78,278.69,289.7745333333333,975658.9239192402
2018-05-09 11:05:00,0.0018623232165000001,0.4829755721431538,0.3625777,1.0,1.0,0.4016594,140500.0,17140.0,4490.0,9379.999,9849.999,181359.998,298.84164880783095,294.23999999999995,298.92999999999995,280.76,278.57,290.1250166666666,1023070.1547507604
2018-05-09 11:10:00,0.0018619467794999999,0.5346468702677761,0.31975349999999997,1.0,1.0,0.4055083,155500.0,17230.0,9750.0,9660.0,9669.999,201809.999,298.9808020384386,296.95,300.47999999999996,280.75,278.56,290.3046444444444,1022863.3584994804
2018-05-09 11:25:00,0.0018540868169999998,0.4982603018760679,0.334877,1.0,1.0,0.4010218,147600.0,17230.0,7580.0,9490.0,9509.999,191409.999,299.4637088903791,296.15,300.01,281.04999999999995,278.81,290.6201222222222,1041799.9387980795
2018-05-09 11:30:00,0.0018660003119999999,0.5515152666139896,0.3136675,1.0,1.0,0.39716140000000005,138000.0,17180.0,13400.0,630.0,630.0,169840.0,299.6834836759784,298.7,300.99,281.09,279.21,290.7306333333333,879986.0844825602
2018-05-09 11:40:00,0.001861769076,0.4595757225439908,0.3930614,1.0,1.0,0.3995617,148300.0,17230.0,7260.0,9559.999000000002,9770.0,192119.999,299.84116446797924,295.65999999999997,299.84999999999997,281.13,278.7,290.90128888888887,1134849.6531676787
2018-05-09 11:45:00,0.0018616523595,0.6123846713933454,0.3441475,1.0,1.0,0.3915007,216300.0,17320.0,21820.0,7030.0,6180.0,268650.0,300.43918581923543,299.46999999999997,302.35999999999996,281.15,278.48999999999995,291.24103888888885,1242185.5273895191
2018-05-09 11:55:00,0.0018536641139999999,0.5287801938669981,0.3684037,1.0,1.0,0.391729,160800.0,17170.0,9450.0,9440.0,9259.999,206119.999,300.52317920631856,296.84999999999997,300.39,280.66999999999996,278.37,291.31312777777777,1069461.4181072002
2018-05-09 12:00:00,0.0018541467525000001,0.5875483995368371,0.3387706,1.0,1.0,0.39131259999999995,162400.0,17350.0,20480.0,3380.0,3400.0,207010.0,300.5790987636282,299.66999999999996,301.80999999999995,280.85999999999996,278.77,291.35072777777776,972067.9722446001
2018-05-09 12:10:00,0.0018653010645,0.5160436940563663,0.3641337,1.0,1.0,0.3977188,148300.0,17170.0,7270.0,9500.0,9610.0,191850.0,300.7374995337005,295.84,299.85999999999996,280.65,278.48999999999995,291.5962055555555,1010668.9711363197
2018-05-09 12:15:00,0.0018549942615,0.6064995592281203,0.291381,1.0,1.0,0.3936934,162900.0,17280.0,17220.0,9110.0,9190.0,215700.0,300.8364951182221,299.10999999999996,301.69,280.65,278.62,291.60268888888885,944593.280049721
2018-05-09 12:30:00,0.0018585251984999998,0.5189379016464633,0.38102309999999995,1.0,1.0,0.39149029999999996,165100.0,17210.0,12000.0,9129.999,9660.0,213099.999,301.2751308976026,297.53999999999996,300.92999999999995,281.23999999999995,278.84,291.9167833333333,1118886.2549664006
2018-05-09 12:35:00,0.001860431568,0.5644871532443098,0.341628,1.0,1.0,0.391536,160300.0,17120.0,21980.0,640.0,630.0,200670.0,301.58056289868824,300.17999999999995,301.84999999999997,281.0,278.85999999999996,292.16461111111107,998696.9341875209
2018-05-09 12:45:00,0.0018597112905000004,0.5225762267806746,0.3658809,1.0,1.0,0.39459720000000004,152500.0,17180.0,9020.0,9230.0,9599.999,197529.999,301.60519504387264,296.57,300.12,280.7,278.5,292.2421166666666,1026300.2904615998
2018-05-09 12:50:00,0.0018561856109999997,0.6132847535193126,0.29909909999999995,1.0,1.0,0.38575390000000004,169700.0,17290.0,19550.0,9290.0,9120.0,224950.0,301.9674994750409,300.04999999999995,302.28999999999996,280.71999999999997,278.63,292.36704444444445,973136.8784922401
2018-05-09 13:05:00,0.0018644220105000003,0.5437619659434816,0.36454679999999995,1.0,1.0,0.38435470000000005,162700.0,17160.0,12410.0,9299.999,9490.0,211059.999,301.7094192819403,297.76,300.99,280.81,278.56,292.1325,1052284.038182999
2018-05-09 13:10:00,0.0018511909859999997,0.6478126070332229,0.2923326,1.0,1.0,0.3816826,151400.0,17330.0,20670.0,739.9998999999999,1020.0,191159.9999,301.8455745488482,300.06,301.89,280.66999999999996,278.9,292.19086666666664,821922.2486347201
2018-05-09 13:20:00,0.0018501689280000003,0.5152826780150099,0.37940579999999996,1.0,1.0,0.36639429999999995,156400.0,17270.0,9200.0,9370.0,9639.999000000002,201879.999,302.62724148222253,296.62,300.27,280.94,278.64,292.5160388888889,1067444.8895744001
2018-05-09 13:25:00,0.001862116071,0.5949637473246191,0.35130520000000004,1.0,1.0,0.3546418,177800.0,17300.0,19400.0,9150.0,9309.999000000002,232959.999,303.14658216304514,299.45,302.21,280.95,278.7,292.68859999999995,1050982.5606659993
2018-05-09 13:40:00,0.001859424231,0.5248344837407241,0.3737395,1.0,1.0,0.35787079999999993,159400.0,17250.0,10780.0,9740.0,9919.999,207089.999,302.6708343118229,297.16999999999996,300.53999999999996,280.84999999999997,278.56,292.3790555555555,1068120.40500424
2018-05-09 13:45:00,0.001849834551,0.6168408887702445,0.34133520000000006,1.0,1.0,0.3553737,170100.0,17200.0,22110.0,4760.0,6200.0,220370.0,302.81417866361824,300.47999999999996,302.62,280.87,278.78,292.4414722222222,969807.2272618402
2018-05-09 13:55:00,0.0018563317694999997,0.5002403993759739,0.40597079999999997,1.0,1.0,0.35055790000000003,163600.0,17180.0,9990.0,9740.0,9290.0,209800.0,303.41488724165566,296.96,300.54999999999995,281.16999999999996,278.7,292.81508888888885,1150161.4144940393
2018-05-09 14:00:00,0.001862008818,0.5606629530740497,0.36597999999999997,1.0,1.0,0.3457145999999999,186900.0,17290.0,20700.0,9270.0,9419.999,243579.999,303.56181087519104,299.28,302.39,281.21999999999997,278.71,292.8286777777777,1172361.9054836798
2018-05-09 14:05:00,0.0018667437224999998,0.5811045505682151,0.37086959999999997,1.0,1.0,0.3469104,167900.0,17330.0,21950.0,200.0,330.0,207710.0,303.27983126990944,300.02,302.13,281.01,278.84,292.6328444444444,1016133.2828822017
2018-05-09 14:15:00,0.0018627921855000002,0.5240899866912804,0.399581,1.0,1.0,0.3529448,171300.0,17230.0,13660.0,9440.0,9179.999,220809.999,303.2792251778955,297.78999999999996,301.08,281.0,278.53999999999996,292.7580277777777,1149491.4829480813
2018-05-09 14:20:00,0.0018635082569999997,0.6229126376239582,0.3446647,1.0,1.0,0.3521447,174700.0,17170.0,21820.0,3240.0,3400.0,220330.0,303.31529903083333,300.89,303.13,280.95,278.84,292.76981666666666,986324.9518855206
2018-05-09 14:30:00,0.0018656491109999998,0.500987383509474,0.40253370000000005,1.0,1.0,0.34533949999999997,162000.0,17220.0,10270.0,9679.999,9669.999,208839.998,303.56842923977644,296.77,300.40999999999997,280.96,278.53,292.82593888888886,1137214.7458264804
2018-05-09 14:35:00,0.0018599573415000001,0.5727471979488599,0.35617400000000005,1.0,1.0,0.34182029999999997,181600.0,17360.0,16610.0,9309.999000000002,9230.0,234109.999,303.4133251892905,299.23999999999995,302.21,280.98999999999995,278.59999999999997,292.63026666666667,1115082.82820156
2018-05-09 14:50:00,0.0018663693884999998,0.5125774294328076,0.4124964,1.0,1.0,0.35483670000000006,174000.0,17120.0,12230.0,9299.999,9320.0,221969.999,303.4530742045519,297.67999999999995,301.10999999999996,281.19,278.64,292.9342888888889,1193834.228473801
2018-05-09 14:55:00,0.0018639172905000002,0.6081178396215978,0.3644332,1.0,1.0,0.35456400000000005,190800.0,17190.0,22000.0,8379.999,8379.999,246749.998,303.1349381346801,300.47999999999996,303.25,281.19,278.83,292.6778166666667,1103430.2437460814
2018-05-09 15:05:00,0.0018591729224999999,0.5450201163841867,0.502896,1.0,1.0,0.36185179999999995,200200.0,17100.0,13760.0,9209.999,9650.0,249919.999,303.08862600729077,297.4,300.95,280.64,277.87,292.79055555555556,1291831.2850621997
2018-05-09 15:10:00,0.001850518026,0.6538500720002257,0.37304809999999994,1.0,1.0,0.35970240000000003,205400.0,17280.0,22160.0,9160.0,9379.999,263379.999,303.08521922955,300.09,303.03999999999996,280.67999999999995,278.29999999999995,292.7439944444444,1104781.8232348796
2018-05-09 15:25:00,0.0018647816235,0.6008273839077651,0.3888203,1.0,1.0,0.3508784,188600.0,17220.0,14670.0,9049.999,9549.999,239089.998,303.40378321620153,298.22999999999996,301.71,280.96,278.59999999999997,292.81305,1103941.9248049592
2018-05-09 15:30:00,0.0018655302915000001,0.6555964427991573,0.3577129,1.0,1.0,0.34949129999999995,189300.0,17200.0,21770.0,1600.0,1570.0,231440.0,303.69025453421654,300.88,302.96999999999997,280.91999999999996,278.75,293.0090833333333,1015472.7703486799
2018-05-09 15:40:00,0.0018568196655000002,0.5682435842711969,0.38516100000000003,1.0,1.0,0.35722640000000006,174600.0,17150.0,11320.0,9299.999,9719.999000000002,222089.998,303.54080172804044,297.33,300.73999999999995,280.97999999999996,278.65999999999997,293.0531611111111,1080597.4919849606
2018-05-09 15:45:00,0.0018647553359999998,0.6378524231649764,0.3841355,1.0,1.0,0.361958,210400.0,17280.0,21840.0,9349.999,9240.0,268109.999,303.44953745814985,300.87,303.71,281.15999999999997,278.67999999999995,293.0787555555555,1160058.2116812796
2018-05-09 16:00:00,0.0018678709305000002,0.5777157337675326,0.41471389999999997,1.0,1.0,0.3667021,195500.0,17170.0,18640.0,9150.0,9330.0,249790.0,303.4158486438312,298.84,301.92999999999995,281.15,278.60999999999996,293.1492833333333,1190109.2292967192
2018-05-09 16:05:00,0.0018597933075,0.6376428165497955,0.3765469,1.0,1.0,0.3613234,193700.0,17470.0,21910.0,980.0,940.0,235000.0,303.42713537594733,300.75,302.98999999999995,281.07,278.78,293.0479444444444,1068332.4158698001
2018-05-09 16:15:00,0.001866555504,0.5507183674940962,0.4220623,1.0,1.0,0.3484788,183300.0,17380.0,13840.0,9370.0,9410.0,233300.0,303.9200518349234,297.73999999999995,301.09999999999997,281.15,278.65,293.16808888888886,1170542.4297600002
2018-05-09 16:20:00,0.0018651580605,0.6236586054739894,0.3958218,1.0,1.0,0.3563329,212400.0,17150.0,22000.0,9440.0,9540.0,270530.0,303.4029709018577,300.71,303.69,281.16999999999996,278.60999999999996,292.9258,1197738.0596428788
2018-05-09 16:35:00,0.001850265666,0.5963549359627498,0.3870639,1.0,1.0,0.3692666,188100.0,17330.0,16820.0,9250.0,9709.999,241209.999,302.9488200896345,298.60999999999996,301.64,281.01,278.62,292.82955,1109272.4686382418
2018-05-09 16:40:00,0.001859131914,0.6620198876780491,0.37077940000000004,1.0,1.0,0.3690549,198400.0,17260.0,21920.0,770.0,750.0,239100.0,303.1743807373338,301.13,303.28999999999996,281.04999999999995,278.78999999999996,293.00495,1053961.8436246393
2018-05-09 16:50:00,0.0018483109275000001,0.5543340055808872,0.42045190000000005,1.0,1.0,0.3644753,182700.0,17170.0,13450.0,9559.999000000002,9719.999000000002,232599.998,303.66711780386356,297.66999999999996,301.08,281.14,278.64,293.30321666666663,1159101.0068500005
2018-05-09 16:55:00,0.0018566850735,0.6421424754381486,0.39247659999999995,1.0,1.0,0.3644753,214300.0,17260.0,21910.0,9559.999000000002,9250.0,272279.999,303.57723593622006,300.21999999999997,303.29999999999995,281.12,278.59999999999997,293.2318555555555,1173667.3684747186
2018-05-09 17:10:00,0.0018608216745,0.5809189148804208,0.42041649999999997,1.0,1.0,0.3734135,194300.0,17180.0,15780.0,8830.0,9339.999,245429.999,303.1425021871116,298.58,301.72999999999996,281.15,278.63,293.0674222222222,1176282.2403662403
2018-05-09 17:15:00,0.0018577102859999998,0.6577976484472774,0.383311,1.0,1.0,0.3737932,205700.0,17200.0,21760.0,3250.0,3190.0,251100.0,303.0777094176314,301.40999999999997,303.76,281.13,278.77,293.02327777777776,1099755.7263609595
2018-05-09 17:25:00,0.0018706731780000002,0.5577252504267566,0.40213990000000005,1.0,1.0,0.3791294,178600.0,17260.0,11100.0,9280.0,9259.999,225499.999,302.94994757010573,297.46999999999997,300.85999999999996,281.03999999999996,278.64,293.02747777777773,1126199.6921472
2018-05-09 17:30:00,0.001868038119,0.6332701023233522,0.3918188,1.0,1.0,0.3729441,210100.0,17110.0,21710.0,9299.999,9759.999,267979.998,302.9079603128682,300.45,303.46999999999997,281.15999999999997,278.66999999999996,292.8706722222222,1166786.3090685601
2018-05-09 17:45:00,0.001853167806,0.5868743054549141,0.39871190000000006,1.0,1.0,0.37378170000000005,185400.0,17290.0,15730.0,9500.0,9339.999,237259.999,303.1819226505051,298.34,301.41999999999996,280.96999999999997,278.58,293.1063222222222,1111012.36148784
2018-05-09 17:50:00,0.001856564151,0.6525771419107979,0.35952490000000004,1.0,1.0,0.3788091,195300.0,17150.0,21810.0,1880.0,2680.0,238820.0,303.12301170862077,301.29999999999995,303.21999999999997,281.0,278.73999999999995,293.1598833333333,1052506.1512097612
2018-05-09 18:00:00,0.0018594021494999999,0.5461111946606935,0.4019873,1.0,1.0,0.381829,176000.0,17050.0,11150.0,9669.999,9570.0,223439.999,302.9760469928333,297.09999999999997,300.65,281.09999999999997,278.66999999999996,293.10195,1133406.8825511606
2018-05-09 18:05:00,0.0018481069365,0.6097867622164881,0.40804450000000003,1.0,1.0,0.38173290000000004,210600.0,17280.0,20330.0,9129.999,9429.999,266769.998,302.71252875860046,300.0,303.15,281.21999999999997,278.59999999999997,292.8883388888889,1214603.7892128804
2018-05-09 18:10:00,0.0018710422545,0.6020470187384594,0.38165859999999996,1.0,1.0,0.378684,185600.0,17120.0,21830.0,180.0,170.0,224900.0,302.61193015977705,300.08,302.27,281.06,278.75,292.7476277777778,1084181.0661805207
2018-05-09 18:20:00,0.0018716521244999998,0.5731619792070891,0.41114379999999995,1.0,1.0,0.38738370000000005,186700.0,17140.0,13590.0,9349.999,9240.0,236019.999,302.40751218925016,298.15999999999997,301.37,281.07,278.63,292.75308333333334,1145568.8638692808
2018-05-09 18:25:00,0.001866765804,0.644741484632533,0.3801375,1.0,1.0,0.39123399999999997,202600.0,17110.0,21810.0,2029.9999999999998,2029.9999999999998,245580.0,302.2206044289095,301.15,303.58,281.12,278.76,292.6763611111111,1105116.5503014394
2018-05-09 18:35:00,0.0018561183150000002,0.5453861514694418,0.4102612,1.0,1.0,0.3944831,176900.0,17110.0,11270.0,9509.999,9490.0,224279.999,302.13949880872724,297.12,300.69,281.09999999999997,278.65,292.67283888888886,1140717.183578001
2018-05-09 18:40:00,0.0018555410415,0.6298495774288627,0.3898443,1.0,1.0,0.3991713,205900.0,17130.0,22000.0,9000.0,9330.0,263360.0,301.9444901600828,300.01,303.09,281.09999999999997,278.63,292.60349444444444,1149671.4886898815
2018-05-09 18:55:00,0.0018634756605,0.5864688844446968,0.39722999999999997,1.0,1.0,0.41037490000000004,190200.0,17200.0,16700.0,9379.999,9429.999,242909.998,301.69986172877736,298.59999999999997,301.64,281.03999999999996,278.59999999999997,292.61324444444443,1140564.3534411192
2018-05-09 19:00:00,0.0018636502094999997,0.6075136219863085,0.36697899999999994,1.0,1.0,0.4142916,181700.0,17250.0,21850.0,160.0,180.0,221140.0,301.63276128923053,300.46,302.13,281.0,278.75,292.6305,1051848.431937001
2018-05-09 19:10:00,0.0018448546469999997,0.5671373363287101,0.40309849999999997,1.0,1.0,0.42327,180600.0,17340.0,12660.0,9650.0,9610.0,229860.0,301.44504133364535,297.60999999999996,300.96,281.07,278.65,292.6399722222222,1119911.6533422405
2018-05-09 19:15:00,0.0018665986155,0.6387549714215163,0.37385509999999994,1.0,1.0,0.43111740000000004,199000.0,17290.0,21920.0,4400.0,4040.0,246650.0,301.34659474222366,301.01,303.29999999999995,281.07,278.72999999999996,292.70002777777773,1095653.019773521
2018-05-09 19:25:00,0.001866105462,0.5280117442794344,0.4153263,1.0,1.0,0.4414597,175700.0,17280.0,10510.0,9250.0,9469.999000000002,222209.999,301.096386456903,296.81,300.51,281.13,278.63,292.67594444444444,1170260.2022800006
2018-05-09 19:30:00,0.0018587439105,0.6232517196700821,0.395823,1.0,1.0,0.4437531,207400.0,17210.0,21640.0,9639.999000000002,9549.999,265439.998,301.0728892526473,300.12,303.16999999999996,281.15,278.64,292.69671666666665,1170306.2475614804
2018-05-09 19:45:00,0.001860555645,0.5817804056130575,0.40399799999999997,1.0,1.0,0.4522842,190700.0,17250.0,14250.0,9219.999000000002,9129.999,240549.998,300.83933167663815,298.47999999999996,301.60999999999996,281.09,278.62,292.65021666666667,1152778.4782644014
2018-05-09 19:50:00,0.0018615619305000003,0.6411436955694523,0.37745059999999997,1.0,1.0,0.45391240000000005,195800.0,17290.0,21730.0,530.0,660.0,236010.0,300.7215336804262,300.90999999999997,303.10999999999996,281.09,278.78999999999996,292.57953888888886,1074018.0203364005
2018-05-09 20:00:00,0.001854242439,0.5577815895745263,0.4100915,1.0,1.0,0.4517064,180000.0,17190.0,12420.0,9129.999,9690.0,228429.999,300.5830650883087,297.46999999999997,300.90999999999997,281.07,278.63,292.42536666666666,1134913.0409321608
2018-05-09 20:05:00,0.0018486726434999998,0.6590077802340852,0.3702707,1.0,1.0,0.45365829999999996,201600.0,17170.0,21970.0,4310.0,4270.0,249320.0,300.54662460935725,300.80999999999995,303.35999999999996,281.04999999999995,278.72999999999996,292.42836666666665,1075856.2391299205
2018-05-09 20:15:00,0.0018563990655,0.5426200359887495,0.3932159,1.0,1.0,0.4569685,171000.0,17140.0,9570.0,9520.0,9740.0,216970.0,300.4743557654496,296.64,300.34999999999997,281.0,278.62,292.42436666666663,1108292.8755186417
2018-05-09 20:20:00,0.0018642127619999998,0.606196814947927,0.3828588,1.0,1.0,0.4585892,199900.0,17090.0,21260.0,9259.999,9299.999,256809.998,300.3616430567878,299.35999999999996,302.42999999999995,281.09,278.60999999999996,292.3571944444444,1159720.6781657594
2018-05-09 20:35:00,0.0018530942009999999,0.6068745592581601,0.3760785,1.0,1.0,0.4605952,187700.0,17320.0,14390.0,9530.0,9660.0,238600.0,300.33848621198536,298.13,301.28,280.92999999999995,278.59,292.3717833333333,1087726.220511839
2018-05-09 20:40:00,0.001863682806,0.6293328714928597,0.35425670000000004,1.0,1.0,0.46799599999999997,180700.0,17090.0,21940.0,580.0,590.0,220900.0,300.29612822563035,299.96,302.08,280.9,278.73999999999995,292.4611611111111,1009792.1562969614
2018-05-09 20:50:00,0.0018538407659999998,0.5678310417159815,0.3975761,1.0,1.0,0.477378,180200.0,17170.0,12530.0,9209.999,9750.0,228859.999,300.080404737938,297.59,300.95,281.09,278.69,292.4352222222222,1116066.0902784003
2018-05-09 20:55:00,0.0018558154829999998,0.6456648070559893,0.3741047,1.0,1.0,0.48324459999999997,201700.0,17230.0,22160.0,3580.0,3520.0,248190.0,299.95238916680967,300.82,303.35999999999996,281.12,278.76,292.4233444444444,1098634.0119228794
2018-05-09 21:05:00,0.0018672126915,0.550624649250534,0.3934017,1.0,1.0,0.48962140000000004,169400.0,17290.0,9140.0,9389.999000000002,9719.999000000002,214939.998,299.8039375584457,296.63,300.28999999999996,280.94,278.63,292.4012222222222,1081962.0143732405
2018-05-09 21:10:00,0.0018601865685,0.6549986714097185,0.3525343,1.0,1.0,0.49129690000000004,193800.0,17270.0,20010.0,8900.0,9339.999,249319.999,299.73954458651906,300.2,302.82,280.76,278.53,292.37345555555555,1040561.1579838808
2018-05-09 21:25:00,0.0018598111830000002,0.6257569722414199,0.34271050000000003,1.0,1.0,0.4998433,179300.0,17180.0,14410.0,9379.999,9759.999,230029.998,299.570672359199,298.40999999999997,301.37,280.79999999999995,278.64,292.3670388888889,1007694.4095532814
2018-05-09 21:30:00,0.001860204444,0.6223147751389699,0.3372905,1.0,1.0,0.4998433,176700.0,17190.0,21020.0,120.0,100.0,215130.0,299.4974018304905,299.77,301.9,280.88,278.73999999999995,292.30404999999996,998575.0119161609
2018-05-09 21:40:00,0.0018593695530000002,0.5959182542689062,0.35963459999999997,1.0,1.0,0.5070941,171500.0,17060.0,11100.0,9330.0,9500.0,218490.0,299.3438681580941,297.42999999999995,300.7,280.81,278.64,292.28788888888886,1012119.2669397598
2018-05-09 21:45:00,0.0018701001105,0.6463855784189014,0.338504,1.0,1.0,0.5070941,180200.0,17300.0,21920.0,1890.0,1860.0,223170.0,299.3398241393797,300.46,302.54999999999995,280.82,278.72999999999996,292.28439999999995,980431.7915273202
2018-05-09 21:55:00,0.0018511363080000003,0.5739355999509335,0.3601556,1.0,1.0,0.5120352,165200.0,17250.0,8740.0,9669.999,9790.0,210649.999,299.3272215902604,296.60999999999996,300.2,280.84,278.65999999999997,292.3520833333333,1012281.1178054397
2018-05-09 22:00:00,0.0018693808844999998,0.6461889197122114,0.34931670000000004,1.0,1.0,0.5136286,193000.0,17090.0,21320.0,9709.999,9250.0,250369.999,299.2756779152535,299.65999999999997,302.78999999999996,280.88,278.64,292.33275,1050393.580929281
2018-05-09 22:15:00,0.0018592885875,0.6265551607939303,0.32676840000000007,1.0,1.0,0.5203054,172000.0,17220.0,14370.0,9389.999000000002,9280.0,222259.999,299.08165883629965,298.58,301.37,280.71,278.64,292.26977222222223,965435.7847229998
2018-05-09 22:20:00,0.001860660795,0.639090635567648,0.3051089,1.0,1.0,0.5254193,162000.0,17170.0,17380.0,780.0,170.0,197500.0,299.0366595967614,299.37,301.53,280.75,278.84,292.31066666666663,891470.1738572005
2018-05-09 22:30:00,0.0018586923869999999,0.535785316952557,0.35956759999999993,1.0,1.0,0.5306236999999999,158400.0,17160.0,10000.0,9330.0,9650.0,204540.0,298.880578440048,297.05999999999995,300.51,280.84,278.60999999999996,292.2556111111111,1039725.3347077589
2018-05-09 22:35:00,0.0018617890544999998,0.6354728123849396,0.2933776,1.0,1.0,0.5325676,165400.0,17210.0,21360.0,3570.0,3420.0,210960.0,298.84281950444733,299.94,302.15999999999997,280.85999999999996,278.9,292.25274444444443,915361.8061963198
2018-05-09 22:50:00,0.0018635040509999998,0.5344928360541521,0.3218406,1.0,1.0,0.5422615,163400.0,17100.0,13580.0,9919.999,9530.0,213529.999,298.70932787313393,297.95,301.21999999999997,281.09,278.78999999999996,292.2851,1075138.5161847998
2018-05-09 22:55:00,0.001868547045,0.5968419557385417,0.304111,1.0,1.0,0.5439111,140000.0,17210.0,17930.0,430.0,710.0,176280.0,298.6347358295988,299.47999999999996,301.42999999999995,280.95,279.19,292.24488888888885,824941.1120191999
2018-05-09 23:05:00,0.0018537945,0.5645267518474808,0.345655,1.0,1.0,0.5545403,157500.0,17160.0,9550.0,9480.0,9500.0,203190.0,298.4756180720945,297.01,300.28999999999996,280.48999999999995,278.38,292.26640555555554,981183.6165200003
2018-05-09 23:10:00,0.001847958675,0.6662114616821715,0.3074543,1.0,1.0,0.5588902,168600.0,17220.0,21990.0,3470.0,3590.0,214870.0,298.3158474231978,300.03999999999996,302.03,280.65,278.72999999999996,292.1909333333333,890019.920256001
2018-05-09 23:20:00,0.0018648678465,0.5279277871637411,0.3698169,1.0,1.0,0.5640282,158000.0,17320.0,8020.0,9270.0,9339.999,201949.999,298.2399683147582,296.40999999999997,300.09999999999997,280.84,278.59,292.2008055555555,1052535.6690389991
2018-05-09 23:25:00,0.0018690202199999999,0.5937093117805748,0.34669759999999994,1.0,1.0,0.5691619,176500.0,17280.0,16960.0,9500.0,9599.999,229839.999,298.08656964229544,298.84,301.75,280.88,278.65,292.1413222222222,1045502.5734256008
2018-05-09 23:40:00,0.0018613842269999997,0.5570987224094351,0.3613252,1.0,1.0,0.5783560999999999,164200.0,17230.0,10580.0,9379.999,9629.999,211019.998,297.8950956495404,297.25,300.59,280.84,278.62,292.10696666666666,1036561.9128254409
2018-05-09 23:45:00,0.0018641601869999998,0.6352194288283928,0.3173525,1.0,1.0,0.5799747,164700.0,17140.0,22020.0,2210.0,2130.0,208200.0,297.8175810015775,299.97999999999996,301.92999999999995,280.73999999999995,278.78999999999996,292.0616722222222,911851.4291483996
2018-05-09 23:55:00,0.001855544196,0.5471520088220617,0.3434626,1.0,1.0,0.5851679,149900.0,17190.0,7400.0,9589.999,10030.0,194109.999,297.72867696355,296.21999999999997,299.83,280.67999999999995,278.60999999999996,292.0583333333333,963491.5090627199
2018-05-10 00:00:00,0.0018513402990000003,0.6498153222176972,0.3103085,1.0,1.0,0.5834129,169900.0,17180.0,17730.0,9429.999,9719.999000000002,223959.998,297.74980973073014,299.71999999999997,302.03,280.69,278.71,292.05156666666664,919512.6075115198
2018-05-10 00:10:00,0.0018609667815000003,0.5316858799424787,0.34871800000000003,1.0,1.0,0.5845811999999999,147500.0,17120.0,6540.0,9700.0,9299.999,190159.999,297.679503877019,295.69,299.58,280.66999999999996,278.58,292.0058555555555,975643.4884499601
2018-05-10 00:15:00,0.0018605798295,0.6103941703188892,0.32770710000000003,1.0,1.0,0.5845811999999999,169300.0,17300.0,12560.0,9559.999000000002,9589.999,218309.998,297.6428427336112,298.65999999999997,301.46999999999997,280.71,278.62,291.97311666666667,975440.6222822801
2018-05-10 00:20:00,0.0018641328480000002,0.6087989418140223,0.3039702,1.0,1.0,0.5845811999999999,153800.0,17090.0,14090.0,90.0,100.0,185170.0,297.58084292290687,298.66999999999996,300.90999999999997,280.71,278.81,291.91774999999996,888457.5933311984
2018-05-10 00:30:00,0.0018643610235,0.5629653425340626,0.35046520000000003,1.0,1.0,0.5849245,163200.0,17300.0,9390.0,9219.999000000002,9450.0,208559.999,297.51143180757964,297.29999999999995,300.65,280.79999999999995,278.62,291.86075,1019512.9622304817
2018-05-10 00:35:00,0.001860238092,0.637897504742314,0.3140693,1.0,1.0,0.5866966,164200.0,17190.0,20030.0,2130.0,2130.0,205680.0,297.4897912049659,299.72999999999996,301.77,280.75,278.81,291.86712777777774,905266.6189164792
2018-05-10 00:45:00,0.0018610792919999998,0.5346864895901343,0.35204120000000005,1.0,1.0,0.5901485000000001,152600.0,17330.0,7820.0,9730.0,9480.0,196960.0,297.42109754939963,296.27,299.94,280.75,278.59999999999997,291.85565555555553,1003713.0713327995
2018-05-10 00:50:00,0.0018581571734999998,0.6169025532984088,0.3200177,1.0,1.0,0.5901485000000001,171700.0,17340.0,17570.0,9179.999,9110.0,224899.999,297.37842407192255,299.14,301.80999999999995,280.77,278.66999999999996,291.8174611111111,978831.6065556002
2018-05-10 01:05:00,0.001864706967,0.5644105441756537,0.34439279999999994,1.0,1.0,0.5917098000000001,164400.0,17250.0,11150.0,9459.999,9379.999,211639.998,297.2701820748111,297.45,300.72999999999996,280.81,278.62,291.74305,1024379.6717944802
2018-05-10 01:10:00,0.001867381983,0.6017761382499893,0.3170753,1.0,1.0,0.5952531,157100.0,17300.0,16310.0,380.0,360.0,191450.0,297.2263244521323,299.04999999999995,301.26,280.71,278.75,291.75464999999997,918111.6091996797
2018-05-10 01:20:00,0.0018605419755,0.5759761063623885,0.332215,1.0,1.0,0.596995,154400.0,17290.0,7320.0,9379.999,9740.0,198129.999,297.1769970473937,296.65,300.10999999999996,280.59,278.57,291.7353611111111,942751.1812877607
2018-05-10 01:25:00,0.0018589531589999998,0.6656528085785667,0.29065040000000003,1.0,1.0,0.5987183,162400.0,17140.0,18760.0,1400.0,1310.0,201010.0,297.14377352139104,299.59999999999997,301.65999999999997,280.62,278.78,291.73018888888885,858010.3230585594
2018-05-10 01:35:00,0.0018471753075,0.5569752051111931,0.33284820000000004,1.0,1.0,0.6043893,147500.0,17130.0,6950.0,9610.0,9940.0,191130.0,296.99942922557136,296.09999999999997,299.7,280.65,278.64,291.6812333333333,931344.6306162006
2018-05-10 01:40:00,0.0018514549125,0.6369967998188325,0.3093272,1.0,1.0,0.6043893,167400.0,17230.0,17970.0,5810.0,5930.0,214340.0,296.97950634926224,299.41999999999996,301.83,280.77,278.78,291.6633,924213.8236290003
2018-05-10 01:50:00,0.0018502719750000001,0.5314909756133872,0.3442929,1.0,1.0,0.606332,147300.0,17300.0,6150.0,9679.999,9400.0,189829.999,296.9281979232877,295.52,299.5,280.71,278.60999999999996,291.6446611111111,974677.8774599985
