Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-05-10 01:55:00,0.0018615493125000002,0.589956616222237,0.32951879999999995,1.0,1.0,0.606332,169200.0,17210.0,13080.0,9589.999,9679.999,218759.998,296.88761163651657,298.08,301.58,280.78,278.62,291.6081,1008636.1736400013
2018-05-10 02:10:00,0.00185333184,0.5682361948511824,0.3484383,1.0,1.0,0.6077718,161500.0,17310.0,8890.0,9240.0,9730.0,206670.0,296.74525184452904,296.71999999999997,300.60999999999996,280.75,278.59999999999997,291.50016666666664,999534.7330559993
2018-05-10 02:15:00,0.0018503045715,0.6288613478345761,0.2983332,1.0,1.0,0.6042603000000001,155200.0,17220.0,15250.0,1050.0,1030.0,189750.0,296.74899180503957,299.06,301.16999999999996,280.65,278.78,291.4539833333333,867942.73366108
2018-05-10 02:25:00,0.0018493109040000001,0.5377037897363103,0.3485612,1.0,1.0,0.6081453,153200.0,17050.0,7690.0,9549.999,9650.0,197139.999,296.6927637231491,296.15999999999997,299.89,280.71999999999997,278.56,291.4581166666666,1002005.0833766396
2018-05-10 02:30:00,0.0018619530885,0.6345930418572963,0.3048544,1.0,1.0,0.6063731,163500.0,17200.0,17120.0,3570.0,5010.0,206400.0,296.6687185278312,299.25,301.60999999999996,280.67999999999995,278.73999999999995,291.41149444444443,906101.2051394415
2018-05-10 02:40:00,0.0018587701980000003,0.5524775828041236,0.3240309,1.0,1.0,0.6071178,142100.0,17190.0,5440.0,9410.0,9480.0,183620.0,296.60430793687925,295.32,299.27,280.53,278.59,291.36393888888887,904552.2827011193
2018-05-10 02:45:00,0.0018549522015,0.6065412354508056,0.3004679,1.0,1.0,0.6071178,160500.0,17300.0,12980.0,9490.0,9629.999,209899.999,296.5217300684481,298.10999999999996,301.03999999999996,280.60999999999996,278.60999999999996,291.2895277777778,930612.6723279984
2018-05-10 03:00:00,0.0018609057945,0.562628247078423,0.34142359999999994,1.0,1.0,0.5980135999999999,162800.0,17220.0,10140.0,9410.0,9650.0,209220.0,296.49679682481235,297.13,300.54999999999995,280.83,278.65,291.1392111111111,1017623.4940917598
2018-05-10 03:05:00,0.0018616870589999999,0.5724171584100892,0.32227429999999996,1.0,1.0,0.5965,150500.0,17250.0,12210.0,150.0,140.0,180250.0,296.4746657866718,298.19,300.67999999999995,280.78,278.79999999999995,291.09805,924651.57427632
2018-05-10 03:15:00,0.00185909406,0.5177711564444895,0.3654643,1.0,1.0,0.5965821,158600.0,17260.0,8490.0,9000.0,9940.0,203290.0,296.43691350567536,296.34,300.10999999999996,280.9,278.59,291.0653277777778,1077257.6489136002
2018-05-10 03:20:00,0.0018633221415000002,0.5939000883525003,0.33672270000000004,1.0,1.0,0.5965821,162600.0,17360.0,17390.0,2040.0,2000.0,201390.0,296.4568113778772,299.19,301.42999999999995,280.88,278.82,291.0831833333333,962856.1490642396
2018-05-10 03:30:00,0.001856923764,0.5150261439135132,0.3623543,1.0,1.0,0.5983050999999999,152800.0,17260.0,6330.0,9280.0,9969.999000000002,195639.999,296.4090552495033,295.75,299.76,280.81,278.57,291.0645222222222,1043394.001807359
2018-05-10 03:35:00,0.0018662768565,0.6024204017066298,0.32251540000000006,1.0,1.0,0.5940664,167600.0,17410.0,17260.0,5460.0,4590.0,212320.0,296.40547809872396,299.15,301.62,280.83,278.73999999999995,291.00176666666664,978427.3855879604
2018-05-10 03:45:00,0.0018503256015,0.4952720707813638,0.38221109999999997,1.0,1.0,0.5944602,152300.0,17270.0,6230.0,9629.999,9879.999,195309.998,296.38874476938395,295.08,299.46999999999997,280.95,278.62,290.9923,1081459.6547341207
2018-05-10 03:50:00,0.0018624514995,0.5579917116118169,0.3724481,1.0,1.0,0.5944602,177900.0,17230.0,13670.0,9549.999,9330.0,227679.999,296.38490928652436,297.96,301.67999999999995,281.06,278.65999999999997,290.9888611111111,1121250.0024288
2018-05-10 04:00:00,0.0018546346485,0.486323995975606,0.40162909999999996,1.0,1.0,0.6053379,154400.0,17180.0,6220.0,9240.0,9730.0,196770.0,296.37511699514033,294.96999999999997,299.46999999999997,281.07,278.66999999999996,291.1325333333333,1116544.0306464003
2018-05-10 04:05:00,0.0018644283194999998,0.5363872854224208,0.39022799999999996,1.0,1.0,0.6026103,176900.0,17280.0,11660.0,9629.999,9349.999,224819.998,296.3969648891522,297.91999999999996,301.28999999999996,281.06,278.58,291.1140222222222,1159854.7757833595
2018-05-10 04:10:00,0.001859653458,0.5523093350211219,0.3670725,1.0,1.0,0.5941125,166300.0,17340.0,16640.0,90.0,100.0,200470.0,296.4397068489797,298.82,301.32,281.03999999999996,278.77,291.0331,1058922.3687681595
2018-05-10 04:20:00,0.0018495254100000002,0.5181908801134016,0.4142889,1.0,1.0,0.7526739,170900.0,17090.0,10810.0,9509.999,9200.0,217509.999,295.154144389475,296.85999999999996,300.58,281.15999999999997,278.65999999999997,291.9878777777777,1159862.6254000003
2018-05-10 04:25:00,0.0018544990049999999,0.6024681862702737,0.36774500000000004,1.0,1.0,0.7502479,180900.0,17290.0,21960.0,3790.0,4170.0,228110.0,294.6175452345011,300.03999999999996,302.53,281.21999999999997,278.95,291.44838888888887,1055987.3243076017
2018-05-10 04:35:00,0.0018602054955000002,0.4888327227657495,0.4095131,1.0,1.0,0.7461354,161500.0,17160.0,7830.0,9589.999,9309.999000000002,205389.998,294.6902153431594,295.83,299.96,281.21999999999997,278.72999999999996,291.46399444444444,1161894.0117589217
2018-05-10 04:40:00,0.0018618069299999999,0.5752413767966469,0.3807682,1.0,1.0,0.7392775999999999,184100.0,17220.0,19520.0,9400.0,9410.0,239650.0,294.69140898323684,299.19,302.54999999999995,281.15999999999997,278.75,291.3763833333333,1125532.2109688004
2018-05-10 04:50:00,0.0018620487749999998,0.4841991163961336,0.4235219,1.0,1.0,0.7328817,162700.0,17260.0,7720.0,9120.0,9740.0,206540.0,294.81843781468547,295.54999999999995,299.89,281.23999999999995,278.71,291.4131111111111,1181728.7928819987
2018-05-10 04:55:00,0.0018557534444999997,0.5624521102403821,0.40044509999999994,1.0,1.0,0.7071297,189100.0,17180.0,15350.0,9089.999,9530.0,240249.999,294.9765701597957,298.96,302.0,281.25,278.71,291.2252277777778,1182388.603803279
2018-05-10 05:05:00,0.0018527335364999999,0.4855360805370924,0.4055865,1.0,1.0,0.7052509,157200.0,17230.0,6380.0,9889.999000000002,9629.999,200329.998,294.95156889549355,295.2,299.58,281.08,278.63,291.1772611111111,1138636.995603801
2018-05-10 05:10:00,0.0018552045615,0.5278034668143444,0.39970040000000007,1.0,1.0,0.7047844999999999,176700.0,17130.0,13310.0,9400.0,9690.0,226230.0,294.8783030638891,297.60999999999996,301.13,281.15,278.62,291.1027888888889,1177385.1879957207
2018-05-10 05:25:00,0.0018671517045,0.5170404263666121,0.4061057,1.0,1.0,0.7495354000000001,174900.0,17090.0,11850.0,9520.0,9629.999,222989.999,294.7267926478955,297.23999999999995,300.82,281.17999999999995,278.64,291.54256111111107,1189650.9762736808
2018-05-10 05:30:00,0.0018744838140000001,0.5380134367975913,0.3918063,1.0,1.0,0.7450344,171200.0,17410.0,21740.0,440.0,430.0,211220.0,294.4365106082017,298.97999999999996,301.47999999999996,281.13,278.75,291.2100333333333,1119089.6908643197
2018-05-10 05:40:00,0.0018599152815000001,0.5171975750925559,0.40292659999999997,1.0,1.0,0.7640874000000001,168100.0,17340.0,9340.0,9379.999,9240.0,213399.999,294.1221600523474,296.38,300.27,281.04999999999995,278.59999999999997,291.1560333333333,1143050.690497799
2018-05-10 05:45:00,0.0018624935594999997,0.5617958355904453,0.37956340000000005,1.0,1.0,0.7661939,172400.0,17140.0,21420.0,1770.0,1790.0,214520.0,294.14280993229033,299.58,301.90999999999997,281.04999999999995,278.73999999999995,291.2025,1079227.4991313203
2018-05-10 05:55:00,0.0018605777265,0.5012608553382547,0.4166883,1.0,1.0,0.7586868,168300.0,17200.0,8510.0,9129.999,9610.0,212749.999,294.27208204680807,296.44,300.37,281.2,278.66999999999996,291.22945,1180795.2081169204
2018-05-10 06:00:00,0.0018592065705000003,0.5786577825911547,0.3882804,1.0,1.0,0.7499564000000001,183400.0,17180.0,21930.0,9410.0,7060.0,238980.0,294.37139667147267,299.88,302.41999999999996,281.13,278.73999999999995,291.21169999999995,1114632.7254861197
2018-05-10 06:10:00,0.001874145231,0.4755615593866577,0.4375249,1.0,1.0,0.899879,169100.0,17300.0,8110.0,9429.999,9730.0,213669.999,293.0455355586705,295.91999999999996,300.17999999999995,281.40999999999997,278.75,291.81534999999997,1250521.382412961
2018-05-10 06:15:00,0.0018660329085,0.5332519589758992,0.430782,1.0,1.0,0.9224864,196600.0,17140.0,18040.0,9049.999,9570.0,250399.999,292.79718412367555,298.53999999999996,301.96,281.46999999999997,278.7,291.8490722222222,1296597.8909129193
2018-05-10 06:20:00,0.0018539774609999998,0.5381415613560124,0.42652900000000005,1.0,1.0,0.9259641,183600.0,17160.0,22160.0,170.0,170.0,223260.0,292.5521407803717,299.27,301.95,281.39,278.81,291.6490666666666,1199859.5134948797
2018-05-10 06:30:00,0.0018606040140000002,0.4958048681162186,0.46970490000000004,1.0,1.0,0.9199218,189500.0,17120.0,13630.0,9339.999,9809.999000000002,239399.998,292.54422916544013,297.28,301.10999999999996,281.52,278.64,291.56716666666665,1344165.314872321
2018-05-10 06:35:00,0.0018570467894999999,0.5459597463296155,0.4438049,1.0,1.0,0.9030667,196700.0,17080.0,21740.0,1310.0,1130.0,237960.0,292.87491568246674,300.17999999999995,302.78,281.59999999999997,278.88,291.68659444444444,1267062.3710214403
2018-05-10 06:45:00,0.00185669664,0.5066254802882715,0.458739,1.0,1.0,0.8429286,193900.0,17300.0,14430.0,9719.999000000002,9639.999000000002,244989.998,293.4601899344574,298.17999999999995,301.73999999999995,281.5,278.60999999999996,291.51351666666665,1345999.9306495995
2018-05-10 06:55:00,0.0018634819695,0.4527710488913195,0.4647765,1.0,1.0,0.7762788,166700.0,17240.0,8240.0,9469.999000000002,9860.0,211509.999,293.86360286076587,295.39,299.91999999999996,281.40999999999997,278.64,291.06465555555553,1294825.3915576409
2018-05-10 07:00:00,0.0018559343025000001,0.5051835610436434,0.4278967,1.0,1.0,0.7768243000000001,192600.0,17250.0,16470.0,9250.0,9879.999,245449.999,294.0167397676368,298.04999999999995,301.59999999999997,281.46999999999997,278.59,291.21761666666663,1340791.7522111996
2018-05-10 07:10:00,0.0018682967880000003,0.4474496033423663,0.4599143,1.0,1.0,0.7325247,159800.0,17240.0,7210.0,9830.0,9339.999,203419.999,294.35483328399107,295.04999999999995,299.82,281.31,278.63,290.9720944444444,1255992.0904358414
2018-05-15 10:35:00,0.0018623547615,0.7027931501285689,0.4916988,0.8,0.02351677,0.5007499,275400.0,17400.0,21980.0,4820.0,360.0,319960.0,302.47078752670035,305.09999999999997,308.15999999999997,282.94,279.98999999999995,294.87589444444444,1378131.5424358007
2018-05-15 10:40:00,0.0018729696540000001,0.7300315190907148,0.5233849,0.4,0.4,0.49184629999999996,272100.0,17330.0,22040.0,760.0,739.9998999999999,312969.9999,302.88285050780564,304.96,308.01,282.12,279.33,295.0738722222222,1310814.3511281593
2018-05-15 10:45:00,0.0018679024755000001,0.7700734288453164,0.47919849999999997,1.0,0.4,0.4829702,288300.0,17180.0,21960.0,1140.0,739.9998999999999,329319.9999,302.68474269418164,305.80999999999995,308.96999999999997,281.96,279.15,294.7478944444444,1316639.13858228
2018-05-15 10:50:00,0.001864061346,0.5332539093378101,0.5053288,1.0,1.0,0.5055839,212700.0,17280.0,21990.0,9270.0,9370.0,270610.0,302.6003089636566,299.62,303.01,281.64,278.64,295.07115555555555,1402773.9710879996
2018-05-15 10:55:00,0.001854772395,0.6107776429925171,0.4557868,1.0,1.0,0.5127512,241600.0,17240.0,22170.0,9219.999000000002,9419.999,299649.998,302.5917189996099,301.45,305.12,281.69,278.7,295.18747777777776,1391131.0852347994
2018-05-15 11:05:00,0.0018611266095,0.5387444997131622,0.49429490000000004,1.0,1.0,0.48824599999999996,207400.0,17190.0,22000.0,9230.0,9480.0,265300.0,302.8149110150717,299.31,302.59,281.37,278.46999999999997,294.9522222222222,1353879.9592788003
2018-05-15 11:10:00,0.0018615787544999998,0.7661972937355975,0.4861096,0.5955099,0.5955099,0.5067742,269600.0,17340.0,21790.0,1060.0,1080.0,310870.0,302.8457214207354,304.9,307.84,281.21999999999997,278.57,295.30344444444444,1237466.7287638003
2018-05-15 11:15:00,0.0018565336575,0.6739834920243903,0.5086957000000001,0.6221583,0.6221583,0.501211,261500.0,17350.0,22080.0,2370.0,2330.0,305630.0,303.00931260796875,302.55999999999995,305.88,281.13,278.2,295.34714444444444,1364509.8990545985
2018-05-15 11:20:00,0.0018623652765000001,0.643483182604386,0.4709834,0.6708995,0.6708995,0.4843254,232500.0,17160.0,21840.0,2990.0,2990.0,277480.0,303.36749984434067,301.58,304.65,281.07,278.34999999999997,295.35422777777774,1270691.1728300806
2018-05-15 11:25:00,0.0018663031439999998,0.6095432026112806,0.43566249999999995,0.7167846999999999,0.7167846999999999,0.46427479999999993,213400.0,17370.0,21910.0,3490.0,3590.0,259760.0,303.2013714379219,300.52,303.4,281.25,278.62,294.8506444444444,1231244.1482707206
2018-05-15 11:30:00,0.0018692778374999998,0.5945994012191539,0.442,0.7167846999999999,0.7167846999999999,0.4707492,208500.0,17260.0,21940.0,3560.0,3600.0,254860.0,303.1568382043344,300.15999999999997,303.03999999999996,281.33,278.7,294.9305,1233206.6236469988
2018-05-15 11:35:00,0.0018592307550000001,0.58426871836593,0.4455207,0.7376476,0.7376476,0.46042629999999996,209200.0,17410.0,22170.0,4180.0,3860.0,256820.0,303.54642743228766,300.07,303.0,281.40999999999997,278.71,295.07106666666664,1259224.898076
2018-05-15 11:40:00,0.0018703293375,0.56193273807014,0.46450959999999997,0.7637014000000001,0.7637014000000001,0.4571175,209900.0,17280.0,21840.0,4080.0,4220.0,257320.0,303.4876302743966,299.75,302.78999999999996,281.53999999999996,278.73999999999995,294.9605222222222,1313658.1385199993
2018-05-15 11:45:00,0.001874159952,0.5563591795232025,0.4594342,0.7777296,0.7777296,0.4676295,207500.0,17310.0,21880.0,4370.0,4560.0,255620.0,303.36011187955984,299.59999999999997,302.60999999999996,281.46,278.66999999999996,295.04588333333334,1311647.3916940796
2018-05-15 11:50:00,0.0018583769369999999,0.6866516699128865,0.4333706,1.0,1.0,0.4745515,268500.0,17190.0,22080.0,9549.999,9129.999,326449.998,303.4765503473392,302.55999999999995,306.15999999999997,281.56,278.60999999999996,295.2704833333333,1375187.975760399
2018-05-15 12:00:00,0.001864275852,0.5466530203795479,0.5451611999999999,1.0,1.0,0.44458709999999996,229700.0,17180.0,21840.0,8980.0,9320.0,287020.0,304.09112986616395,299.71999999999997,303.24,281.4,278.23999999999995,295.23155555555553,1477758.6157043206
2018-05-15 12:05:00,0.0018562266194999998,0.6462839568905778,0.42191670000000003,1.0,1.0,0.442995,249000.0,17240.0,21940.0,9200.0,8980.0,306360.0,304.09259672907456,301.60999999999996,305.78999999999996,281.53,278.62,295.20252777777773,1354971.7127641216
2018-05-15 12:10:00,0.001863869973,0.6599934294257077,0.42416699999999996,1.0,1.0,0.43961929999999994,217600.0,17320.0,21920.0,90.0,90.0,257020.0,304.1066259679607,302.21,304.53999999999996,281.45,278.96999999999997,295.1499,1159507.4302470395
2018-05-15 12:20:00,0.0018581045985,0.5975985381083362,0.5435495,1.0,1.0,0.4412292,267700.0,17110.0,21940.0,9129.999,9150.0,325029.999,304.057359428288,301.38,305.42999999999995,281.67999999999995,278.29999999999995,295.13955,1575408.2001496789
2018-05-15 12:25:00,0.001863289545,0.706738414933327,0.406506,1.0,1.0,0.4617671,232000.0,17260.0,21920.0,2170.0,2090.0,275440.0,303.8827840224868,303.35999999999996,305.77,281.41999999999996,278.95,295.3793,1154472.3706724015
2018-05-15 12:35:00,0.001869487086,0.5588649244490729,0.5316,1.0,1.0,0.45427609999999996,225800.0,17290.0,21970.0,9589.999,9490.0,284139.999,303.84241805255795,300.01,303.44,281.53,278.5,295.2058111111111,1420925.6081860801
2018-05-15 12:40:00,0.0018604305165,0.7423714683789682,0.4267881,1.0,1.0,0.4418074,258100.00000000003,17100.0,21800.0,9169.999,8990.0,315159.999,304.098386267256,303.59999999999997,306.59999999999997,281.54999999999995,278.92999999999995,295.1847555555555,1222703.032102478
2018-05-15 12:50:00,0.001867108593,0.5443979015525855,0.4961235,1.0,1.0,0.39402190000000004,208800.0,17090.0,21690.0,8969.999000000002,9120.0,265669.999,304.9558025201892,299.08,302.32,281.46,278.58,294.94496111111107,1348864.4498918399
2018-05-15 12:55:00,0.0018601171694999999,0.576745490434649,0.4781541,1.0,1.0,0.39108220000000005,226500.0,17140.0,21720.0,9320.0,9160.0,283840.0,304.8214820179991,299.95,303.42999999999995,281.5,278.53999999999996,294.7758833333333,1381141.7569987208
2018-05-15 13:00:00,0.001856711361,0.5263802723529836,0.4567539,0.9464556999999999,0.9464556999999999,0.3807215,192400.0,17410.0,15840.0,8169.999000000001,7820.0,241639.999,305.1524295747592,297.9,301.28,281.33,278.57,294.8272944444444,1285463.4128073591
2018-05-15 13:05:00,0.0018569321759999999,0.5348437740349044,0.4468095,0.8605459000000001,0.8605459000000001,0.38665,194100.0,17370.0,17910.0,5670.0,5950.0,241000.0,305.42567278928027,298.4,301.55999999999995,281.33,278.59,295.17153888888885,1276300.2303462387
2018-05-15 13:10:00,0.001864235895,0.5414765388368411,0.454103,0.8392564,0.8392564,0.38722429999999997,198000.0,17310.0,19990.0,5730.0,5500.0,246530.0,305.5671181116986,298.84,301.9,281.46,278.71,295.2976333333333,1285996.548429999
2018-05-15 13:15:00,0.0018553044540000002,0.5414736966675109,0.45373909999999995,0.8183199999999999,0.8183199999999999,0.38174040000000004,199200.0,17250.0,19790.0,4920.0,5300.0,246460.0,305.6354687294053,298.76,301.87,281.52,278.73999999999995,295.23673888888885,1293797.2579491215
2018-05-15 13:20:00,0.0018582865080000001,0.5340277229497682,0.45600369999999996,0.7969292,0.7969292,0.4030838,198900.0,17100.0,20620.0,4610.0,4750.0,245980.0,305.15854007022784,298.90999999999997,301.96,281.56,278.75,295.29523333333333,1309861.07638048
2018-05-15 13:25:00,0.001859798565,0.5510961332707202,0.45738609999999996,0.7857721999999999,0.7857721999999999,0.4082588,202500.0,17290.0,21680.0,4560.0,4720.0,250750.0,304.8566208742573,299.19,302.17999999999995,281.5,278.72999999999996,295.15385,1292266.0076988009
2018-05-15 13:30:00,0.0018630455969999998,0.5541366351120056,0.45840020000000004,0.7971066,0.7971066,0.4178367,202500.0,17350.0,21800.0,4730.0,4930.0,251310.0,304.633077648376,299.28999999999996,302.26,281.42999999999995,278.67999999999995,295.1619333333333,1285175.4510980004
2018-05-15 13:35:00,0.0018559143240000002,0.5515959954899882,0.45283359999999995,0.8087987,0.8087987,0.4340119,200800.0,17200.0,21400.0,5040.0,5160.0,249600.0,303.88728498353584,299.09999999999997,302.08,281.40999999999997,278.65999999999997,294.86049444444444,1280256.120616001
2018-05-15 13:40:00,0.001858444233,0.5451108225511813,0.45348750000000004,0.8087987,0.8087987,0.4751528,201600.0,17240.0,21800.0,5180.0,5010.0,250830.0,303.4520067050642,299.2,302.15999999999997,281.46,278.66999999999996,295.26056666666665,1300648.60697832
2018-05-15 13:45:00,0.0018580877744999997,0.5408428951635468,0.4617321,0.8087987,0.8087987,0.5146353,200700.0,17390.0,20020.0,5320.0,5000.0,248430.0,302.06363229402194,298.83,301.92999999999995,281.58,278.78,294.76264444444445,1305060.0651536002
2018-05-15 13:50:00,0.0018571519395,0.5284435694928773,0.4595498,0.8087987,0.8087987,0.5382574,196000.0,17260.0,17320.0,5430.0,5180.0,241190.0,300.8595089741563,298.28999999999996,301.58,281.51,278.71,294.10596111111107,1304402.7652656
2018-05-15 13:55:00,0.0018613158794999996,0.5211690851626062,0.4484344,0.8192529000000001,0.8192529000000001,0.5287891,188200.0,17240.0,15130.0,5400.0,5480.0,231450.0,300.1933464501456,297.79999999999995,301.16999999999996,281.28,278.56,293.37140555555555,1269975.1696262404
2018-05-15 14:00:00,0.001856267628,0.5160594691424615,0.42776899999999995,0.8192529000000001,0.8192529000000001,0.476535,179700.0,17230.0,12030.0,5340.0,5550.0,219850.0,300.56706033006446,297.09999999999997,300.65,281.13,278.5,292.8346611111111,1224623.4819606387
2018-05-15 14:05:00,0.0018671664255,0.5175642397114069,0.42084509999999997,0.8192529000000001,0.8192529000000001,0.4973956,173700.0,17320.0,11150.0,5020.0,5300.0,212490.0,300.9081751458442,296.84,300.4,281.03,278.51,293.4759888888889,1180292.9513457587
2018-05-15 14:10:00,0.00185718033,0.5200807799134954,0.4145615,0.8091199,0.8091199,0.5347111,174300.0,17210.0,11320.0,4990.0,5260.0,213080.0,300.4358486178323,296.97999999999996,300.5,281.09,278.56,293.6781555555555,1178639.0877624005
2018-05-15 14:15:00,0.0018564085290000002,0.5170134306641562,0.4113462,0.8091199,0.8091199,0.5485734999999999,173200.0,17280.0,11400.0,4910.0,4930.0,211720.0,300.2874401713051,297.03999999999996,300.57,281.21,278.67999999999995,293.76944999999995,1178149.2727391205
2018-05-15 14:20:00,0.0018739696305000002,0.5073725732668929,0.41433840000000005,0.7976565999999999,0.7976565999999999,0.4911265,170900.0,17300.0,11180.0,4860.0,4900.0,209140.0,300.8726573550408,297.03999999999996,300.58,281.28,278.76,293.34056666666663,1184593.4651073604
2018-05-15 14:25:00,0.0018570867465,0.5060823017283144,0.41555770000000003,0.7976565999999999,0.7976565999999999,0.4394442,169600.0,17330.0,11860.0,4800.0,4960.0,208550.0,302.02366761312487,297.21,300.64,281.25,278.71999999999997,293.41239444444443,1178579.6960225187
2018-05-15 14:30:00,0.001847041767,0.5194473568476818,0.4022051,0.7976565999999999,0.7976565999999999,0.4207865,170400.0,17040.0,12780.0,4810.0,4830.0,209860.0,303.0756894006942,297.56,300.84999999999997,281.25,278.76,293.93776111111106,1153671.8785840801
2018-05-15 14:35:00,0.001864431474,0.509536131119829,0.4106433,0.7976565999999999,0.7976565999999999,0.3977387,169400.0,17210.0,13050.0,4630.0,4610.0,208900.0,303.8122217972566,297.65999999999997,300.90999999999997,281.27,278.77,294.09274999999997,1169210.4215600002
2018-05-15 14:40:00,0.0018627280440000002,0.5130679055238496,0.41232979999999997,0.7868305,0.7868305,0.4022439,171100.0,17110.0,14250.0,4420.0,4490.0,211370.0,304.21892997722654,298.01,301.14,281.39,278.88,294.5130888888889,1172814.7460694402
2018-05-15 14:45:00,0.001858772301,0.5147244061229427,0.41727470000000005,0.7768146999999999,0.7768146999999999,0.40850830000000005,174700.0,17260.0,16240.0,4370.0,4480.0,217050.0,304.6166886030383,298.41999999999996,301.46,281.48999999999995,278.92999999999995,294.96276666666665,1193637.3523865591
2018-05-15 14:50:00,0.0018536210025000002,0.5101817733585564,0.42163280000000003,0.7768146999999999,0.7768146999999999,0.3962144,177400.0,17170.0,17800.0,4450.0,4560.0,221380.0,304.741239004471,298.71,301.71,281.56,278.92999999999995,294.8159222222222,1222877.4407721988
2018-05-15 14:55:00,0.0018488429865,0.519735444159217,0.4225848,0.7768146999999999,0.7768146999999999,0.4049212,178200.0,17250.0,18680.0,4530.0,4610.0,223270.0,304.7136752119357,298.88,301.82,281.52,278.91999999999996,294.9699166666666,1205812.0550424
2018-05-15 15:00:00,0.0018679865955,0.5081019047225879,0.4313327,0.7768146999999999,0.7768146999999999,0.4066547,179400.0,17350.0,19560.0,4290.0,4320.0,224920.0,304.8723347881938,299.04999999999995,301.94,281.56,278.90999999999997,295.13433888888886,1241726.279976199
2018-05-15 15:05:00,0.00186740091,0.4997703689621977,0.4318178,0.7768146999999999,0.7768146999999999,0.39417559999999996,178400.0,17270.0,18830.0,4440.0,4530.0,223470.0,304.67980261228934,298.85999999999996,301.84,281.62,278.94,294.72456666666665,1255389.8222688015
2018-05-15 15:10:00,0.0018604736280000002,0.5085902387172989,0.4380378,0.7768146999999999,0.7768146999999999,0.41384590000000004,180200.0,17280.0,19600.0,4270.0,4290.0,225640.0,304.8866126804815,299.09999999999997,302.03,281.71,279.03999999999996,295.2906111111111,1246065.9336777613
2018-05-15 15:15:00,0.0018610614165,0.4988742162532258,0.44641620000000004,0.7768146999999999,0.7768146999999999,0.398298,178800.0,17120.0,20620.0,4400.0,4560.0,225500.0,305.09135316674906,299.21999999999997,302.14,281.83,279.13,295.1426555555555,1260464.7735108
2018-05-15 15:20:00,0.0018555978224999998,0.4883007804159376,0.43779109999999993,0.7768146999999999,0.7768146999999999,0.39737140000000004,191300.0,17260.0,21240.0,4530.0,4440.0,238770.0,305.12235360972215,299.04999999999995,302.16999999999996,282.0,279.03999999999996,295.14880555555555,1377786.1302896005
2018-05-15 15:25:00,0.0018703608825,0.5035891627135642,0.47175740000000005,0.7768146999999999,0.7768146999999999,0.4009745,195500.0,17100.0,21740.0,4410.0,4560.0,243310.0,305.417328760918,299.46,302.52,281.81,278.9,295.46262777777775,1365289.1634161999
2018-05-15 15:30:00,0.0018678225615,0.5083055430281612,0.4725488,0.7768146999999999,0.7768146999999999,0.3886835,193000.0,17060.0,21860.0,4470.0,4460.0,240850.0,305.6671574753044,299.41999999999996,302.40999999999997,281.69,278.84,295.40905,1335324.2014434007
2018-05-15 15:35:00,0.0018551856345,0.5100448477866105,0.4675878,0.7768146999999999,0.7768146999999999,0.3891641,193700.0,17110.0,21810.0,4430.0,4500.0,241550.0,305.84650692800244,299.21,302.28,281.63,278.76,295.5639611111111,1335597.2393856412
2018-05-15 15:40:00,0.0018684250709999999,0.5161677480218706,0.47741079999999997,0.7768146999999999,0.7768146999999999,0.3746898,198800.0,17320.0,21870.0,4470.0,4330.0,246790.0,305.92083878679284,299.2,302.28,281.63,278.73999999999995,295.3145333333333,1354502.3790154413
2018-05-15 15:45:00,0.001861157103,0.499406564107809,0.4899873,0.7768146999999999,0.7768146999999999,0.3818303,196900.0,17180.0,21830.0,4430.0,4370.0,244710.0,305.82820221985367,299.17999999999995,302.32,281.62,278.65,295.3934944444444,1386582.5383581608
2018-05-15 15:50:00,0.0018614494199999999,0.5087199207293439,0.4762576,0.7768146999999999,0.7768146999999999,0.3850085,195200.0,17130.0,21700.0,4390.0,4410.0,242830.0,305.6630986463373,299.38,302.42999999999995,281.60999999999996,278.71999999999997,295.32821666666666,1349445.4270287997
2018-05-15 15:55:00,0.0018583769369999999,0.5036415613184968,0.4725868,0.7768146999999999,0.7768146999999999,0.3749877,193600.0,17200.0,21850.0,4400.0,4470.0,241520.0,305.9462493639395,299.2,302.26,281.56,278.65999999999997,295.3412833333333,1351879.7049847995
2018-05-15 16:00:00,0.0018635787075,0.5107687983942346,0.4633332,0.7768146999999999,0.7768146999999999,0.37294979999999994,190100.0,17180.0,21720.0,4470.0,4280.0,237750.0,305.95272043418834,299.21,302.2,281.53,278.72999999999996,295.3023944444444,1308916.7168560016
2018-05-15 16:05:00,0.0018625377225,0.5043864191557963,0.4709762,0.7768146999999999,0.7768146999999999,0.3835882,190300.0,17200.0,21710.0,4240.0,4280.0,237730.0,305.8669171064204,299.13,302.13,281.54999999999995,278.71,295.46208888888884,1326873.9282343986
2018-05-15 16:10:00,0.0018511100205000001,0.516673184467216,0.4566217,0.7768146999999999,0.7768146999999999,0.37361259999999996,187600.0,17140.0,21920.0,4290.0,4330.0,235280.0,305.8195426540212,299.25,302.15999999999997,281.5,278.75,295.2103333333333,1276941.9918970007
2018-05-15 16:15:00,0.001863245382,0.5072370506476754,0.4619484,0.7768146999999999,0.7768146999999999,0.36505200000000004,190100.0,17190.0,21710.0,4120.0,4380.0,237500.0,306.3050248005234,299.23999999999995,302.21,281.54999999999995,278.72999999999996,295.4102833333333,1318030.3327862404
2018-05-15 16:20:00,0.0018518460705,0.5101611545248697,0.4674548,0.7768146999999999,0.7768146999999999,0.3579077,190700.0,17320.0,21580.0,4400.0,4590.0,238590.0,306.03016987024074,299.09999999999997,302.13,281.53999999999996,278.71,295.0345111111111,1314611.9117816382
2018-05-15 16:25:00,0.0018668236365,0.5061850001617341,0.45861579999999996,0.7768146999999999,0.7768146999999999,0.366113,186700.0,17220.0,20640.0,4480.0,4520.0,233560.0,305.41278144382625,298.90999999999997,301.94,281.5,278.72999999999996,294.72450555555554,1297147.3218754812
2018-05-15 16:30:00,0.0018667247955,0.5093823980158985,0.44785969999999997,0.7768146999999999,0.7768146999999999,0.3778244,183800.0,17200.0,20530.0,4490.0,4470.0,230490.0,305.6897901158695,298.97999999999996,301.94,281.46,278.75,295.19691666666665,1268983.07673068
2018-05-15 16:35:00,0.0018581634825,0.5132285716028523,0.45501909999999995,0.7768146999999999,0.7768146999999999,0.3738915,189100.0,17290.0,21470.0,4290.0,4280.0,236430.0,305.88375757658304,299.08,302.05999999999995,281.52,278.73999999999995,295.26766111111107,1295791.0025476017
2018-05-15 16:40:00,0.001867886703,0.5069807874102871,0.46042640000000007,0.7768146999999999,0.7768146999999999,0.35910059999999994,187100.0,17330.0,20700.0,4270.0,4320.0,233720.0,306.1105789104299,299.0,302.01,281.47999999999996,278.71,295.1245111111111,1297885.985044559
2018-05-15 16:45:00,0.0018573117675000001,0.4998508733622765,0.45050379999999995,0.7768146999999999,0.7768146999999999,0.35458870000000003,182100.0,17120.0,18350.0,4520.0,4620.0,226710.0,305.5959093815701,298.53,301.65999999999997,281.41999999999996,278.66999999999996,294.61846111111106,1281220.1120950005
2018-05-15 16:50:00,0.0018688088684999998,0.4948610616788395,0.4447088,0.7768146999999999,0.7768146999999999,0.35449729999999996,178100.0,17160.0,16650.0,4200.0,4400.0,220510.0,305.2406956633526,298.28,301.45,281.37,278.66999999999996,294.33643333333333,1265711.9890212
2018-05-15 16:55:00,0.001858297023,0.4961878580567773,0.43939409999999995,0.7768146999999999,0.7768146999999999,0.35449729999999996,175600.0,17220.0,15760.0,4420.0,4510.0,217510.0,305.05276766799045,298.15,301.33,281.33,278.65999999999997,294.18828888888885,1244608.1364261599
2018-05-15 17:00:00,0.0018560373494999997,0.4959064094759836,0.44076440000000006,0.7768146999999999,0.7768146999999999,0.36243780000000003,176600.0,17220.0,15620.0,4390.0,4440.0,218270.0,304.745318092069,298.01,301.26,281.33,278.64,294.1159222222222,1252406.2742462796
2018-05-15 17:05:00,0.001866795246,0.4945393853787996,0.435513,0.7768146999999999,0.7768146999999999,0.3639541,174500.0,17330.0,15090.0,4620.0,4440.0,215980.0,304.65848214950427,297.91999999999996,301.17999999999995,281.29999999999995,278.65,294.0792555555555,1240934.3417544006
2018-05-15 17:10:00,0.0018525589875,0.4958285972731711,0.4245412,0.7768146999999999,0.7768146999999999,0.36734159999999993,171000.0,17290.0,14510.0,4350.0,4430.0,211580.0,304.54319895709517,297.89,301.12,281.28999999999996,278.67999999999995,294.05918888888885,1212882.684273
2018-05-15 17:15:00,0.0018687289545,0.4858312326137648,0.4340462,0.7768146999999999,0.7768146999999999,0.3567494,172900.0,17220.0,14590.0,4310.0,4450.0,213470.0,304.72948960061933,297.79999999999995,301.09999999999997,281.31,278.64,293.9818333333333,1251594.9994856413
2018-05-15 17:20:00,0.0018561099030000004,0.4953911273639121,0.43311859999999996,0.7768146999999999,0.7768146999999999,0.355019,173800.0,17230.0,14710.0,4310.0,4340.0,214390.0,304.7759185364688,297.84999999999997,301.13,281.33,278.67999999999995,293.9812833333333,1233831.361869199
2018-05-15 17:25:00,0.0018592948965,0.4929882870038877,0.4363585,0.7668329,0.7668329,0.35221009999999997,172600.0,17270.0,14080.0,4390.0,4340.0,212680.0,304.6468146610857,297.73999999999995,301.06,281.31,278.66999999999996,293.8190833333333,1231284.5991177603
2018-05-15 17:30:00,0.0018502551510000001,0.4978131771993848,0.4231543,0.7668329,0.7668329,0.3576445,169500.0,17260.0,13530.0,4270.0,4420.0,208980.0,304.4674684850757,297.60999999999996,300.94,281.25,278.66999999999996,293.794,1197450.5041300794
2018-05-15 17:35:00,0.0018525358544999998,0.4933869711851054,0.4170008,0.7668329,0.7668329,0.35924059999999997,168200.0,17290.0,13440.0,4290.0,4410.0,207630.0,304.27544240866536,297.63,300.92999999999995,281.25,278.66999999999996,293.67602777777773,1198926.5327493595
2018-05-15 17:40:00,0.001858187667,0.4958979057463631,0.4194542,0.7668329,0.7668329,0.35924059999999997,167600.0,17180.0,13330.0,4270.0,4350.0,206730.0,304.49933589854817,297.65999999999997,300.94,281.25,278.7,293.85312777777773,1188600.7418795992
2018-05-15 17:45:00,0.0018652653135,0.487424363169962,0.4329852,0.7668329,0.7668329,0.360766,171200.0,17230.0,14010.0,4190.0,4240.0,210870.0,304.2771194620335,297.67999999999995,301.0,281.31,278.66999999999996,293.70953888888886,1235238.4003766407
2018-05-15 17:50:00,0.0018695617425,0.4853019189018221,0.4333298,0.7668329,0.7668329,0.36664700000000006,170200.0,17350.0,14050.0,4190.0,4380.0,210170.0,304.1955726448243,297.69,301.0,281.29999999999995,278.66999999999996,293.76815555555555,1233393.9224634005
2018-05-15 17:55:00,0.0018604473405000003,0.4848519438295615,0.4326633,0.7668329,0.7668329,0.3586983,170500.0,17400.0,13970.0,4280.0,4300.0,210450.0,304.39838211546476,297.7,301.02,281.33,278.67999999999995,293.76177777777775,1236714.632094199
2018-05-15 18:00:00,0.0018652831890000002,0.4862808609977317,0.4336179,0.7668329,0.7668329,0.354731,170800.0,17150.0,14140.0,4130.0,4170.0,210390.0,304.6874903022846,297.76,301.06,281.31,278.66999999999996,293.90536111111106,1235250.2381049606
2018-05-15 18:05:00,0.001867720566,0.4908304407069061,0.42742919999999995,0.7668329,0.7668329,0.33815959999999995,168700.0,17300.0,13410.0,4040.0,4180.0,207630.0,305.0347016597199,297.58,300.91999999999996,281.28,278.7,293.8154055555555,1208753.7938332795
2018-05-15 18:10:00,0.0018478146194999998,0.4994011690954697,0.41591920000000004,0.7567716999999999,0.7567716999999999,0.34150659999999994,168500.0,17220.0,13630.0,4050.0,4270.0,207670.0,305.1972985666205,297.69,300.96999999999997,281.28,278.71999999999997,294.0165333333333,1186600.7196979194
2018-05-15 18:15:00,0.0018637458959999999,0.4851292967510074,0.4316224,0.7567716999999999,0.7567716999999999,0.34150659999999994,170900.0,17260.0,13940.0,4050.0,4160.0,210310.0,305.117143643985,297.69,301.01,281.32,278.66999999999996,293.95394999999996,1238907.315414401
2018-05-15 18:20:00,0.0018589247685,0.4878464711660206,0.43491799999999997,0.7567716999999999,0.7567716999999999,0.3473806,174000.0,17230.0,14070.0,4130.0,4059.9999999999995,213490.0,304.68985294405127,297.7,301.03999999999996,281.34,278.65,293.74843888888887,1254354.6303356392
2018-05-15 18:25:00,0.001862315856,0.4889076024857389,0.4331295,0.7567716999999999,0.7567716999999999,0.3345935,170800.0,17210.0,13680.0,4200.0,4150.0,210040.0,305.0166597688844,297.59999999999997,300.96999999999997,281.31,278.67999999999995,293.72195,1228613.6404492809
2018-05-15 18:30:00,0.0018690906705,0.4830742920931255,0.419144,0.7567716999999999,0.7567716999999999,0.3313548,166800.0,17060.0,12970.0,4010.0,4150.0,204990.0,305.27501166170885,297.52,300.85999999999996,281.25,278.65999999999997,293.84961666666663,1214329.0288917194
2018-05-15 18:35:00,0.001852797678,0.4961875701711743,0.4115464,0.7465522,0.7465522,0.3268719,165900.0,17240.0,13000.0,3980.0,4110.0,204230.0,305.6017116556628,297.58,300.88,281.22999999999996,278.7,294.00019999999995,1175857.6858318388
2018-05-15 18:40:00,0.0018559164269999998,0.4926409270394689,0.4204445,0.7465522,0.7465522,0.3176662,167600.0,17320.0,13390.0,3780.0,3780.0,205870.0,305.78757333746347,297.57,300.89,281.27,278.7,293.9298055555555,1196458.8939226393
2018-05-15 18:45:00,0.0018516315645,0.4937684351498428,0.4253332,0.7348298,0.7348298,0.31934799999999997,168900.0,17270.0,13370.0,3740.0,3870.0,207150.0,305.5329746636951,297.56,300.91999999999996,281.28999999999996,278.7,293.7737388888889,1202986.0268806801
2018-05-15 18:50:00,0.0018674513819999998,0.4889980459091558,0.4286761,0.7348298,0.7348298,0.3190438,170000.0,17160.0,13380.0,3930.0,3950.0,208420.0,305.3354469965373,297.58,300.92999999999995,281.31,278.7,293.61513888888885,1222632.83395152
2018-05-15 18:55:00,0.0018558817275,0.4928039992785589,0.42398720000000006,0.7348298,0.7348298,0.3266739000000001,167000.0,17190.0,13190.0,3730.0,3890.0,205000.0,305.19223999599706,297.58,300.89,281.23999999999995,278.67999999999995,293.6795833333333,1191781.129062399
2018-05-15 19:00:00,0.0018538491780000002,0.4965832023287614,0.4085091,0.7348298,0.7348298,0.3351238,163500.0,17010.0,12930.0,3880.0,4040.0,201360.0,304.7120101641731,297.58,300.84,281.21999999999997,278.72999999999996,293.4970722222222,1157923.8228427216
2018-05-15 19:05:00,0.0018653241974999999,0.4879651373817414,0.4196997,0.7348298,0.7348298,0.3452772,167500.0,17110.0,12790.0,3840.0,3890.0,205130.0,304.33732065877007,297.46,300.83,281.26,278.67999999999995,293.4266611111111,1207202.9089907997
2018-05-15 19:10:00,0.0018634609395,0.4945377491536777,0.422513,0.7449153000000002,0.7449153000000002,0.35621959999999997,166300.0,17210.0,13100.0,4070.0000000000005,4040.0,204720.0,304.18334040489094,297.54999999999995,300.85999999999996,281.25,278.71999999999997,293.53939444444444,1182625.0075635586
2018-05-15 19:15:00,0.0018581403494999998,0.4907290297517504,0.4213718,0.7449153000000002,0.7449153000000002,0.36167099999999996,167800.0,17230.0,13130.0,3970.0,4180.0,206310.0,304.0291413000873,297.53,300.88,281.28,278.7,293.5321111111111,1202553.6570189595
2018-05-15 19:20:00,0.0018759958709999999,0.4879840838851262,0.41444159999999997,0.7449153000000002,0.7449153000000002,0.3836649,165200.0,17230.0,13090.0,4010.0,4040.0,203570.0,303.7506219558968,297.59,300.88,281.23999999999995,278.71,293.76134444444443,1190580.1640928788
2018-05-15 19:25:00,0.001870536483,0.4870406140878708,0.4205538,0.7449153000000002,0.7449153000000002,0.39062379999999997,167000.0,17300.0,13430.0,3940.0,3940.0,205610.0,303.52367981364984,297.63,300.92999999999995,281.28,278.71,293.7176944444444,1205884.0467885595
2018-05-15 19:30:00,0.0018594421065,0.4830068680983029,0.4309156,0.7449153000000002,0.7449153000000002,0.37304859999999995,170400.0,17220.0,13070.0,3970.0,4080.0,208740.0,303.3915836604863,297.39,300.84999999999997,281.32,278.65999999999997,293.2590222222222,1240710.7384610411
2018-05-15 19:35:00,0.0018578942985,0.4853171354577455,0.4309476,0.755391,0.755391,0.37534690000000004,168500.0,17000.0,12910.0,4290.0,4140.0,206840.0,303.3489003085479,297.42999999999995,300.84,281.29999999999995,278.67999999999995,293.2713444444444,1221036.1913303207
2018-05-15 19:40:00,0.0018541656794999997,0.4907636346542605,0.4188767,0.7452594,0.7452594,0.43790729999999994,169400.0,17230.0,13990.0,4019.9999999999995,3920.0,208560.0,302.8590186871473,297.76,301.03,281.33,278.71999999999997,294.0794111111111,1213934.5962061184
2018-05-15 19:45:00,0.0018642075044999998,0.494374473629625,0.4267876,0.7452594,0.7452594,0.4757998,174200.0,17240.0,15530.0,4030.0000000000005,4160.0,215160.0,302.0530057412756,298.08,301.27,281.39,278.73999999999995,294.0842111111111,1239214.1652638009
2018-05-15 19:50:00,0.0018678467459999999,0.4933291229590103,0.4402221,0.7452594,0.7452594,0.49078879999999997,176800.0,17310.0,16270.0,4150.0,4150.0,218680.0,301.7654488280351,298.21999999999997,301.40999999999997,281.41999999999996,278.72999999999996,294.09894999999995,1260374.9513182421
2018-05-15 19:55:00,0.0018558901394999999,0.4996812124689365,0.4294498,0.7556347999999999,0.7556347999999999,0.5008542,173300.0,17240.0,15350.0,4210.0,4190.0,214290.0,301.45707106132835,298.13,301.30999999999995,281.37,278.75,294.0058111111111,1219719.0277682403
2018-05-15 20:00:00,0.0018684976244999999,0.4913850933821444,0.4348663,0.7556347999999999,0.7556347999999999,0.5141806,174200.0,17230.0,15600.0,4190.0,4170.0,215390.0,301.2088872326032,298.07,301.28,281.4,278.73999999999995,294.01500555555555,1246753.0230719205
2018-05-15 20:05:00,0.0018603379844999999,0.4932066746772977,0.43952040000000003,0.7556347999999999,0.7556347999999999,0.5259216999999999,176700.0,17160.0,15940.0,4290.0,4270.0,218360.0,300.9441692320592,298.09999999999997,301.33,281.40999999999997,278.71,293.97892777777776,1259974.8055044003
2018-05-15 20:10:00,0.0018630340305,0.4944439612188419,0.4423704,0.7556347999999999,0.7556347999999999,0.5420971,177400.0,17170.0,16120.0,4110.0,4190.0,218990.0,300.70300098608055,298.12,301.35999999999996,281.42999999999995,278.72999999999996,294.03085555555555,1261800.790923602
2018-05-15 20:15:00,0.0018572003084999999,0.4968560539790786,0.4371461,0.7656585,0.7656585,0.556841,173100.0,17280.0,15750.0,4360.0,4350.0,214840.0,300.4276891088131,298.13,301.32,281.37,278.73999999999995,294.02411666666666,1225238.7932574805
2018-05-15 20:20:00,0.0018685649204999999,0.4944561259344861,0.4263825,0.7656585,0.7656585,0.5602279,172000.0,17250.0,14760.0,4330.0,4330.0,212670.0,300.3457436759275,297.97999999999996,301.17999999999995,281.33,278.71999999999997,294.00528888888886,1223361.8750098783
2018-05-15 20:25:00,0.0018645639630000001,0.4984725626352658,0.424454,0.7656585,0.7656585,0.5603817,171700.0,17300.0,14830.0,4420.0,4380.0,212630.0,300.3483717906852,297.96999999999997,301.16999999999996,281.33,278.73999999999995,294.01003888888886,1211388.0734799195
2018-05-15 20:30:00,0.0018614147205000002,0.497974837148975,0.4269751,0.7656585,0.7656585,0.5678861999999999,171900.0,17230.0,14880.0,4220.0,4430.0,212660.0,300.2194106683772,297.94,301.16999999999996,281.34,278.73999999999995,294.0138222222222,1214011.3172408
2018-05-15 20:35:00,0.0018609278759999998,0.49672019436919,0.43420949999999997,0.7656585,0.7656585,0.5663614,173400.0,17130.0,15200.0,4230.0,4340.0,214300.0,300.1710795831168,297.96,301.21,281.37,278.73999999999995,293.9471,1227697.9573468803
2018-05-15 20:40:00,0.0018629204684999998,0.4907055362325439,0.4398761,0.7656585,0.7656585,0.5667923,176700.0,17110.0,15520.0,4360.0,4450.0,218140.0,300.17792904991404,297.96999999999997,301.26,281.41999999999996,278.71,293.95991666666663,1266396.92873876
2018-05-15 20:45:00,0.0018561750959999999,0.5004337500779961,0.4292163,0.7656585,0.7656585,0.5667923,171600.0,17350.0,14490.0,4530.0,4370.0,212340.0,300.0640171554968,297.90999999999997,301.14,281.31,278.71999999999997,293.85894444444443,1205937.9126726396
2018-05-15 20:50:00,0.0018560026499999998,0.4937721780960127,0.419696,0.7656585,0.7656585,0.5651948,169300.0,17360.0,13960.0,4460.0,4440.0,209520.0,299.9836395803939,297.71999999999997,301.01,281.28999999999996,278.7,293.7627944444444,1205825.8762759995
2018-05-15 20:55:00,0.0018652842405000002,0.4927989508371757,0.42118159999999993,0.7656585,0.7656585,0.5704034,168500.0,17210.0,13730.0,4300.0,4510.0,208250.0,299.92816476938657,297.69,300.96999999999997,281.27,278.7,293.79465555555555,1202498.0687559594
2018-05-15 21:00:00,0.001863928857,0.4884812258011858,0.4211931,0.7656585,0.7656585,0.5755718000000001,169500.0,17110.0,13740.0,4500.0,4260.0,209110.0,299.92474518729097,297.7,300.97999999999996,281.28999999999996,278.67999999999995,293.87174999999996,1220326.6134175202
2018-05-15 21:05:00,0.001863077142,0.4945988470785571,0.41559490000000004,0.7656585,0.7656585,0.5921898,163000.0,17210.0,13070.0,4350.0,4410.0,202040.0,299.6029951528531,297.7,300.90999999999997,281.16999999999996,278.69,293.83962777777776,1159014.2126681597
2018-05-15 21:10:00,0.0018611097855000002,0.490920154006685,0.3878751,0.7656585,0.7656585,0.6012619,155100.0,17140.0,11790.0,4150.0,4270.0,192450.0,299.24727627925296,297.42999999999995,300.65,281.08,278.7,293.6576333333333,1111105.2327922399
2018-05-15 21:15:00,0.0018658709774999997,0.4917057102497011,0.3836495,0.7656585,0.7656585,0.5932926999999999,156400.0,17140.0,11350.0,4230.0,4310.0,193430.0,299.2649094625249,297.31,300.57,281.06,278.66999999999996,293.5534333333333,1118628.1750806
2018-05-15 21:20:00,0.0018638342219999997,0.4944031283515466,0.38118140000000006,0.7656585,0.7656585,0.5935605,153800.0,17240.0,11080.0,4190.0,4230.0,190540.0,299.1794401008076,297.27,300.51,281.03999999999996,278.7,293.4808722222222,1094030.3805724788
2018-05-15 21:25:00,0.0018639698655000003,0.4909831909192023,0.3857833,0.7557441999999999,0.7557441999999999,0.5952864,153400.0,17160.0,11110.0,4090.0,4230.0,189990.0,299.16501889364935,297.28999999999996,300.53999999999996,281.03999999999996,278.69,293.4939222222222,1098785.6841357993
2018-05-15 21:30:00,0.0018593811195,0.5013705642497045,0.3758887,0.7557441999999999,0.7557441999999999,0.5969679,153600.0,17240.0,10780.0,4150.0,4100.0,189870.0,299.07342781443367,297.21999999999997,300.46999999999997,281.02,278.71,293.4370055555555,1077423.9864049188
2018-05-15 21:35:00,0.001855333896,0.4966217426032373,0.3814272,0.7557441999999999,0.7557441999999999,0.6021095,155100.0,17290.0,11180.0,3980.0,4110.0,191660.0,298.9906982026017,297.28,300.53999999999996,281.04999999999995,278.69,293.43962222222217,1098348.9146905593
2018-05-15 21:40:00,0.001857931101,0.5009001305449831,0.38119190000000003,0.7557441999999999,0.7557441999999999,0.6005968,154000.0,17310.0,11170.0,4130.0,4040.0,190650.0,298.9834723916056,297.31,300.53,281.03,278.71,293.4105333333333,1081244.3046163188
2018-05-15 21:45:00,0.0018564011685,0.5012845114670741,0.37519620000000004,0.7557441999999999,0.7557441999999999,0.6024326,152000.0,17290.0,10700.0,4019.9999999999995,4230.0,188240.0,298.9039076560514,297.22999999999996,300.46999999999997,280.98999999999995,278.7,293.3663833333333,1066383.84876924
2018-05-15 21:50:00,0.00184843185,0.500464817878087,0.36497120000000005,0.745719,0.745719,0.6040929,151100.0,17200.0,10340.0,4030.0000000000005,3860.0,186530.0,298.88424457932035,297.14,300.39,280.97999999999996,278.69,293.37341111111107,1061805.9845240002
2018-05-15 21:55:00,0.001869423996,0.4986600255150784,0.3750665,0.745719,0.745719,0.6024303000000001,151600.0,17320.0,10520.0,3960.0,3920.0,187320.0,298.86134505037484,297.17999999999995,300.42999999999995,280.97999999999996,278.7,293.32806666666664,1069175.26581888
2018-05-15 22:00:00,0.0018555158055,0.5004524347596047,0.3726811,0.745719,0.745719,0.6132639000000001,153000.0,17250.0,10990.0,3870.0,4050.0,189160.0,298.796875261114,297.27,300.48999999999995,281.03,278.71999999999997,293.4306555555555,1075184.2185730785
2018-05-15 22:05:00,0.0018669645375,0.497948590796424,0.38338229999999995,0.745719,0.745719,0.6086657,154500.0,17220.0,11080.0,3940.0,4050.0,190790.0,298.6972475542992,297.28,300.53999999999996,281.03999999999996,278.71,293.2727722222222,1091184.6123129989
2018-05-15 22:10:00,0.0018605482844999998,0.4993030275234159,0.3790625,0.745719,0.745719,0.6068490999999999,152400.0,17160.0,10760.0,3970.0,4090.0,188380.0,298.6130899338304,297.19,300.45,281.0,278.7,293.1700833333333,1073433.2027956003
2018-05-15 22:15:00,0.001851725148,0.5048677090083228,0.3650397,0.745719,0.745719,0.6141668,148700.0,17260.0,10300.0,3860.0,4120.0,184240.0,298.58899892705875,297.12,300.35999999999996,280.94,278.71,293.2561722222222,1035827.963119039
2018-05-15 22:20:00,0.0018586240395,0.5008143395297217,0.3564478,0.745719,0.745719,0.6102496,145400.0,17240.0,9980.0,3840.0,3850.0,180310.0,298.59571386895817,297.08,300.29999999999995,280.91999999999996,278.72999999999996,293.2045722222222,1021038.00611388
2018-05-15 22:25:00,0.0018575409945,0.4992017522325782,0.36714509999999995,0.745719,0.745719,0.6121831,150800.0,17290.0,10310.0,3880.0,3990.0,186270.0,298.5868971684509,297.09999999999997,300.35999999999996,280.96,278.67999999999995,293.2250888888889,1062379.0487409597
2018-05-15 22:30:00,0.0018611697209999997,0.5046054216770323,0.37423320000000004,0.745719,0.745719,0.6308175,153400.0,17380.0,10760.0,3850.0,3840.0,189230.0,298.3521182340157,297.21,300.44,280.98999999999995,278.7,293.28475,1069123.0774738402
2018-05-15 22:35:00,0.0018636123555000003,0.5004446229690687,0.3748964,0.745719,0.745719,0.6382188000000001,153000.0,17160.0,10830.0,3830.0,3910.0,188730.0,298.247465355496,297.22999999999996,300.47999999999996,281.01,278.71,293.29662777777776,1075201.0018764006
2018-05-15 22:40:00,0.0018573632909999998,0.5000359790225447,0.3742213,0.745719,0.745719,0.6532285999999999,151700.0,17270.0,10870.0,3880.0,3890.0,187610.0,298.03426955524816,297.26,300.46999999999997,281.0,278.71,293.31728888888887,1066936.52666664
2018-05-15 22:45:00,0.0018555115994999998,0.5019492669707075,0.373904,0.745719,0.745719,0.6563745,150800.0,17240.0,10590.0,3890.0,3820.0,186340.0,297.8614911909304,297.17999999999995,300.42999999999995,280.96999999999997,278.7,293.2036333333333,1056563.9150492398
2018-05-15 22:50:00,0.001853952225,0.5023476650961555,0.3660328,0.745719,0.745719,0.6643231999999999,148800.0,17270.0,10090.0,3810.0,3980.0,183950.0,297.7253442986864,297.09,300.34999999999997,280.94,278.7,293.19115,1041724.3123839989
2018-05-15 22:55:00,0.0018608037990000003,0.506025145702916,0.3663729,0.745719,0.745719,0.6711024000000001,149100.0,17090.0,10090.0,3980.0,3970.0,184230.0,297.5791639408484,297.05999999999995,300.31,280.94,278.71999999999997,293.1519722222222,1036238.6858692787
2018-05-15 23:00:00,0.001859255991,0.4878473151996749,0.36779290000000003,0.745719,0.745719,0.6807755,148800.0,17240.0,10190.0,4019.9999999999995,3970.0,184220.0,297.3707273798355,297.03999999999996,300.33,280.96999999999997,278.66999999999996,293.0947444444444,1072687.6210968
