Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-05-15 23:05:00,0.001863455682,0.4882162967986327,0.3693484,0.745719,0.745719,0.6883986999999999,148600.0,17180.0,10110.0,3830.0,3950.0,183670.0,297.31221559148923,297.04999999999995,300.34,280.96,278.66999999999996,293.1466,1070436.21599728
2018-05-15 23:10:00,0.0018559164269999998,0.4980436727544084,0.3666661,0.7356619999999999,0.7356619999999999,0.6905511,149000.0,17330.0,10200.0,3990.0,3920.0,184440.0,297.2819088418989,297.09999999999997,300.35999999999996,280.94,278.67999999999995,293.14834444444443,1052138.9495195195
2018-05-15 23:15:00,0.0018637890075,0.4975519411442947,0.3605291,0.7356619999999999,0.7356619999999999,0.6884393,147500.0,17250.0,9770.0,3930.0,3880.0,182330.0,297.17786672295665,296.97999999999996,300.26,280.91999999999996,278.69,293.02248888888886,1042576.3096685988
2018-05-15 23:20:00,0.0018591476865,0.5011397072099829,0.3592143,0.7356619999999999,0.7356619999999999,0.6867451,146200.0,17300.0,9370.0,4010.0,3900.0,180780.0,297.23953006634787,296.96,300.22999999999996,280.9,278.7,293.0562111111111,1025989.2599528003
2018-05-15 23:25:00,0.0018534043935,0.4965646538547021,0.359084,0.7356619999999999,0.7356619999999999,0.6852444,147700.0,17120.0,9810.0,3920.0,4070.0000000000005,182620.0,297.2528936015554,296.95,300.23999999999995,280.91999999999996,278.66999999999996,293.0477722222222,1046065.6700009994
2018-05-15 23:30:00,0.0018412721865,0.5001749491327707,0.3585035999999999,0.7356619999999999,0.7356619999999999,0.6872457,147800.0,17180.0,9730.0,3860.0,3780.0,182350.0,297.2758944650666,296.98999999999995,300.26,280.92999999999995,278.67999999999995,293.0968888888889,1039218.2246789993
2018-05-15 23:35:00,0.0018643147575,0.4995554359487348,0.3679285,0.7356619999999999,0.7356619999999999,0.685475,148800.0,17120.0,10090.0,3950.0,3950.0,183910.0,297.21718178678424,297.05999999999995,300.32,280.94,278.7,293.01786666666663,1047546.9554367992
2018-05-15 23:40:00,0.0018562224135,0.4961931481651764,0.36106499999999997,0.7356619999999999,0.7356619999999999,0.6870825,146500.0,17190.0,9800.0,3890.0,3980.0,181360.0,297.15735257581673,296.97999999999996,300.26,280.90999999999997,278.67999999999995,292.9846666666666,1038343.6676594808
2018-05-15 23:45:00,0.0018566566830000002,0.5029519904579616,0.3571403,0.7356619999999999,0.7356619999999999,0.6848523,145200.0,17090.0,9380.0,3950.0,3980.0,179600.0,297.1239605078442,296.90999999999997,300.19,280.88,278.7,292.9228222222222,1015299.89678544
2018-05-15 23:50:00,0.0018506105580000003,0.4995236519623474,0.351016,0.7356619999999999,0.7356619999999999,0.6812629,144400.0,17290.0,9210.0,3830.0,4030.0000000000005,178760.0,297.106780114713,296.78999999999996,300.10999999999996,280.88,278.69,292.85718888888886,1016635.78759152
2018-05-15 23:55:00,0.0018578638049999998,0.4906758009490839,0.3704829,0.7356619999999999,0.7356619999999999,0.6812629,147600.0,17230.0,9390.0,3760.0,4050.0,182030.0,297.0721776813614,296.78999999999996,300.17999999999995,280.94,278.66999999999996,292.8251555555555,1057903.3060035997
2018-05-16 00:00:00,0.001865356794,0.4925300354027666,0.36905609999999994,0.7356619999999999,0.7356619999999999,0.6812629,148100.0,17220.0,9340.0,3910.0,3980.0,182550.0,297.04776514452954,296.78999999999996,300.16999999999996,280.92999999999995,278.66999999999996,292.80255555555556,1057490.7949334395
2018-05-16 00:05:00,0.0018652074809999998,0.4928641285291537,0.3765387,0.7356619999999999,0.7356619999999999,0.6852275,149500.0,17220.0,9740.0,3810.0,3910.0,184180.0,296.9926275386807,296.83,300.21,280.96,278.67999999999995,292.8062722222222,1066763.7243196797
2018-05-16 00:10:00,0.0018663809549999998,0.4914712847248859,0.36308450000000003,0.7356619999999999,0.7356619999999999,0.6869328,145900.0,17370.0,9120.0,3920.0,4070.0000000000005,180380.0,296.97081802625144,296.76,300.12,280.9,278.66999999999996,292.80957777777775,1044026.2071884008
2018-05-16 00:15:00,0.0018524611980000002,0.4941864305730045,0.3502498,0.7356619999999999,0.7356619999999999,0.6923942,143000.0,17380.0,8830.0,3970.0,4059.9999999999995,177240.0,296.8182942480515,296.71,300.06,280.85999999999996,278.66999999999996,292.74310555555553,1017652.4395531202
2018-05-16 00:20:00,0.0018731746965,0.4785716499159131,0.3750828,0.7356619999999999,0.7356619999999999,0.7004794,150900.0,17130.0,9050.0,3840.0,4010.0,184930.0,296.7166205944001,296.53999999999996,300.07,281.0,278.64,292.7591944444444,1108910.5844302415
2018-05-16 00:25:00,0.001868483955,0.4764212932022065,0.4062021,0.7356619999999999,0.7356619999999999,0.6936565,158100.0,17320.0,10360.0,3950.0,3960.0,193690.0,296.7344944603581,296.79999999999995,300.34,281.10999999999996,278.62,292.6825222222222,1167064.7805492016
2018-05-16 00:30:00,0.0018630676784999998,0.4824096295532866,0.4043734,0.7356619999999999,0.7356619999999999,0.7017036999999999,157700.0,17330.0,10190.0,4100.0,4140.0,193460.0,296.7014879984001,296.82,300.34,281.12,278.65999999999997,292.7618111111111,1149661.4841213594
2018-05-16 00:35:00,0.0018588343394999997,0.4775823112019715,0.40591140000000003,0.7461828,0.7461828,0.7017036999999999,158300.0,17150.0,10510.0,4130.0,4019.9999999999995,194110.0,296.7242924919956,296.89,300.40999999999997,281.15,278.65,292.7830666666666,1165700.38213
2018-05-16 00:40:00,0.0018598921485,0.4742954588584307,0.400871,0.7461828,0.7461828,0.6968864,157300.0,17180.0,10200.0,4230.0,4280.0,193190.0,296.7194792370449,296.78,300.33,281.14,278.64,292.71274999999997,1166363.74859
2018-05-16 00:45:00,0.0018599215905,0.4809640740535534,0.4036256,0.7461828,0.7461828,0.7115615,157600.0,17200.0,10350.0,4030.0000000000005,4160.0,193340.0,296.5899357925452,296.78999999999996,300.34,281.14,278.66999999999996,292.7919,1152385.6255251595
2018-05-16 00:50:00,0.001850780901,0.477979057016388,0.40780540000000004,0.7461828,0.7461828,0.7048272,160900.0,17250.0,10450.0,4110.0,4190.0,196900.0,296.55605400725796,296.81,300.4,281.19,278.64,292.66873888888887,1183862.9601588012
2018-05-16 00:55:00,0.001866591255,0.4751155397585462,0.42006009999999994,0.7570584000000001,0.7570584000000001,0.7008851,163200.0,17220.0,10690.0,4190.0,4460.0,199760.0,296.5303231656848,296.79999999999995,300.42999999999995,281.23999999999995,278.65999999999997,292.59113888888885,1208022.9248903994
2018-05-16 01:00:00,0.0018598017195,0.4627138264936166,0.42504040000000004,0.7570584000000001,0.7570584000000001,0.7102088000000001,164500.0,17230.0,10270.0,4240.0,4380.0,200620.0,296.52507385450104,296.52,300.31,281.31,278.63,292.7129,1250281.1461617616
2018-05-16 01:05:00,0.0018580309935,0.4597943915922239,0.44813140000000007,0.7570584000000001,0.7570584000000001,0.7109276,169400.0,17070.0,11140.0,4280.0,4300.0,206190.0,296.46109400713704,296.67999999999995,300.48999999999995,281.39,278.60999999999996,292.66283888888887,1295698.6112936796
2018-05-16 01:10:00,0.00186927258,0.4526932839602996,0.4577541,0.7570584000000001,0.7570584000000001,0.7017206999999999,169000.0,17230.0,11190.0,4360.0,4490.0,206270.0,296.431550365592,296.63,300.48999999999995,281.42999999999995,278.63,292.51043888888887,1312915.9066240021
2018-05-16 01:15:00,0.001868854083,0.4549380633174118,0.45610459999999997,0.7674993000000001,0.7674993000000001,0.7185676999999999,169800.0,17180.0,11530.0,4390.0,4580.0,207480.0,296.2960219228522,296.76,300.57,281.46999999999997,278.66999999999996,292.61153888888884,1312621.9680223996
2018-05-16 01:20:00,0.00185213313,0.4423923620290786,0.4646197,0.7674993000000001,0.7674993000000001,0.7184411999999999,168900.0,17140.0,11240.0,4510.0,4440.0,206230.0,296.24972013435917,296.66999999999996,300.59,281.48999999999995,278.59999999999997,292.5664444444444,1342691.6443031996
2018-05-16 01:25:00,0.0018766530585,0.4474746332955489,0.4723449,0.7674993000000001,0.7674993000000001,0.7254889,174300.0,17140.0,11730.0,4430.0,4550.0,212150.0,296.0750288035682,296.59999999999997,300.53,281.48999999999995,278.58,292.49715,1369882.2020043598
2018-05-16 01:30:00,0.001857565179,0.4517764867418595,0.4662465,0.7775633000000001,0.7775633000000001,0.7288772,168200.0,17220.0,10990.0,4460.0,4590.0,205460.0,296.0018184324575,296.58,300.46999999999997,281.5,278.69,292.4736555555555,1309352.62906824
2018-05-16 01:35:00,0.0018528134505000002,0.4472746234287791,0.4761144,0.7775633000000001,0.7775633000000001,0.7233008000000001,172600.0,17300.0,11670.0,4570.0,4600.0,210740.0,296.02688351590825,296.60999999999996,300.56,281.53999999999996,278.62,292.42266666666666,1357127.93334896
2018-05-16 01:40:00,0.00185665458,0.4519980611916695,0.46408970000000005,0.7775633000000001,0.7775633000000001,0.7210276,168200.0,17230.0,10780.0,4710.0,4590.0,205510.0,296.00862902443157,296.52,300.44,281.51,278.7,292.3751277777778,1308710.7699248001
2018-05-16 01:45:00,0.0018565893869999998,0.4424126446273041,0.46221049999999997,0.7875201,0.7875201,0.7127412,169900.0,17110.0,10500.0,4680.0,4870.0,207060.0,296.0101227805255,296.28,300.39,281.51,278.60999999999996,292.2655555555555,1350579.3484647993
2018-05-16 01:50:00,0.0018661412130000002,0.4453842051172419,0.45037,0.7875201,0.7875201,0.7204461999999999,165400.0,17280.0,9810.0,4900.0,4860.0,202250.0,295.8593371138934,296.19,300.23999999999995,281.47999999999996,278.69,292.2273555555555,1306035.4063975196
2018-05-16 01:55:00,0.0018603064395000001,0.4459259115333205,0.4471929,0.7875201,0.7875201,0.7265391,163900.0,17210.0,9890.0,4680.0,4580.0,200260.0,295.9005584226914,296.26,300.23999999999995,281.46,278.69,292.34728888888884,1292618.9001920396
2018-05-16 02:00:00,0.001861733325,0.4488785432559967,0.4554479,0.7875201,0.7875201,0.7230615,166900.0,17330.0,10190.0,4720.0,4880.0,204020.0,295.94854975827724,296.29999999999995,300.32,281.5,278.7,292.34594999999996,1307620.5805599997
2018-05-16 02:05:00,0.001861266459,0.4479578410506567,0.4621837,0.7875201,0.7875201,0.7285741,168300.0,17130.0,10450.0,4590.0,4810.0,205280.0,295.87200862818344,296.35999999999996,300.37,281.53999999999996,278.71,292.3475722222222,1321299.3763247188
2018-05-16 02:10:00,0.0018535884059999999,0.4522074064450909,0.4543402,0.7875201,0.7875201,0.7294736,168000.0,17150.0,10080.0,4710.0,4820.0,204760.0,295.7287442339222,296.25,300.32,281.52,278.71,292.22482777777776,1306549.49825936
2018-05-16 02:15:00,0.0018536441355,0.4436020167348935,0.46198859999999997,0.7875201,0.7875201,0.7476139,169500.0,17210.0,10140.0,4650.0,4720.0,206220.0,295.54093182948395,296.16999999999996,300.31,281.53,278.64,292.28756666666663,1343787.0377317213
2018-05-16 02:20:00,0.0018547292835,0.4449043589261597,0.45320819999999995,0.7875201,0.7875201,0.7629241,164800.0,17390.0,9770.0,4630.0,4650.0,201240.0,295.38265985343423,296.17999999999995,300.22999999999996,281.48999999999995,278.69,292.33861666666667,1302701.1709488002
2018-05-16 02:25:00,0.0018640234919999998,0.4458316020569473,0.44678490000000004,0.7875201,0.7875201,0.7553565,163600.0,17160.0,9570.0,4560.0,4640.0,199530.0,295.3674157517701,296.15999999999997,300.21,281.46999999999997,278.71,292.2250222222222,1290525.8458099195
2018-05-16 02:30:00,0.001856461104,0.4539624164262766,0.43927570000000005,0.7875201,0.7875201,0.7465118000000001,161700.0,17220.0,9330.0,4690.0,4690.0,197630.0,295.4550707200498,296.15999999999997,300.16999999999996,281.42999999999995,278.73999999999995,292.1918833333333,1252692.2128857619
2018-05-16 02:35:00,0.0018622895685,0.4451318300107658,0.44307109999999994,0.7875201,0.7875201,0.7446906,162600.0,17400.0,9450.0,4690.0,4670.0,198810.0,295.4592726004082,296.2,300.21,281.46999999999997,278.71999999999997,292.1719,1284653.923728999
2018-05-16 02:40:00,0.001867895115,0.4511682854828548,0.44957500000000006,0.7875201,0.7875201,0.7414057,164700.0,17120.0,9760.0,4510.0,4560.0,200650.0,295.61191822412354,296.27,300.27,281.48999999999995,278.75,292.2727444444444,1283835.2398376006
2018-05-16 02:45:00,0.0018656732955,0.4490108076961584,0.4544477,0.7875201,0.7875201,0.7397866,167900.0,17090.0,10110.0,4750.0,4830.0,204680.0,295.62451371071705,296.27,300.31,281.52,278.71,292.26323888888885,1315067.84368148
2018-05-16 02:50:00,0.0018650760435,0.4448274998188093,0.4768031,0.7875201,0.7875201,0.7349225,172200.0,17180.0,11040.0,4930.0,4850.0,210200.0,295.6239708680548,296.35999999999996,300.42999999999995,281.54999999999995,278.64,292.1984166666666,1361431.4408319597
2018-05-16 02:55:00,0.0018535410884999999,0.4538340181499569,0.4566852,0.7980126,0.7980126,0.7364429,169200.0,17060.0,10460.0,5040.0,4900.0,206660.0,295.6309418327327,296.34999999999997,300.38,281.54999999999995,278.72999999999996,292.22509444444444,1311165.6689503205
2018-05-16 03:00:00,0.0018662978865,0.44615457890904653,0.45778610000000003,0.7980126,0.7980126,0.7381021,165700.0,17250.0,9900.0,4820.0,5150.0,202820.0,295.5721370668176,296.23999999999995,300.28999999999996,281.5,278.71,292.1915888888889,1306145.0557299599
2018-05-16 03:05:00,0.0018572633985,0.4502090738490233,0.4530586,0.7980126,0.7980126,0.7365401999999999,165800.0,17240.0,9520.0,4970.0,4960.0,202490.0,295.5883414962623,296.07,300.17999999999995,281.47999999999996,278.7,292.1862333333333,1295163.3286320795
2018-05-16 03:10:00,0.0018606997005,0.44660814216304384,0.44744950000000006,0.7980126,0.7980126,0.7440784,163000.0,17310.0,9620.0,5030.0,4950.0,199910.0,295.5625183564209,296.19,300.21999999999997,281.46,278.71,292.2613722222222,1283557.193016999
2018-05-16 03:15:00,0.0018625198469999998,0.4524673688191061,0.45451909999999995,0.7980126,0.7980126,0.7460595999999999,165300.0,17200.0,9820.0,4860.0,4950.0,202130.0,295.54396921267426,296.16999999999996,300.22999999999996,281.47999999999996,278.72999999999996,292.2699611111111,1284812.7755980005
2018-05-16 03:20:00,0.0018451438094999998,0.4529143682755005,0.4518586,0.7980126,0.7980126,0.7508768,166900.0,17180.0,9930.0,4970.0,4870.0,203850.0,295.5343637635707,296.22999999999996,300.27,281.51,278.71,292.3243166666666,1295968.6476016
2018-05-16 03:25:00,0.0018570415319999999,0.4412635977525386,0.4663981,0.7980126,0.7980126,0.7528379,169500.0,17140.0,10050.0,4820.0,4900.0,206410.0,295.49550501396067,296.22999999999996,300.34,281.52,278.62,292.3133222222222,1350908.2621728014
2018-05-16 03:30:00,0.0018543055290000002,0.4525471742109694,0.44983990000000007,0.7980126,0.7980126,0.756698,164600.0,17290.0,9700.0,4850.0,5020.0,201460.0,295.39747186219785,296.2,300.23999999999995,281.48999999999995,278.73999999999995,292.2711,1279146.3335860006
2018-05-16 03:35:00,0.001851739869,0.4493907878967192,0.450644,0.7980126,0.7980126,0.7584016,165600.0,17100.0,9740.0,5050.0,4820.0,202310.0,295.3637357521363,296.22999999999996,300.27,281.48999999999995,278.7,292.2614277777777,1295956.4986317595
2018-05-16 03:40:00,0.0018728045685,0.4491659269465304,0.4512874,0.7980126,0.7980126,0.7549039000000001,165600.0,17230.0,9880.0,4780.0,4880.0,202370.0,295.38658342803853,296.2,300.25,281.5,278.73999999999995,292.2372555555555,1296605.2789425608
2018-05-16 03:45:00,0.001868090694,0.4438893815161849,0.4556281,0.7980126,0.7980126,0.7588736999999999,166200.0,17130.0,9720.0,4930.0,4940.0,202920.0,295.3655276845573,296.17999999999995,300.25,281.5,278.69,292.2693111111111,1316771.80923664
2018-05-16 03:50:00,0.0018656564715000001,0.4495254928970115,0.4556828,0.7980126,0.7980126,0.7592286999999999,165100.0,17290.0,9680.0,4830.0,5030.0,201930.0,295.2965016250947,296.15,300.21999999999997,281.47999999999996,278.71999999999997,292.2084611111111,1291656.4121678392
2018-05-16 03:55:00,0.0018572686559999998,0.44851515476505854,0.44582679999999997,0.7980126,0.7980126,0.7691275999999999,162800.0,17130.0,9300.0,4770.0,4890.0,198890.0,295.2140834483158,296.08,300.15,281.44,278.7,292.25937222222217,1276531.4986214386
2018-05-16 04:00:00,0.001871508069,0.4426668306577021,0.44647109999999995,0.7980126,0.7980126,0.7623884,162500.0,17270.0,9470.0,4620.0,4660.0,198520.0,295.21278414711264,296.09999999999997,300.15999999999997,281.44,278.69,292.1702555555555,1291013.075945999
2018-05-16 04:05:00,0.0018578038694999997,0.44900588713730827,0.4546392,0.7980126,0.7980126,0.7595000999999999,166000.0,17300.0,9620.0,4910.0,4780.0,202610.0,295.3025091027786,296.17999999999995,300.22999999999996,281.51,278.71999999999997,292.2177111111111,1300200.4429282798
2018-05-16 04:10:00,0.0018664766415000002,0.4411707669939513,0.4723751,0.7980126,0.7980126,0.7616463,171500.0,17240.0,10510.0,4730.0,4920.0,208900.0,295.2695860271896,296.21999999999997,300.35999999999996,281.56,278.64,292.2145111111111,1367135.7936436802
2018-05-16 04:15:00,0.0018546335969999996,0.4508668766140421,0.4540202,0.7980126,0.7980126,0.7500661,167000.0,17190.0,9980.0,4910.0,5200.0,204280.0,295.29948195938596,296.23999999999995,300.28999999999996,281.53,278.72999999999996,292.0913722222222,1302633.963881602
2018-05-16 04:20:00,0.0018575178615000002,0.4514800378581638,0.4493437,0.7980126,0.7980126,0.7517520000000001,163300.0,17110.0,9470.0,5290.0,5160.0,200330.0,295.2896881581379,296.14,300.19,281.45,278.71999999999997,292.10417777777775,1272043.282484519
2018-05-16 04:25:00,0.0018562066409999998,0.4512168281066141,0.4379132,0.7980126,0.7980126,0.7556335,160700.0,17250.0,8910.0,4870.0,5130.0,196860.0,295.21259662350064,295.96,300.07,281.41999999999996,278.72999999999996,292.08189999999996,1252520.5077970414
2018-05-16 04:30:00,0.0018702704534999998,0.4483914519226197,0.4437177,0.7980126,0.7980126,0.7519942,162100.0,17100.0,8980.0,4900.0,4900.0,197980.0,295.2713838299982,295.96999999999997,300.07,281.42999999999995,278.71999999999997,292.09001666666666,1271393.38381436
2018-05-16 04:35:00,0.0018628468634999998,0.4471397823927841,0.4496537,0.7980126,0.7980126,0.7515100000000001,161600.0,17100.0,8970.0,5050.0,4940.0,197660.0,295.16893462091923,295.94,300.06,281.42999999999995,278.71,291.98668888888886,1271019.7594707198
2018-05-16 04:40:00,0.0018674219400000001,0.4450202505975406,0.4489262,0.7980126,0.7980126,0.7540115000000001,163600.0,17340.0,9260.0,4700.0,4960.0,199860.0,295.2200833641482,295.97999999999996,300.10999999999996,281.46999999999997,278.71,292.06780555555554,1292878.7050943992
2018-05-16 04:45:00,0.0018605524905000001,0.4475157905817957,0.4545897,0.7980126,0.7980126,0.7570908,165100.0,17080.0,9410.0,4830.0,4800.0,201220.0,295.18419709005633,296.02,300.15999999999997,281.48999999999995,278.71,292.07399999999996,1297456.9781738396
2018-05-16 04:50:00,0.0018591560984999999,0.4461332684923625,0.44628370000000006,0.7980126,0.7980126,0.758587,162100.0,17260.0,9100.0,4990.0,4930.0,198380.0,295.13442215145807,295.94,300.08,281.42999999999995,278.69,292.0463,1277828.7691026405
2018-05-16 04:55:00,0.0018535978694999998,0.4535346944604513,0.43616309999999997,0.7980126,0.7980126,0.7602565,158900.0,17230.0,8680.0,4660.0,4930.0,194400.0,295.097227220255,295.90999999999997,300.02,281.38,278.72999999999996,292.03274999999996,1232161.5115498009
2018-05-16 05:00:00,0.0018576745350000002,0.44644249426672383,0.4256515,0.7980126,0.7980126,0.762088,160900.0,17180.0,8710.0,4710.0,4980.0,196480.0,295.0865436799514,295.84999999999997,300.02,281.4,278.67999999999995,292.04644444444443,1267490.6815552004
2018-05-16 05:05:00,0.0018624830444999999,0.4483462897035583,0.4428431,0.7980126,0.7980126,0.7624374,162600.0,17220.0,9270.0,4860.0,5000.0,198950.0,295.1415177637208,296.08,300.14,281.42999999999995,278.7,292.1032055555555,1275443.480034361
2018-05-16 05:10:00,0.0018718298280000001,0.44722881287692495,0.4491118,0.7980126,0.7980126,0.7747729,164800.0,17100.0,9790.0,4850.0,4940.0,201480.0,295.026429301868,296.14,300.21,281.46999999999997,278.71,292.1540444444444,1295930.433473279
2018-05-16 05:15:00,0.0018646060230000001,0.4476247929035499,0.4549541,0.7980126,0.7980126,0.778694,165500.0,17330.0,9820.0,4970.0,4920.0,202540.0,294.94533608179177,296.22999999999996,300.26,281.47999999999996,278.7,292.12750555555556,1300283.7105854396
2018-05-16 05:20:00,0.0018621602340000002,0.4534127204149433,0.44348,0.7980126,0.7980126,0.7787964,162000.0,17260.0,9400.0,4960.0,5120.0,198740.0,294.8841498211319,296.15999999999997,300.19,281.42999999999995,278.73999999999995,292.0704388888889,1256537.8392529618
2018-05-16 05:25:00,0.0018532025055000001,0.4451136968214172,0.44008959999999997,0.7980126,0.7980126,0.7784945999999999,161800.0,17230.0,9300.0,5090.0,4850.0,198270.0,294.86784363662167,296.07,300.14,281.42999999999995,278.67999999999995,292.05097777777775,1278385.4403870008
2018-05-16 05:30:00,0.0018627690525,0.445629604409172,0.4473742,0.7980126,0.7980126,0.7727927,164600.0,17220.0,9540.0,4890.0,5120.0,201370.0,294.9400774062153,296.08,300.16999999999996,281.46,278.67999999999995,292.04608888888885,1299002.6985171996
2018-05-16 05:35:00,0.0018678940635,0.4476851150902145,0.4616708,0.7980126,0.7980126,0.7839499999999999,168200.0,17230.0,10080.0,5010.0,5090.0,205610.0,294.8771442367864,296.2,300.28999999999996,281.52,278.7,292.1303333333333,1321318.73660232
2018-05-16 05:40:00,0.001862885769,0.4512867602743697,0.4627612,0.80797,0.80797,0.789426,166700.0,17120.0,9820.0,4940.0,5080.0,203660.0,294.81433731106745,296.2,300.27,281.46999999999997,278.69,292.1409111111111,1299084.0908123194
2018-05-16 05:45:00,0.0018597754319999997,0.4469087000975776,0.45632480000000003,0.80797,0.80797,0.7839896999999999,165400.0,17190.0,9680.0,4880.0,5220.0,202370.0,294.8256702759994,296.13,300.21999999999997,281.47999999999996,278.69,292.08164999999997,1301580.2583532794
2018-05-16 05:50:00,0.0018566398590000002,0.4539033417877038,0.4477401,0.80797,0.80797,0.7859432,164700.0,17420.0,9480.0,5160.0,5260.0,202020.0,294.821604932532,296.07,300.17999999999995,281.46,278.71999999999997,292.1029611111111,1276099.3160321591
2018-05-16 05:55:00,0.0018616092479999998,0.4438552866401416,0.4543172,0.80797,0.80797,0.7875572,166200.0,17060.0,9520.0,4980.0,5340.0,203100.0,294.8099077798266,296.09999999999997,300.2,281.48999999999995,278.66999999999996,292.1125833333333,1316872.9574553603
2018-05-16 06:00:00,0.0018568554165000002,0.4457691311168253,0.4539419,0.80797,0.80797,0.7885930000000001,165900.0,17380.0,9330.0,5060.0,5280.0,202950.0,294.75660842939425,295.97999999999996,300.15,281.5,278.69,292.07492777777776,1308852.3347012403
2018-05-16 06:05:00,0.0018618142905000002,0.4421500874452284,0.4760305,0.80797,0.80797,0.7790751999999999,173800.0,17270.0,9960.0,5200.0,5340.0,211570.0,294.85288763198736,295.97999999999996,300.26,281.63,278.66999999999996,292.04420555555555,1382401.8736828803
2018-05-16 06:10:00,0.0018663820065,0.43944379936348266,0.4938545,0.8180575,0.8180575,0.7643040999999999,175500.0,17200.0,10560.0,5270.0,5330.0,213860.0,294.8708132122734,296.13,300.37,281.65999999999997,278.65999999999997,291.87026111111106,1404520.3525319998
2018-05-16 06:15:00,0.0018526557255,0.4417724818570426,0.4883978,0.8282106,0.8282106,0.7726328000000001,176300.0,17120.0,10760.0,5350.0,5550.0,215080.0,294.8471295157867,296.21999999999997,300.41999999999996,281.69,278.66999999999996,291.9554722222222,1403485.4322757602
2018-05-16 06:20:00,0.0018637721835,0.4377331498150093,0.49468720000000005,0.8282106,0.8282106,0.7835781,176900.0,17080.0,10970.0,5470.0,5630.0,216050.0,294.83786008917997,296.28999999999996,300.46999999999997,281.71,278.66999999999996,292.08798888888884,1421257.1173318408
2018-05-16 06:25:00,0.001857094107,0.4426037752458921,0.5031917,0.8387988,0.8387988,0.76476,179400.0,17190.0,11180.0,5910.0,5590.0,219270.0,294.95326794839724,296.23999999999995,300.47999999999996,281.75,278.69,291.9545333333333,1425481.4877019192
2018-05-16 06:30:00,0.001867281039,0.4383453260447345,0.5072132,0.8387988,0.8387988,0.7542435000000001,180400.0,17310.0,11090.0,5850.0,5930.0,220580.0,295.1275380445212,296.12,300.42999999999995,281.77,278.67999999999995,291.98314999999997,1447352.8144077596
2018-05-16 06:35:00,0.0018635450594999999,0.4382075315842295,0.5063082999999999,0.8387988,0.8387988,0.7596491999999999,179400.0,17160.0,10730.0,5890.0,5770.0,218950.0,295.18478024412485,296.12,300.41999999999996,281.75,278.66999999999996,292.10793333333334,1439782.3919617592
2018-05-16 06:40:00,0.001855743981,0.4410373016216157,0.4913377,0.8387988,0.8387988,0.7539186,176300.0,17030.0,10380.0,5500.0,5880.0,215090.0,295.26011352867545,296.03999999999996,300.34,281.69,278.66999999999996,292.10451666666665,1405824.9503771202
2018-05-16 06:45:00,0.0018619215435,0.4427855172339639,0.49636559999999996,0.8387988,0.8387988,0.7612968000000001,177000.0,17200.0,10670.0,5730.0,5730.0,216330.0,295.32872261590984,296.2,300.42999999999995,281.71,278.7,292.26609444444443,1405834.2375075598
2018-05-16 06:50:00,0.001870898199,0.4354198129146039,0.50169,0.8387988,0.8387988,0.7660316,177800.0,17040.0,10930.0,5590.0,5770.0,217130.0,295.3722539503185,296.19,300.42999999999995,281.72999999999996,278.66999999999996,292.3694,1436077.3307054406
2018-05-16 06:55:00,0.0018700244025,0.4384892118089829,0.5009174000000001,0.8387988,0.8387988,0.7561308000000001,177800.0,17270.0,11070.0,5620.0,5860.0,217620.0,295.46702286318157,296.28999999999996,300.46999999999997,281.71999999999997,278.67999999999995,292.32959999999997,1426024.8731936007
2018-05-16 07:00:00,0.0018682347495,0.4421716234418343,0.5016491,0.8387988,0.8387988,0.7563418,180300.0,17120.0,11580.0,5640.0,5840.0,220480.0,295.5234182560964,296.45,300.59999999999997,281.77,278.71,292.3858388888889,1434032.9012167188
2018-05-16 07:05:00,0.0018616839045,0.4427431050061492,0.4990538,0.8387988,0.8387988,0.7563519000000001,179900.0,17180.0,11570.0,5620.0,5930.0,220200.0,295.58271889521586,296.47999999999996,300.62,281.76,278.7,292.4421944444444,1429004.5570735189
2018-05-16 07:10:00,0.0018549238109999999,0.4463326563526578,0.4998227,0.8387988,0.8387988,0.7542676999999999,180700.0,17350.0,11690.0,5660.0,5710.0,221110.0,295.6774900225975,296.4,300.58,281.78,278.71999999999997,292.50455,1423815.5964801589
2018-05-16 07:15:00,0.001867238979,0.4361682836913263,0.5017952999999999,0.8487091,0.8487091,0.7279567,179500.0,17190.0,11500.0,5650.0,5970.0,219810.0,295.8186834412097,296.42999999999995,300.59,281.78999999999996,278.7,292.28922777777774,1447320.2131773597
2018-05-16 07:20:00,0.0018596082435,0.4404748224770257,0.5069226,0.8487091,0.8487091,0.7264275000000001,181700.0,17010.0,11610.0,5850.0,5810.0,221980.0,296.03273442838923,296.44,300.62,281.81,278.7,292.46997777777773,1450735.0206151593
2018-05-16 07:25:00,0.0018606597434999998,0.4479116152335408,0.5068515,0.8487091,0.8487091,0.7237291,181900.0,17160.0,11810.0,5790.0,5590.0,222250.0,296.20180737938324,296.48999999999995,300.65,281.81,278.75,292.59259444444444,1428218.424297361
2018-05-16 07:30:00,0.0018625703189999998,0.4416785830649968,0.5067058,0.8487091,0.8487091,0.7095674,181900.0,17390.0,11600.0,5730.0,5680.0,222300.0,296.2191788795524,296.46,300.63,281.78,278.67999999999995,292.41835,1448373.6496663995
2018-05-16 07:35:00,0.0018722788185,0.4373011461287404,0.5040571,0.8487091,0.8487091,0.7063150999999999,178700.0,17340.0,11050.0,5600.0,5800.0,218490.0,296.2200018746248,296.26,300.47999999999996,281.73999999999995,278.67999999999995,292.3752666666666,1437137.0764293605
2018-05-16 07:40:00,0.0018600540795,0.4431697666892873,0.4887751,0.8487091,0.8487091,0.6966481,175800.0,17190.0,11040.0,5790.0,5850.0,215670.0,296.3319025621336,296.29999999999995,300.46,281.67999999999995,278.69,292.34883888888885,1395092.4960850796
2018-05-16 07:45:00,0.0018653157855,0.4410140470427916,0.49682809999999994,0.8487091,0.8487091,0.6921184000000001,177200.0,17310.0,11150.0,5700.0,5870.0,217230.0,296.48608747861664,296.35999999999996,300.52,281.72999999999996,278.71,292.4306555555555,1413076.1023269603
2018-05-16 07:50:00,0.0018650171594999999,0.44030234488114856,0.5000392,0.8487091,0.8487091,0.7112273,180400.0,17260.0,11870.0,5620.0,5610.0,220760.0,296.473490632809,296.57,300.66999999999996,281.78999999999996,278.71,292.67848888888886,1440919.742329759
2018-05-16 07:55:00,0.0018605503874999998,0.4426747348801297,0.5059897,0.8387483,0.8387483,0.7071888,182700.0,17070.0,12250.0,5660.0,5620.0,223300.0,296.5586977819869,296.60999999999996,300.71999999999997,281.82,278.71,292.7033055555555,1451470.014827
2018-05-16 08:00:00,0.0018511541835,0.44701823416055897,0.49729399999999996,0.8387483,0.8387483,0.7160654,181200.0,17290.0,12170.0,5470.0,5570.0,221700.0,296.52985128125795,296.65,300.71999999999997,281.78999999999996,278.71999999999997,292.7967777777778,1425565.6152297193
2018-05-16 08:05:00,0.0018625272075000001,0.4497080986301957,0.5101859000000001,0.8387483,0.8387483,0.7124495999999999,185800.0,17370.0,12620.0,5440.0,5540.0,226770.0,296.61570766249156,296.71999999999997,300.79999999999995,281.85999999999996,278.75,292.82806666666664,1453012.1901822002
2018-05-16 08:10:00,0.0018569153519999997,0.4475139745735986,0.5192397000000001,0.8387483,0.8387483,0.6983280000000001,187300.0,17120.0,13210.0,5420.0,5770.0,228820.0,296.7600272877242,296.82,300.88,281.9,278.73999999999995,292.7702111111111,1471924.1560243203
2018-05-16 08:15:00,0.0018722283465,0.4455005350805535,0.5209406,0.8387483,0.8387483,0.7092411,187400.0,17280.0,13580.0,5570.0,5780.0,229610.0,296.7856178319265,296.91999999999996,300.94,281.9,278.75,292.9432111111111,1479365.9328546007
2018-05-16 08:20:00,0.0018659897969999998,0.4462887495437665,0.5193241,0.8387483,0.8387483,0.7133329,187700.0,17130.0,13480.0,5770.0,5640.0,229720.0,296.7793469124048,296.96,300.96,281.89,278.72999999999996,292.99316666666664,1479117.2113155206
2018-05-16 08:25:00,0.001861291695,0.4455082931404521,0.5180628,0.8387483,0.8387483,0.7126424,186900.0,17380.0,13500.0,5280.0,5750.0,228810.0,296.7800279412549,296.92999999999995,300.95,281.9,278.73999999999995,292.9843888888889,1475393.1590512006
2018-05-16 08:30:00,0.001861705986,0.4477534636419105,0.514756,0.8387483,0.8387483,0.6956631,186100.0,17240.0,13030.0,5650.0,5870.0,227890.0,296.76159849890377,296.83,300.87,281.84999999999997,278.71999999999997,292.73519999999996,1461711.541011678
2018-05-16 08:35:00,0.0018714565455,0.4427663312356342,0.5113518,0.8387483,0.8387483,0.7107468,184400.0,17260.0,12540.0,5380.0,5570.0,225150.0,296.6494547824437,296.69,300.78,281.83,278.71,292.8364722222222,1464672.69283296
2018-05-16 08:40:00,0.0018631412834999998,0.4421194451061261,0.5102354,0.8387483,0.8387483,0.7011201,183900.0,17420.0,12780.0,5800.0,5710.0,225610.0,296.7488889840676,296.73999999999995,300.79999999999995,281.83,278.7,292.7980166666666,1462838.45951348
2018-05-16 08:45:00,0.0018608321895,0.446743186868169,0.5074327000000001,0.8387483,0.8387483,0.7087543000000001,185000.0,17240.0,12920.0,5420.0,5670.0,226250.0,296.7351185954376,296.81,300.84999999999997,281.84,278.71999999999997,292.88938888888885,1456357.66989024
2018-05-16 08:50:00,0.0018541236194999997,0.45080167763677004,0.5127649000000001,0.8387483,0.8387483,0.7178792,187200.0,17160.0,13510.0,5460.0,5590.0,228920.0,296.5599382072513,296.95,300.95,281.88,278.73999999999995,292.84953888888884,1460409.2590144807
2018-05-16 08:55:00,0.0018642579764999998,0.4561297250594704,0.5323349,0.8387483,0.8387483,0.7150190999999999,195300.0,17220.0,14310.0,5560.0,5670.0,238060.0,296.7640521314726,297.07,301.08,281.98999999999995,278.77,293.0018333333333,1505802.88515608
2018-05-16 09:00:00,0.0018623084955000002,0.4507680321659517,0.5342765,0.8387483,0.8387483,0.7157368000000001,194000.0,17240.0,14700.0,5560.0,5720.0,237220.0,296.79074217543524,297.10999999999996,301.12,281.97999999999996,278.73999999999995,293.03659999999996,1513571.27830992
2018-05-16 09:05:00,0.0018585704130000002,0.4519009415793209,0.5328636999999999,0.8387483,0.8387483,0.7097865,192300.0,17050.0,14180.0,5640.0,5770.0,234940.0,296.7215810599474,297.04999999999995,301.07,281.94,278.72999999999996,292.8908111111111,1496546.7733624822
2018-05-16 09:10:00,0.0018584536965,0.451685441272129,0.5255257,0.8493406,0.8493406,0.7224207,190400.0,17230.0,13920.0,5830.0,5880.0,233260.0,296.60970932969485,296.96999999999997,301.0,281.9,278.71999999999997,292.95775555555554,1482467.2515031192
2018-05-16 09:15:00,0.0018609909660000001,0.452497088387571,0.519715,0.8493406,0.8493406,0.7195464,188600.0,17220.0,13930.0,5670.0,5800.0,231220.0,296.8031743330184,297.0,300.97999999999996,281.87,278.72999999999996,293.10015,1465818.3570422402
2018-05-16 09:20:00,0.0018639078269999999,0.4498951060010701,0.5202165,0.8493406,0.8493406,0.7043064,190800.0,17310.0,14200.0,5800.0,5720.0,233830.0,296.99266773519696,297.05999999999995,301.04999999999995,281.90999999999997,278.71999999999997,293.0689611111111,1491493.4771448795
2018-05-16 09:25:00,0.0018573433124999999,0.4560201800312194,0.5192831,0.8493406,0.8493406,0.6852233000000001,190300.0,17220.0,14500.0,5550.0,5910.0,233480.0,297.41739641868753,297.19,301.09999999999997,281.9,278.75,293.1999722222222,1467604.3268250008
2018-05-16 09:30:00,0.0018560352465,0.4532241516352043,0.5327603000000001,0.8493406,0.8493406,0.6774184,195000.0,17280.0,15650.0,5790.0,5840.0,239560.0,297.6979339012351,297.39,301.28999999999996,281.98999999999995,278.73999999999995,293.3504333333333,1513128.5425230004
2018-05-16 09:35:00,0.0018578543415,0.4546728818249578,0.525851,0.8493406,0.8493406,0.6729421999999999,192200.0,17380.0,15780.0,5920.0,5740.0,237020.0,297.8768206698361,297.46,301.28999999999996,281.92999999999995,278.73999999999995,293.45258888888884,1486649.4961247614
2018-05-16 09:40:00,0.0018536651655000002,0.4568289979013472,0.5350509,0.8493406,0.8493406,0.6706879000000001,196300.0,17230.0,16340.0,5950.0,6020.0,241840.0,297.8571474261665,297.52,301.37,281.98999999999995,278.73999999999995,293.4025611111111,1511196.3393410007
2018-05-16 09:45:00,0.0018616418445,0.4518592029316627,0.5296611,0.8606775999999999,0.8606775999999999,0.6378581999999999,192000.0,17260.0,14700.0,6200.0,6200.0,236360.0,297.83017823527837,297.2,301.14,281.89,278.69,292.91099444444444,1494350.0887423998
2018-05-16 09:50:00,0.0018606576405,0.4523307768876912,0.5354144000000001,0.8606775999999999,0.8606775999999999,0.6463325999999999,194500.0,17310.0,14720.0,6090.0,6190.0,238810.0,297.90873273444447,297.13,301.13,281.96,278.71999999999997,293.10383888888884,1512229.5635947187
2018-05-16 09:55:00,0.0018697825575,0.4549990171818104,0.5303241,0.8606775999999999,0.8606775999999999,0.6386404999999999,196000.0,17190.0,15450.0,6280.0,6460.0,241380.0,298.0648420532244,297.32,301.26,281.97999999999996,278.75,293.13617777777773,1514955.4774926
2018-05-16 10:00:00,0.0018523045245,0.4498927183595559,0.5290263000000001,0.8735887,0.8735887,0.6248234,190800.0,17100.0,14160.0,6240.0,6480.0,234780.0,297.8546002314105,296.98999999999995,301.02,281.88,278.66999999999996,292.74623888888885,1491501.39270252
2018-05-16 10:05:00,0.0018640602945,0.4529390485349091,0.5188172,0.8735887,0.8735887,0.648331,190300.0,17150.0,14360.0,6110.0,6310.0,234230.0,298.0804440224814,297.14,301.08,281.87,278.71,293.2895111111111,1477587.7493851187
2018-05-16 10:10:00,0.0018661685519999996,0.4484080576629402,0.5212840999999999,0.8735887,0.8735887,0.632928,190400.0,17180.0,13850.0,6430.0,6420.0,234280.0,298.04199521265593,297.01,301.02,281.87,278.67999999999995,293.03316666666666,1493302.5025388796
2018-05-16 10:15:00,0.0018656817075,0.4508807673990664,0.5224742,0.8735887,0.8735887,0.6346443,190800.0,17230.0,14360.0,6390.0,6300.0,235080.0,298.1571797638716,297.10999999999996,301.06,281.87,278.69,293.1627611111111,1488232.9531835993
2018-05-16 10:20:00,0.0018608868674999998,0.4499367377364909,0.5281525,0.8735887,0.8735887,0.6405864,192300.0,17160.0,14490.0,6040.0,6120.0,236110.0,298.2289883153441,297.19,301.13,281.90999999999997,278.69,293.31393888888886,1503079.9649796002
2018-05-16 10:25:00,0.001854986901,0.4546466499533058,0.5315469,0.8735887,0.8735887,0.6388161,194900.0,17140.0,15520.0,6050.0,6020.0,239630.0,298.35574961824847,297.32,301.22999999999996,281.96,278.71999999999997,293.40400555555556,1507620.7308182383
2018-05-16 10:30:00,0.001866744774,0.4565955734726597,0.5406416,0.8735887,0.8735887,0.6430374999999999,198800.0,17360.0,16140.0,6290.0,6340.0,244930.0,298.3279339622755,297.45,301.34999999999997,282.01,278.73999999999995,293.4396444444444,1531224.7496164807
2018-05-16 10:35:00,0.0018632369700000001,0.4540508668474502,0.5359259000000001,0.8735887,0.8735887,0.6404812,193700.0,17330.0,15300.0,6110.0,6160.0,238600.0,298.35435289080027,297.29999999999995,301.21999999999997,281.92999999999995,278.71999999999997,293.4268222222222,1500304.3500311994
2018-05-16 10:40:00,0.0018611266095,0.4524551127804399,0.5264643,0.8735887,0.8735887,0.6562315,192200.0,17120.0,15290.0,6210.0,6490.0,237310.0,298.0745557392964,297.33,301.21999999999997,281.9,278.7,293.3971388888889,1493936.5067903996
2018-05-16 10:45:00,0.0018639887924999999,0.4536334148833709,0.5218667,0.8735887,0.8735887,0.6554522,193600.0,17160.0,15740.0,6230.0,6340.0,239070.0,298.1727343533681,297.46999999999997,301.28999999999996,281.92999999999995,278.71999999999997,293.4760833333333,1500909.7279757997
2018-05-16 10:50:00,0.0018691516574999999,0.4518676240914035,0.540397,0.8735887,0.8735887,0.6414431,198200.0,17120.0,16020.0,6330.0,6500.0,244170.0,298.09562063607734,297.41999999999996,301.32,282.0,278.71,293.2045444444444,1542576.3951737995
2018-05-16 10:55:00,0.0018659225009999998,0.4558776773666981,0.5421439,0.8836237,0.8836237,0.6387401,198400.0,17120.0,15870.0,6410.0,6510.0,244310.0,298.22293420365,297.37,301.30999999999995,282.01,278.73999999999995,293.2817833333333,1530550.2681415204
2018-05-16 11:00:00,0.0018626449755000003,0.4641154497180854,0.4709901,0.8836237,0.8836237,0.6396736999999999,170800.0,17340.0,13160.0,6310.0,6420.0,214030.0,298.5232204350341,297.39,300.92999999999995,281.57,278.79999999999995,293.5691944444444,1294243.8130387592
2018-05-16 11:05:00,0.0018559500749999998,0.4734841904989956,0.4302113,0.8609874000000001,0.8609874000000001,0.6233916,166100.0,17280.0,11300.0,5630.0,5730.0,206040.0,298.86723862235107,297.0,300.62,281.45,278.79999999999995,293.64385,1233725.1177299991
2018-05-16 11:10:00,0.00185255373,0.4673821522307745,0.4363727,0.8501955,0.8501955,0.6021783,168600.0,17180.0,11810.0,5800.0,5890.0,209280.0,298.97704075691485,296.98999999999995,300.66999999999996,281.42999999999995,278.7,293.42836666666665,1268643.8050104007
2018-05-16 11:15:00,0.001856852262,0.4648308319847266,0.4383511,0.8296686,0.8296686,0.6022716,169300.0,17240.0,11470.0,5330.0,5420.0,208760.0,299.03213634610677,296.77,300.56,281.4,278.65,293.4793111111111,1280903.1337080004
2018-05-16 11:20:00,0.0018756152280000001,0.4755420188666107,0.4280443,0.8194100999999999,0.8194100999999999,0.5743427,163500.0,17240.0,10710.0,5180.0,5260.0,201890.0,299.39403928934695,296.83,300.46,281.34,278.77,293.3807944444444,1209158.1756969593
2018-05-16 11:25:00,0.0018628815630000002,0.4745141742345467,0.4184087,0.7981442,0.7981442,0.5984339,163300.0,17370.0,11250.0,4840.0,4760.0,201520.0,299.4389860145248,297.05999999999995,300.59,281.34,278.75,293.7872611111111,1210295.0354639199
2018-05-16 11:30:00,0.0018640087709999999,0.4795614595942766,0.44070809999999994,0.7871375999999999,0.7871375999999999,0.6000743000000001,169600.0,17180.0,12620.0,4560.0,4690.0,208650.0,299.4423550148437,297.31,300.80999999999995,281.37,278.71,293.81507777777773,1243757.8404193595
2018-05-16 11:35:00,0.0018567029490000001,0.4880031365454019,0.4170778,0.7769102999999999,0.7769102999999999,0.5879841,164800.0,17320.0,12500.0,4550.0,4620.0,203790.0,299.7587790964485,297.41999999999996,300.78999999999996,281.32,278.77,293.9148333333333,1187651.033221201
2018-05-16 11:40:00,0.001857230802,0.4915613976285973,0.4144481,0.7651321,0.7651321,0.5926936,166700.0,17210.0,13630.0,4400.0,4350.0,206290.0,299.7918352694741,297.77,301.01,281.34999999999997,278.78999999999996,294.0164888888889,1192647.456645119
2018-05-16 11:45:00,0.0018519322934999998,0.4941032697244864,0.4264073,0.7651321,0.7651321,0.603317,171000.0,17200.0,14700.0,4260.0,4250.0,211410.0,299.66735916015404,297.97999999999996,301.17999999999995,281.4,278.78,294.0664722222222,1217117.8716047208
2018-05-16 11:50:00,0.0018572949434999997,0.4923372880305026,0.43858340000000007,0.775159,0.775159,0.5808346,176100.0,17280.0,15440.0,4450.0,4450.0,217720.0,300.1615903422332,298.04999999999995,301.29999999999995,281.41999999999996,278.71999999999997,294.1642833333333,1257913.8063612
2018-05-16 11:55:00,0.0018635671409999999,0.4965899332577592,0.4217929,0.775159,0.775159,0.5706266,170300.0,17290.0,14700.0,4390.0,4390.0,211070.0,300.2251145095272,298.0,301.17999999999995,281.33,278.75,294.06176666666664,1206065.7749092793
2018-05-16 12:00:00,0.0018640245435,0.4940099613055353,0.4249197,0.7652561,0.7652561,0.5740569,168800.0,17280.0,14380.0,4210.0,4280.0,208950.0,300.2905246000439,297.96,301.13,281.31,278.73999999999995,294.1735111111111,1201685.9763269213
2018-05-16 12:05:00,0.00185646531,0.4928967951072122,0.4244846,0.7652561,0.7652561,0.5826463000000001,171000.0,17240.0,14720.0,4380.0,4350.0,211690.0,300.2420968568255,297.88,301.12,281.32,278.7,294.26422777777776,1220097.0385072005
2018-05-16 12:10:00,0.0018566177774999998,0.4865804884077206,0.4264817,0.7652561,0.7652561,0.5715397,171400.0,17130.0,14400.0,4120.0,4220.0,211270.0,300.3386392556884,297.87,301.13,281.34999999999997,278.69,294.1768722222222,1238826.2079843995
2018-05-16 12:15:00,0.0018597449385,0.4925641092274746,0.42758359999999995,0.7652561,0.7652561,0.5705431,173800.0,17260.0,15570.0,4230.0,4340.0,215200.0,300.68014672865246,298.15,301.32,281.38,278.71999999999997,294.46444444444444,1240912.8027861598
2018-05-16 12:20:00,0.001861411566,0.4898536551046978,0.44241840000000004,0.7547887,0.7547887,0.5640856,175600.0,17120.0,16350.0,4110.0,4200.0,217380.0,300.7382827771083,298.21,301.39,281.41999999999996,278.71999999999997,294.41363888888884,1260701.9237232003
2018-05-16 12:25:00,0.0018680980545,0.4939575920585262,0.4288612,0.7547887,0.7547887,0.5621093,173100.0,17150.0,15480.0,4160.0,4130.0,214020.0,300.6986716650817,298.10999999999996,301.28999999999996,281.37,278.73999999999995,294.3471722222222,1232428.2930099606
2018-05-16 12:30:00,0.0018604683705000001,0.4964382347115995,0.4245277,0.7547887,0.7547887,0.5553665,172600.0,17120.0,15580.0,4070.0000000000005,4210.0,213580.0,300.93872753810973,298.15999999999997,301.30999999999995,281.37,278.75,294.4515111111111,1222727.9103229605
2018-05-16 12:35:00,0.0018585241469999997,0.4936338436774426,0.42451320000000003,0.7547887,0.7547887,0.5499199,172100.0,17450.0,15740.0,4160.0,4059.9999999999995,213510.0,300.81461146872135,298.21,301.34,281.35999999999996,278.72999999999996,294.25469999999996,1226112.1607013608
2018-05-16 12:40:00,0.0018637858530000002,0.4946497531555262,0.43361350000000004,0.7547887,0.7547887,0.5385205999999999,173600.0,17270.0,15650.0,4110.0,3950.0,214580.0,301.1983033826325,298.15,301.33,281.37,278.72999999999996,294.40683888888884,1234258.6542739207
2018-05-16 12:45:00,0.0018632990084999999,0.4990246759464456,0.42869630000000003,0.7447204000000001,0.7447204000000001,0.5280365,173100.0,17190.0,16270.0,3790.0,4080.0,214430.0,301.50362462195056,298.34,301.40999999999997,281.37,278.76,294.5009944444444,1219914.24741756
2018-05-16 12:50:00,0.0018559690019999998,0.4941108804208039,0.4361887,0.7447204000000001,0.7447204000000001,0.523871,175300.0,17250.0,16730.0,3920.0,4030.0000000000005,217230.0,301.49601416656344,298.38,301.46999999999997,281.4,278.71999999999997,294.4252222222222,1247704.5411513594
2018-05-16 12:55:00,0.0018546136184999999,0.5047348965790829,0.4243586,0.7447204000000001,0.7447204000000001,0.5285933,175600.0,17410.0,16710.0,3870.0,4080.0,217670.0,301.4936737194617,298.42999999999995,301.5,281.37,278.73999999999995,294.50154999999995,1223532.2929302806
2018-05-16 13:00:00,0.0018574274324999998,0.5073821276328558,0.42505829999999994,0.7447204000000001,0.7447204000000001,0.5338938,174100.0,17150.0,17130.0,3780.0,4000.0,216160.0,301.58026340474356,298.52,301.53,281.37,278.78,294.66484444444444,1206751.5428457996
2018-05-16 13:05:00,0.0018659918999999999,0.4995722306452971,0.43434690000000004,0.7447204000000001,0.7447204000000001,0.5631111,176200.0,17200.0,17410.0,3960.0,3950.0,218720.0,301.12509657840224,298.53999999999996,301.58,281.38,278.72999999999996,294.7404833333333,1240400.325160001
2018-05-16 13:10:00,0.0018667931430000001,0.505783450332224,0.42867400000000005,0.7447204000000001,0.7447204000000001,0.5560773,175100.0,17190.0,17840.0,3960.0,3940.0,218030.0,301.1110511836424,298.58,301.59,281.37,278.77,294.61496666666665,1217519.1146768
2018-05-16 13:15:00,0.0018717572745,0.4930656838622801,0.4509856,0.7447204000000001,0.7447204000000001,0.5478473,183000.0,17220.0,18240.0,3980.0,4100.0,226540.0,301.2166229141087,298.54999999999995,301.67999999999995,281.46999999999997,278.69,294.57481666666666,1305270.6385053596
2018-05-16 13:20:00,0.0018542697780000001,0.5060005559026803,0.4428732,0.7447204000000001,0.7447204000000001,0.5546570999999999,182700.0,17280.0,18910.0,4050.0,4130.0,227070.0,300.99170382326497,298.66999999999996,301.73999999999995,281.45,278.71999999999997,294.4868333333333,1269818.9685854388
2018-05-16 13:25:00,0.0018565483784999998,0.5055329696566478,0.4323949,0.7546738000000001,0.7546738000000001,0.5403199999999999,177400.0,17320.0,17690.0,4120.0,4180.0,220710.0,301.2102395886098,298.59,301.62,281.39,278.73999999999995,294.4466722222222,1234122.8342774007
2018-05-16 13:30:00,0.0018586124730000002,0.5036403198888503,0.4381384,0.7546738000000001,0.7546738000000001,0.5468816999999999,177600.0,17220.0,17880.0,4080.0,4030.0000000000005,220810.0,301.27038818518537,298.56,301.60999999999996,281.4,278.73999999999995,294.60637777777777,1240157.1664036808
2018-05-16 13:35:00,0.001861647102,0.5001333463638351,0.44757490000000005,0.7546738000000001,0.7546738000000001,0.55092,181300.0,17200.0,18320.0,4160.0,4050.0,225030.0,301.27782239914706,298.62,301.7,281.45,278.71999999999997,294.6785444444444,1274871.0198369587
2018-05-16 13:40:00,0.0018584263575,0.4972443309758217,0.44559930000000003,0.7546738000000001,0.7546738000000001,0.5539860999999999,180600.0,17130.0,18070.0,4080.0,4150.0,224030.0,301.2396684107917,298.57,301.65999999999997,281.44,278.7,294.6946277777778,1277327.2060307984
2018-05-16 13:45:00,0.001867907733,0.4964263812866764,0.4495584,0.7546738000000001,0.7546738000000001,0.5697879,179900.0,17320.0,17880.0,4019.9999999999995,3980.0,223100.0,301.00126534879206,298.53,301.64,281.44,278.71999999999997,294.7375055555555,1274472.7889497587
2018-05-16 13:50:00,0.0018568922190000002,0.4959638690129937,0.44687649999999995,0.7446355,0.7446355,0.5654646999999999,181300.0,17140.0,18410.0,3930.0,4059.9999999999995,224840.0,300.9731640314401,298.65,301.71,281.46,278.7,294.64362777777774,1285588.626853439
2018-05-16 13:55:00,0.001863796368,0.5019412955720295,0.45166629999999997,0.7553373000000001,0.7553373000000001,0.5544029,183500.0,17280.0,19660.0,4090.0,4160.0,228690.0,301.168214273787,298.87,301.88,281.47999999999996,278.72999999999996,294.6383722222222,1285693.3517120006
2018-05-16 14:00:00,0.0018684797490000002,0.5048014004618735,0.4388113,0.7553373000000001,0.7553373000000001,0.5485707,180300.0,17260.0,18970.0,4210.0,4170.0,224910.0,301.4980466566277,298.78999999999996,301.78999999999996,281.41999999999996,278.73999999999995,294.83405555555555,1256115.0888643211
2018-05-16 14:05:00,0.0018712283699999998,0.500678568488057,0.44701430000000003,0.7553373000000001,0.7553373000000001,0.5445815,183100.0,17350.0,19450.0,4030.0000000000005,4140.0,228070.0,301.590333462324,298.83,301.85999999999996,281.46,278.71999999999997,294.8497944444444,1286126.2411887988
2018-05-16 14:10:00,0.0018624567569999998,0.5052344805999559,0.4558704,0.7553373000000001,0.7553373000000001,0.5275668,183900.0,17140.0,20830.0,4120.0,4260.0,230250.0,302.0117926750373,299.09,302.02,281.48999999999995,278.75,294.9358833333333,1280097.3663396805
2018-05-16 14:15:00,0.0018601360965,0.4975547620925041,0.45979279999999995,0.7553373000000001,0.7553373000000001,0.5011605,185500.0,17070.0,19510.0,4150.0,4160.0,230390.0,302.40199056894426,298.76,301.84,281.47999999999996,278.66999999999996,294.82382777777775,1311164.8064420398
