Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-05-16 14:20:00,0.0018520689884999999,0.5012658355900709,0.44251670000000004,0.7553373000000001,0.7553373000000001,0.5085307,182100.0,17290.0,19510.0,4010.0,4080.0,226990.0,302.5273550494783,298.85999999999996,301.85999999999996,281.45,278.7,295.05913888888887,1277603.5120089992
2018-05-16 14:25:00,0.001857914277,0.5052603591046133,0.4576766,0.7445846999999999,0.7445846999999999,0.5075160000000001,184800.0,17290.0,20580.0,3960.0,4070.0000000000005,230700.0,302.7123977886134,298.98999999999995,301.94,281.48999999999995,278.72999999999996,295.20130555555556,1286296.231811521
2018-05-16 14:30:00,0.0018633263475000001,0.5094785057491023,0.45008879999999996,0.7445846999999999,0.7445846999999999,0.5028432,183500.0,17130.0,20450.0,3920.0,3950.0,228950.0,302.90273158060495,299.01,301.97999999999996,281.46,278.75,295.2840111111111,1266672.8417086
2018-05-16 14:35:00,0.0018624052334999999,0.5061669945642856,0.4402391,0.7445846999999999,0.7445846999999999,0.5082934,180200.0,17220.0,20380.0,3800.0,3800.0,225400.0,302.9180497804877,299.12,301.96999999999997,281.42999999999995,278.75,295.3923,1252031.3996612814
2018-05-16 14:40:00,0.001852040598,0.5122201725863713,0.4429231,0.7445846999999999,0.7445846999999999,0.49770020000000004,185400.0,17250.0,21890.0,3820.0,3980.0,232340.0,303.1114409902363,299.25,302.14,281.46,278.71999999999997,295.3731444444444,1272938.167795519
2018-05-16 14:45:00,0.0018608363955000002,0.5048217113498578,0.4547659,0.7445846999999999,0.7445846999999999,0.48664949999999996,185600.0,17040.0,20650.0,3790.0,3860.0,230940.0,303.1326756596155,298.96,301.95,281.42999999999995,278.65999999999997,295.1953833333333,1292987.135837161
2018-05-16 14:50:00,0.001864155981,0.5007505275434837,0.4437276,0.7336646,0.7336646,0.5022372,183100.0,17180.0,20080.0,3750.0,3880.0,227990.0,302.9088400144877,298.92999999999995,301.90999999999997,281.41999999999996,278.66999999999996,295.2786722222222,1285941.4217540007
2018-05-16 14:55:00,0.0018518334525,0.5117350844206916,0.44211069999999997,0.7336646,0.7336646,0.5030302,182500.0,17210.0,20380.0,3740.0,3890.0,227720.0,302.9311003120541,299.04999999999995,301.96999999999997,281.4,278.7,295.31170555555553,1254214.832778
2018-05-16 15:00:00,0.0018645629115,0.5044237893492461,0.4398856,0.7336646,0.7336646,0.5075249000000001,181800.0,17280.0,20490.0,3930.0,3730.0,227230.0,302.6069402538998,299.09,301.96999999999997,281.40999999999997,278.7,295.1104611111111,1267513.44702604
2018-05-16 15:05:00,0.0018637154024999999,0.5071605395453666,0.44862609999999997,0.7336646,0.7336646,0.5100497,185400.0,17230.0,20900.0,3680.0,3780.0,230990.0,302.799168477354,299.09,302.03999999999996,281.45,278.7,295.32014999999996,1285637.499684999
2018-05-16 15:10:00,0.0018662579294999998,0.5036263937827398,0.45280679999999995,0.7336646,0.7336646,0.497643,185700.0,17300.0,21430.0,3840.0,3840.0,232110.0,303.0142147865785,299.09999999999997,302.05999999999995,281.46,278.69,295.2886444444444,1296754.2449368394
2018-05-16 15:15:00,0.001859632428,0.5103407208632273,0.44880899999999996,0.7336646,0.7336646,0.4770705,184800.0,17200.0,21080.0,3870.0,3730.0,230680.0,303.2935861782378,299.10999999999996,302.04999999999995,281.46,278.72999999999996,295.1607055555555,1273491.3547574405
2018-05-16 15:20:00,0.0018724996335,0.5086493130007407,0.4541898,0.7336646,0.7336646,0.4789732,187500.0,17280.0,21030.0,3800.0,3780.0,233390.0,303.19688092420233,299.07,302.05999999999995,281.46999999999997,278.71,295.11274444444444,1296394.162236959
2018-05-16 15:25:00,0.001872519612,0.5095791834757956,0.4512426,0.7336646,0.7336646,0.4727856,182400.0,17280.0,20250.0,3860.0,3880.0,227670.0,303.1895256160923,298.96,301.90999999999997,281.4,278.71999999999997,294.99501111111107,1258830.9507161593
2018-05-16 15:30:00,0.0018647301,0.5103645794683909,0.4428566,0.7336646,0.7336646,0.4881796,182600.0,17310.0,19930.0,3640.0,3800.0,227280.0,303.0835220642716,298.96999999999997,301.90999999999997,281.4,278.71,295.1806222222222,1258271.9187439994
2018-05-16 15:35:00,0.0018545736615000002,0.5156888181269219,0.44528599999999996,0.7336646,0.7336646,0.4875117,183500.0,17270.0,20770.0,3660.0,3790.0,228990.0,303.06300421071893,299.06,301.97999999999996,281.40999999999997,278.71999999999997,295.15121666666664,1251418.6152235596
2018-05-16 15:40:00,0.0018613978964999998,0.5187113962588449,0.44481190000000004,0.7336646,0.7336646,0.4984237,182500.0,17180.0,20960.0,3700.0,3670.0,228010.0,303.05980750637656,299.16999999999996,302.03,281.4,278.75,295.34155,1237346.5051326004
2018-05-16 15:45:00,0.0018574779044999998,0.5135346466024461,0.44856569999999996,0.7336646,0.7336646,0.4883717,183700.0,17190.0,19970.0,3720.0,3730.0,228310.0,302.8437530770824,298.91999999999996,301.90999999999997,281.40999999999997,278.71,294.9790944444444,1258037.7226883995
2018-05-16 15:50:00,0.0018492047025,0.5092103543459279,0.4465573,0.7336646,0.7336646,0.4939867,184700.0,17130.0,20110.0,3540.0,3720.0,229200.0,302.987416754171,298.92999999999995,301.91999999999996,281.41999999999996,278.66999999999996,295.2012111111111,1275627.6558850005
2018-05-16 15:55:00,0.001863367356,0.5175262096128079,0.43499499999999997,0.7236846,0.7236846,0.4948853,180900.0,17110.0,20560.0,3630.0,3590.0,225790.0,302.90684380724093,299.09999999999997,301.95,281.38,278.75,295.14796666666666,1229307.3397692805
2018-05-16 16:00:00,0.0018616018875,0.5151863340339734,0.44610240000000007,0.7236846,0.7236846,0.5020549000000001,184700.0,17270.0,21490.0,3670.0,3600.0,230730.0,303.109469906531,299.21999999999997,302.09999999999997,281.42999999999995,278.72999999999996,295.44814444444444,1260830.8251900019
2018-05-16 16:05:00,0.001858101444,0.5248324223996562,0.4406191,0.7236846,0.7236846,0.4901664,188500.0,17160.0,22140.0,3670.0,3660.0,235130.0,303.2250243460123,299.27,302.21,281.42999999999995,278.71999999999997,295.3369666666666,1263120.9983222403
2018-05-16 16:10:00,0.0018571182915,0.5142981491117363,0.4487449,0.7342109000000001,0.7342109000000001,0.48733309999999996,185300.0,17270.0,20670.0,3900.0,3960.0,231100.0,302.55856549024935,299.03,301.99,281.39,278.66999999999996,294.71709999999996,1267111.1568108802
2018-05-16 16:15:00,0.0018523592024999999,0.5108192098646926,0.4444695,0.7342109000000001,0.7342109000000001,0.4915506,182900.0,17180.0,19340.0,3690.0,3860.0,226970.0,302.2951593863562,298.71,301.77,281.34999999999997,278.64,294.56552222222217,1259217.4731194
2018-05-16 16:20:00,0.0018636081495,0.5058105031417042,0.43728340000000004,0.7342109000000001,0.7342109000000001,0.4918852,177500.0,17190.0,18140.0,3780.0,3720.0,220330.0,302.2831829211307,298.62,301.65,281.29999999999995,278.65999999999997,294.56108333333333,1234140.9733276805
2018-05-16 16:25:00,0.0018560037015000002,0.5093047700807825,0.4308192,0.7342109000000001,0.7342109000000001,0.4792731,175300.0,17270.0,16890.0,3860.0,3820.0,217140.0,302.4424404582575,298.4,301.46999999999997,281.27,278.66999999999996,294.4762722222222,1210482.2604264002
2018-05-16 16:30:00,0.001866340998,0.5045432798391105,0.4362923,0.7342109000000001,0.7342109000000001,0.47240940000000003,175300.0,17210.0,16460.0,3770.0,3950.0,216690.0,302.58443328732153,298.30999999999995,301.41999999999996,281.28,278.66999999999996,294.4752555555555,1221905.85816528
2018-05-16 16:35:00,0.0018592822785,0.5056769453880999,0.42932629999999994,0.7342109000000001,0.7342109000000001,0.4769692,175700.0,17250.0,16520.0,3840.0,3860.0,217170.0,302.34434458608973,298.26,301.39,281.28999999999996,278.66999999999996,294.35224999999997,1221948.3927479207
2018-05-16 16:40:00,0.0018588963780000003,0.5029963241516319,0.43204479999999995,0.7342109000000001,0.7342109000000001,0.4809883,177400.0,17250.0,17180.0,3730.0,3740.0,219300.0,302.44966493267276,298.4,301.5,281.33,278.66999999999996,294.5126444444444,1240346.6017084795
2018-05-16 16:45:00,0.0018626197394999997,0.5052235697834957,0.4336866,0.7342109000000001,0.7342109000000001,0.47447179999999994,177200.0,17070.0,16670.0,3630.0,3780.0,218350.0,302.58134402343524,298.34,301.46999999999997,281.33,278.69,294.5093166666666,1233486.416585279
2018-05-16 16:50:00,0.0018655681455,0.5079999513380324,0.42512409999999995,0.7342109000000001,0.7342109000000001,0.4573355,174400.0,17260.0,16570.0,3800.0,3850.0,215880.0,302.8231144309675,298.37,301.45,281.28999999999996,278.71,294.40574999999995,1207360.7875706395
2018-05-16 16:55:00,0.0018640708094999998,0.5025511393218939,0.4288398,0.7342109000000001,0.7342109000000001,0.45849829999999997,176400.0,17200.0,16750.0,3740.0,3850.0,217940.0,302.8139952885005,298.37,301.46999999999997,281.34,278.7,294.4191833333333,1234447.3615900786
2018-05-16 17:00:00,0.0018575767455000004,0.5069237708268451,0.42500259999999995,0.7342109000000001,0.7342109000000001,0.4466733,175300.0,17230.0,17040.0,3700.0,3870.0,217140.0,303.3906723645273,298.53999999999996,301.55999999999995,281.32,278.71,294.68556666666666,1216167.8437918802
2018-05-16 17:05:00,0.001861525128,0.5031354312829353,0.4385555,0.7342109000000001,0.7342109000000001,0.435039,177700.0,17180.0,17030.0,3680.0,3860.0,219450.0,303.35339832266226,298.35999999999996,301.48999999999995,281.34999999999997,278.69,294.43673888888884,1242100.6323084794
2018-05-16 17:10:00,0.001865020314,0.4989039050236301,0.440405,0.7342109000000001,0.7342109000000001,0.44527900000000004,177200.0,17420.0,16670.0,3750.0,3970.0,219010.0,302.80599440837483,298.28,301.42999999999995,281.34999999999997,278.67999999999995,294.1712055555555,1249111.1101588795
2018-05-16 17:15:00,0.001870355625,0.4976601729200024,0.4424757,0.7342109000000001,0.7342109000000001,0.4421695,176600.0,17340.0,16490.0,3820.0,3980.0,218230.0,302.76267723191506,298.27,301.41999999999996,281.34,278.67999999999995,294.0778833333333,1247992.7718999994
2018-05-16 17:20:00,0.001861039335,0.5059806048801858,0.430913,0.7342109000000001,0.7342109000000001,0.4609312,175300.0,17220.0,16260.0,3680.0,3760.0,216220.0,302.65588149621885,298.28999999999996,301.40999999999997,281.31,278.7,294.33003888888885,1218434.8241556003
2018-05-16 17:25:00,0.001865720613,0.5049181250837977,0.4256176,0.7342109000000001,0.7342109000000001,0.4590781,174700.0,17170.0,16690.0,3730.0,3760.0,216050.0,302.8601488659846,298.39,301.45,281.31,278.71,294.46854444444443,1216819.6125488
2018-05-16 17:30:00,0.0018566892794999999,0.5070007499565882,0.4205834,0.7342109000000001,0.7342109000000001,0.4441108,173900.0,17270.0,16340.0,3800.0,3900.0,215210.0,302.9862228582542,298.28999999999996,301.39,281.28999999999996,278.7,294.3001833333333,1206271.9724162796
2018-05-16 17:35:00,0.0018511804709999999,0.5095998229715972,0.4236473,0.7342109000000001,0.7342109000000001,0.4390320999999999,173600.0,17260.0,15530.0,3840.0,3940.0,214170.0,302.91546912963855,298.13,301.28999999999996,281.28,278.7,294.14722777777774,1198049.3539156795
2018-05-16 17:40:00,0.0018560121135,0.5020568386201357,0.43190059999999997,0.7342109000000001,0.7342109000000001,0.4454918,174800.0,17270.0,15430.0,3920.0,3880.0,215300.0,302.62067295626565,298.07,301.28999999999996,281.29999999999995,278.66999999999996,294.0202944444444,1224454.9130258807
2018-05-16 17:45:00,0.001857586209,0.5004835039410283,0.43436990000000003,0.7342109000000001,0.7342109000000001,0.4519351,174400.0,17250.0,15480.0,4070.0000000000005,3920.0,215120.0,302.5109005650215,298.07,301.27,281.31,278.67999999999995,294.04564999999997,1225493.3809079207
2018-05-16 17:50:00,0.0018585924944999998,0.4985542544395005,0.4265419,0.7342109000000001,0.7342109000000001,0.454299,172500.0,17190.0,15000.0,3950.0,3800.0,212440.0,302.4536546009305,297.96999999999997,301.19,281.28,278.66999999999996,294.04035555555555,1216832.8614145203
2018-05-16 17:55:00,0.001859453673,0.4972224775412096,0.4244497,0.7342109000000001,0.7342109000000001,0.45975320000000003,170800.0,17290.0,15100.0,3790.0,3830.0,210810.0,302.5100804205664,298.06,301.21,281.26,278.66999999999996,294.1860277777778,1208067.97050632
2018-05-16 18:00:00,0.0018668551815,0.5001747942225162,0.41785920000000004,0.7342109000000001,0.7342109000000001,0.4630386,170500.0,17220.0,15300.0,3950.0,3880.0,210850.0,302.4732455179384,298.09999999999997,301.22999999999996,281.26,278.7,294.21392777777777,1198827.890288639
2018-05-16 18:05:00,0.0018559690019999998,0.4977601325401098,0.42755340000000003,0.7342109000000001,0.7342109000000001,0.4577467,173300.0,17130.0,15510.0,3880.0,3940.0,213760.0,302.2758498050498,298.03999999999996,301.24,281.31,278.67999999999995,293.95291111111106,1224426.4713537605
2018-05-16 18:10:00,0.0018626596965,0.4990143367982465,0.43243349999999997,0.7342109000000001,0.7342109000000001,0.4733596,173700.0,17150.0,15690.0,3790.0,3910.0,214240.0,302.2161941753592,298.16999999999996,301.32,281.31,278.69,294.17983888888887,1224168.0828640806
2018-05-16 18:15:00,0.0018636207675,0.49953792029968,0.4265372,0.7342109000000001,0.7342109000000001,0.4926732,175300.0,17320.0,16590.0,3910.0,3980.0,217100.0,301.9940013897947,298.28999999999996,301.40999999999997,281.34,278.7,294.32705555555555,1234149.3293711985
2018-05-16 18:20:00,0.0018724985819999998,0.5108476057168165,0.4266121,0.7342109000000001,0.7342109000000001,0.5008404,173300.0,17290.0,16440.0,3820.0,3900.0,214750.0,301.9354584023623,298.37,301.41999999999996,281.31,278.77,294.4170333333333,1193057.725721281
2018-05-16 18:25:00,0.0018599888865,0.5041360511760692,0.4290524,0.7342109000000001,0.7342109000000001,0.5201131999999999,175900.0,17300.0,16770.0,3940.0,4050.0,217960.0,301.4991408025334,298.42999999999995,301.48999999999995,281.34999999999997,278.71999999999997,294.3653833333333,1227078.4838541187
2018-05-16 18:30:00,0.0018519249330000004,0.5109368706998355,0.42959790000000003,0.7342109000000001,0.7342109000000001,0.534142,177500.0,17340.0,17420.0,3830.0,4090.0,220180.0,301.46654108999627,298.5,301.55999999999995,281.35999999999996,278.72999999999996,294.5695833333333,1221758.5037690406
2018-05-16 18:35:00,0.001858948953,0.5013964309596459,0.4390291,0.7342109000000001,0.7342109000000001,0.5340359,179500.0,17210.0,18080.0,3880.0,3960.0,222630.0,301.5199207493851,298.60999999999996,301.65999999999997,281.40999999999997,278.71,294.6144722222222,1259034.0384455998
2018-05-16 18:40:00,0.0018544706144999997,0.5116324694795,0.4473276,0.7444314,0.7444314,0.5401078,183400.0,17260.0,19070.0,3970.0,4120.0,227820.0,301.32060206702187,298.72999999999996,301.78,281.45,278.73999999999995,294.5399,1260652.7924029198
2018-05-16 18:45:00,0.0018597659684999998,0.4893512200240041,0.45888529999999994,0.7545245,0.7545245,0.5522577,186300.0,17270.0,20030.0,4010.0,4140.0,231750.0,300.98325261264534,298.73999999999995,301.84,281.51,278.64,294.4407722222222,1338894.7430597213
2018-05-16 18:50:00,0.0018599867834999998,0.5039959630757789,0.4436395,0.7545245,0.7545245,0.563451,181200.0,17180.0,18520.0,4230.0,4220.0,225350.0,300.60434711254675,298.65,301.71,281.41999999999996,278.71,294.28499999999997,1264402.63551116
2018-05-16 18:55:00,0.001869016014,0.4988765058482061,0.43704360000000003,0.7545245,0.7545245,0.5813250999999999,178900.0,17260.0,17290.0,4150.0,4350.0,221950.0,300.2592484043458,298.44,301.54999999999995,281.39,278.7,294.2589888888889,1261163.9432961596
2018-05-16 19:00:00,0.0018599142299999998,0.5050730266004236,0.43661590000000006,0.7545245,0.7545245,0.5873275,178900.0,17220.0,17420.0,4180.0,4350.0,222070.0,300.2367236796959,298.46999999999997,301.55999999999995,281.39,278.71999999999997,294.3320611111111,1245691.2727415997
2018-05-16 19:05:00,0.0018531825269999997,0.5020397667117718,0.44555459999999997,0.7645345,0.7645345,0.5916553,180500.0,17130.0,17970.0,4290.0,4380.0,224270.0,300.2256485971644,298.54999999999995,301.64,281.41999999999996,278.7,294.38912222222217,1264425.78607744
2018-05-16 19:10:00,0.0018571445790000003,0.5036530101863306,0.44543240000000006,0.7645345,0.7645345,0.5907033,180800.0,17160.0,18080.0,4370.0,4340.0,224750.0,300.1618969778125,298.5,301.62,281.41999999999996,278.71,294.3173333333333,1262470.52992184
2018-05-16 19:15:00,0.00186363654,0.504871930541659,0.4502167,0.7645345,0.7645345,0.5923231999999999,181200.0,17190.0,17530.0,4420.0,4620.0,224960.0,299.99012395752806,298.41999999999996,301.57,281.41999999999996,278.71999999999997,294.18845555555555,1262208.860208
2018-05-16 19:20:00,0.001856936382,0.5024800493399378,0.4319365,0.7645345,0.7645345,0.5912138,175700.0,17240.0,16420.0,4270.0,4460.0,218090.0,300.062610224237,298.30999999999995,301.44,281.34,278.7,294.2363111111111,1229722.7153164789
2018-05-16 19:25:00,0.0018679865955,0.5002653528859498,0.4340061,0.7645345,0.7645345,0.5912138,175300.0,17230.0,16170.0,4170.0,4390.0,217260.0,300.0039162242611,298.21999999999997,301.37,281.33,278.7,294.18375555555554,1232354.7608820389
2018-05-16 19:30:00,0.0018634987935,0.4990767962273905,0.4334178,0.7645345,0.7645345,0.592146,173800.0,17160.0,15800.0,4380.0,4470.0,215610.0,299.9682495788232,298.12,301.30999999999995,281.31,278.69,294.16613888888884,1224719.5500847208
2018-05-16 19:35:00,0.0018626975505,0.4947337401046832,0.4348791,0.7645345,0.7645345,0.5979359,175500.0,17190.0,16150.0,4400.0,4580.0,217820.0,299.8088968710292,298.15,301.34999999999997,281.34999999999997,278.67999999999995,294.11185,1247555.4221739597
2018-05-16 19:40:00,0.0018507440985,0.4963538078233215,0.43797509999999995,0.7751380999999999,0.7751380999999999,0.5959616,175600.0,17220.0,16020.0,4330.0,4420.0,217590.0,299.69294421929436,298.15,301.34,281.34999999999997,278.66999999999996,293.9776944444444,1244192.0170644794
2018-05-16 19:45:00,0.0018592665059999998,0.5012121639583733,0.44108820000000004,0.7751380999999999,0.7751380999999999,0.6171321,178800.0,17450.0,16860.0,4360.0,4320.0,221790.0,299.74072433653095,298.30999999999995,301.46999999999997,281.39,278.7,294.3415944444444,1254585.2260126395
2018-05-16 19:50:00,0.0018592475790000001,0.5065866081797541,0.43739020000000006,0.7751380999999999,0.7751380999999999,0.6352186,178700.0,17280.0,17390.0,4450.0,4600.0,222420.0,299.51012698307807,298.46,301.54999999999995,281.39,278.72999999999996,294.40327777777776,1240580.9401966406
2018-05-16 19:55:00,0.0018665586585,0.5069311514690994,0.4343277,0.7751380999999999,0.7751380999999999,0.6498573000000001,177500.0,17230.0,17370.0,4470.0,4520.0,221090.0,299.4164383444545,298.51,301.55999999999995,281.37,278.73999999999995,294.53467777777774,1231412.7172054804
2018-05-16 20:00:00,0.0018576282689999998,0.5072327047585181,0.43698609999999993,0.7751380999999999,0.7751380999999999,0.6585594,178100.0,17200.0,17640.0,4520.0,4590.0,222050.0,299.24313220965223,298.54999999999995,301.59999999999997,281.39,278.73999999999995,294.5037111111111,1234840.6811916009
2018-05-16 20:05:00,0.001853567376,0.5085325055875497,0.44490359999999995,0.7751380999999999,0.7751380999999999,0.6693858,182200.0,17110.0,18690.0,4450.0,4450.0,226900.0,299.22708814915785,298.64,301.71,281.45,278.73999999999995,294.64721111111106,1260038.7788249603
2018-05-16 20:10:00,0.001862015127,0.5012402713466386,0.45341159999999997,0.7751380999999999,0.7751380999999999,0.6645824,184400.0,17090.0,19150.0,4540.0,4520.0,229700.0,299.23529301820605,298.75,301.82,281.48999999999995,278.71999999999997,294.5846388888889,1293806.1678970396
2018-05-16 20:15:00,0.001867457691,0.4970691438641384,0.4522898,0.7751380999999999,0.7751380999999999,0.6711845,183400.0,17250.0,19090.0,4600.0,4740.0,229080.0,299.2062358828782,298.72999999999996,301.79999999999995,281.46999999999997,278.7,294.6542,1297587.8895223187
2018-05-16 20:20:00,0.001862894181,0.5035934265664662,0.4433692,0.7751380999999999,0.7751380999999999,0.6635996,180000.0,17460.0,18000.0,4480.0,4500.0,224440.0,299.18211151246527,298.58,301.65,281.40999999999997,278.71999999999997,294.52133888888886,1257033.0878146393
2018-05-16 20:25:00,0.0018652200990000002,0.4999890522998433,0.4427964,0.7751380999999999,0.7751380999999999,0.6579630000000001,179600.0,17110.0,17440.0,4600.0,4680.0,223430.0,299.0241173670873,298.41999999999996,301.54999999999995,281.4,278.7,294.29384999999996,1263281.3773847995
2018-05-16 20:30:00,0.0018637900590000001,0.5074137629965365,0.447814,0.7854763,0.7854763,0.6602736999999999,185500.0,17270.0,17330.0,4730.0,4710.0,229540.0,298.93199302061316,298.34999999999997,301.53,281.41999999999996,278.66999999999996,294.24286666666666,1285688.999606001
2018-05-16 20:35:00,0.0018679298145000002,0.4971444800020687,0.4494095,0.7854763,0.7854763,0.6656901,179500.0,17300.0,17370.0,4710.0,4550.0,223430.0,298.91066391740947,298.35999999999996,301.53,281.40999999999997,278.7,294.30190555555555,1269802.23803492
2018-05-16 20:40:00,0.0018675954375,0.4959574089330291,0.4470318,0.7854763,0.7854763,0.665703,179700.0,17230.0,17420.0,4680.0,4930.0,223960.0,298.8802094331426,298.39,301.54999999999995,281.41999999999996,278.7,294.27405,1274259.7098400001
2018-05-16 20:45:00,0.00186622323,0.4919029623771843,0.44250690000000004,0.7854763,0.7854763,0.6667971,178100.0,17260.0,15550.0,4780.0,4930.0,220620.0,298.6501369492014,297.89,301.26,281.34999999999997,278.63,294.0779722222222,1273323.4531456004
2018-05-16 20:50:00,0.001864181217,0.4827728901241011,0.4333298,0.7966619,0.7966619,0.6544441999999999,166900.0,17260.0,11610.0,4770.0,4890.0,205430.0,297.6461544393651,297.03999999999996,300.60999999999996,281.25,278.65,292.9786888888889,1215815.6212591997
2018-05-16 20:55:00,0.001850351889,0.4867881457759654,0.4156008,0.7966619,0.7966619,0.6646933,161900.0,17240.0,10240.0,4980.0,4960.0,199320.0,297.2751692251341,296.7,300.34999999999997,281.19,278.66999999999996,292.782,1169663.9690332804
2018-05-16 21:00:00,0.0018535116465,0.4883855724165766,0.4155649,0.7862735999999999,0.7862735999999999,0.7122187,164000.0,17180.0,10630.0,4740.0,4780.0,201330.0,296.77421272955894,296.78,300.40999999999997,281.23999999999995,278.7,292.9731722222222,1180960.2478893586
2018-05-16 21:05:00,0.001860984657,0.4795138314843605,0.4566699000000001,0.7862735999999999,0.7862735999999999,0.7507212,174400.0,17410.0,13260.0,4760.0,4710.0,214540.0,296.5293996514812,297.25,300.79999999999995,281.4,278.65999999999997,293.2640722222222,1279085.5676356808
2018-05-16 21:10:00,0.0018610235625,0.4919596416171031,0.4599213,0.7862735999999999,0.7862735999999999,0.7477176999999999,172400.0,17290.0,12660.0,4770.0,4740.0,211860.0,296.4813338581673,297.29999999999995,300.78999999999996,281.42999999999995,278.78999999999996,293.1782222222222,1232429.3770800005
2018-05-16 21:15:00,0.0018664303755,0.4639714019812904,0.46393159999999994,0.7862735999999999,0.7862735999999999,0.727029,174800.0,17190.0,12420.0,4880.0,4940.0,214230.0,296.61285514899214,296.96999999999997,300.72999999999996,281.47999999999996,278.65,293.0231333333333,1324965.2026860404
2018-05-16 21:20:00,0.001859876376,0.4566918473547367,0.4624249,0.7862735999999999,0.7862735999999999,0.7056142,176300.0,17170.0,12850.0,4790.0,4900.0,216010.0,296.80051347705415,296.96,300.78999999999996,281.52,278.60999999999996,292.9075833333333,1357635.89006016
2018-05-16 21:25:00,0.0018529943085,0.4656289991538631,0.4595803,0.7862735999999999,0.7862735999999999,0.6935460999999999,171700.0,17180.0,11760.0,5000.0,4830.0,210470.0,296.856802644973,296.87,300.65,281.48999999999995,278.7,292.79470555555554,1296834.4291928397
2018-05-16 21:30:00,0.0018685102424999998,0.4561148115475833,0.4589963,0.7862735999999999,0.7862735999999999,0.6900219,169600.0,17250.0,11380.0,4840.0,4870.0,207940.0,296.921049963795,296.72999999999996,300.56,281.47999999999996,278.69,292.80595,1307693.3926121998
2018-05-16 21:35:00,0.0018538481265000003,0.4580497171212466,0.4622877,0.7862735999999999,0.7862735999999999,0.6837045,170800.0,17250.0,11080.0,4740.0,4970.0,208840.0,296.7905639794168,296.53999999999996,300.47999999999996,281.48999999999995,278.66999999999996,292.59802777777776,1311382.8627784804
2018-05-16 21:40:00,0.0018619604490000001,0.4566748288186006,0.45297129999999997,0.7862735999999999,0.7862735999999999,0.6891144,168000.0,17360.0,10620.0,4750.0,4760.0,205490.0,296.6247940512215,296.52,300.41999999999996,281.46999999999997,278.7,292.5184722222222,1293768.1753304796
2018-05-16 21:45:00,0.0018578795775,0.4631736407881027,0.46269420000000006,0.7965693,0.7965693,0.6845051,173700.0,17310.0,11230.0,5010.0,4990.0,212240.0,296.5634739702909,296.47999999999996,300.42999999999995,281.51,278.67999999999995,292.3985722222222,1318895.0540462
2018-05-16 21:50:00,0.0018564852885,0.4536517849000361,0.454935,0.7965693,0.7965693,0.6735905,168800.0,17280.0,10360.0,4830.0,5030.0,206300.0,296.6378121725107,296.31,300.34999999999997,281.52,278.71,292.31773888888887,1308591.44045356
2018-05-16 21:55:00,0.0018456947954999998,0.4579730882459144,0.4492143,0.7965693,0.7965693,0.6681223,165800.0,17330.0,9840.0,4960.0,4950.0,202880.0,296.78555567299327,296.22999999999996,300.26,281.46,278.71,292.3787,1273206.434246999
2018-05-16 22:00:00,0.0018633736649999997,0.4547586509534828,0.45321399999999995,0.7965693,0.7965693,0.6664166,164400.0,17310.0,9600.0,4710.0,4810.0,200830.0,296.74232173549865,296.14,300.2,281.42999999999995,278.71,292.31531666666666,1271379.1959488003
2018-05-16 22:05:00,0.0018594831150000003,0.4510178867246863,0.45158840000000006,0.7965693,0.7965693,0.6676119,165100.0,17180.0,9630.0,4760.0,4760.0,201430.0,296.75570400538976,296.10999999999996,300.19,281.45,278.69,292.3441444444444,1287382.3908623988
2018-05-16 22:10:00,0.0018662558265000002,0.4464492807457936,0.4559282,0.7965693,0.7965693,0.6601315,166400.0,17220.0,9580.0,4750.0,4970.0,202920.0,296.76135504736476,296.07,300.2,281.47999999999996,278.67999999999995,292.2459611111111,1310797.0376592001
2018-05-16 22:15:00,0.0018623295255,0.4551875885051504,0.4516811,0.7965693,0.7965693,0.6609505,169300.0,17270.0,10050.0,4770.0,4750.0,206140.0,296.7492698258462,296.12,300.23999999999995,281.46999999999997,278.66999999999996,292.2461833333333,1308039.3322863996
2018-05-16 22:20:00,0.0018594841665,0.4537444852293008,0.4549814,0.7965693,0.7965693,0.6605160999999999,166700.0,17350.0,9820.0,4860.0,4840.0,203570.0,296.7466557319964,296.19,300.25,281.47999999999996,278.71,292.2377722222222,1292047.5504410793
2018-05-16 22:25:00,0.0018614294415,0.4543757312416854,0.448344,0.7965693,0.7965693,0.6622421,165900.0,17220.0,9960.0,5020.0,4770.0,202870.0,296.6893903806228,296.28,300.28,281.46999999999997,278.71999999999997,292.2089722222222,1284060.586610999
2018-05-16 22:30:00,0.0018662011485,0.452394378692512,0.450904,0.7965693,0.7965693,0.6583695999999999,165600.0,17160.0,9650.0,4780.0,4810.0,202000.0,296.7111486152488,296.15,300.21999999999997,281.46999999999997,278.71999999999997,292.1754611111111,1287352.229448999
2018-05-16 22:35:00,0.0018566293440000002,0.4555415122914461,0.4514419,0.7965693,0.7965693,0.6575551000000001,166500.0,17260.0,9640.0,4810.0,4760.0,202970.0,296.71470547195986,296.10999999999996,300.21,281.46999999999997,278.71,292.1674611111111,1285406.629693439
2018-05-16 22:40:00,0.0018562245165000002,0.4540018985065783,0.4530129,0.7965693,0.7965693,0.6529728,165300.0,17070.0,9380.0,4710.0,4880.0,201340.0,296.7365268395811,296.06,300.16999999999996,281.44,278.69,292.1240222222222,1280470.0991609988
2018-05-16 22:45:00,0.0018719097419999998,0.4458141281065085,0.4423386,0.7965693,0.7965693,0.6617390000000001,162500.0,17330.0,9210.0,4830.0,4820.0,198690.0,296.69298091706514,296.03999999999996,300.13,281.40999999999997,278.67999999999995,292.20532777777777,1281898.9588641603
2018-05-16 22:50:00,0.0018554485094999997,0.4578286524393081,0.4444349,0.7965693,0.7965693,0.6587572,164200.0,17350.0,9500.0,4710.0,4900.0,200660.0,296.6454133083434,296.09,300.17999999999995,281.45,278.73999999999995,292.1204388888889,1261317.55681212
2018-05-16 22:55:00,0.0018575683335,0.45621701221412203,0.44381770000000004,0.7965693,0.7965693,0.6769333000000001,162600.0,17270.0,9790.0,4920.0,4820.0,199400.0,296.5367698668819,296.33,300.27,281.42999999999995,278.73999999999995,292.2702444444444,1253439.3428792416
2018-05-16 23:00:00,0.0018598900455,0.4613635109967869,0.44763420000000004,0.7965693,0.7965693,0.7081700999999999,167700.0,17190.0,10640.0,4930.0,4750.0,205210.0,296.4567756444734,296.57,300.44,281.46999999999997,278.72999999999996,292.62143888888886,1278333.2230279204
2018-05-16 23:05:00,0.0018492551745,0.4721288087434129,0.4590141,0.7965693,0.7965693,0.7205164000000001,172500.0,17300.0,11910.0,4770.0,4830.0,211310.0,296.3324722692326,296.84,300.64,281.53,278.76,292.67196666666666,1284940.0179892413
2018-05-16 23:10:00,0.0018565736144999997,0.4611929996408228,0.46648790000000007,0.7965693,0.7965693,0.7264668000000001,176500.0,17410.0,12430.0,4830.0,5080.0,216250.0,296.2101852452324,296.85999999999996,300.71,281.58,278.69,292.63721666666663,1345910.7441282794
2018-05-16 23:15:00,0.0018683556719999998,0.4479383533914767,0.48381820000000003,0.8067686,0.8067686,0.7363186999999999,175500.0,17140.0,12520.0,4850.0,5180.0,215190.0,296.059535071545,296.92999999999995,300.78,281.59999999999997,278.65999999999997,292.6273444444444,1377885.4954636807
2018-05-16 23:20:00,0.0018638910029999999,0.4541769507001215,0.4790541,0.8067686,0.8067686,0.7397369,174500.0,17250.0,12280.0,4920.0,5180.0,214130.0,296.02310924627346,296.85999999999996,300.71999999999997,281.56,278.66999999999996,292.6386,1351215.4364519198
2018-05-16 23:25:00,0.0018602780490000002,0.461309373364334,0.4616375,0.8067686,0.8067686,0.7478378999999999,172000.0,17190.0,11310.0,5240.0,5030.0,210770.0,295.98369827562794,296.64,300.53999999999996,281.54999999999995,278.73999999999995,292.7092333333333,1311264.8653154403
2018-05-16 23:30:00,0.0018604389284999998,0.4564575679224875,0.45917009999999997,0.8067686,0.8067686,0.7445866,169600.0,17170.0,11190.0,5100.0,5060.0,208120.0,295.96952568168086,296.65999999999997,300.53999999999996,281.53999999999996,278.73999999999995,292.65259444444445,1306711.4388048
2018-05-16 23:35:00,0.001858930026,0.4522583098693453,0.48084109999999997,0.8067686,0.8067686,0.7461315999999999,173900.0,17390.0,11780.0,5040.0,5090.0,213200.0,295.96799270995535,296.69,300.62,281.57,278.66999999999996,292.6716944444444,1352282.0505904001
2018-05-16 23:40:00,0.0018564232500000001,0.4515776119924116,0.4787141,0.8067686,0.8067686,0.7419617,174600.0,17230.0,11620.0,4990.0,5160.0,213600.0,295.99073398631816,296.60999999999996,300.59,281.57,278.65,292.6376888888889,1359771.9986400004
2018-05-16 23:45:00,0.0018561477569999998,0.4537175951514103,0.47093509999999994,0.8067686,0.8067686,0.7436001999999999,174200.0,17110.0,11850.0,4710.0,5110.0,212980.0,295.985678653094,296.66999999999996,300.60999999999996,281.58,278.67999999999995,292.65472777777774,1350258.0839127996
2018-05-16 23:50:00,0.0018531457244999998,0.4623369692143054,0.4585275,0.8067686,0.8067686,0.7416946,170500.0,17260.0,11340.0,5130.0,5070.0,209300.0,295.9749498664772,296.66999999999996,300.54999999999995,281.53999999999996,278.75,292.6192333333333,1296940.3990174797
2018-05-16 23:55:00,0.0018552718575,0.4604027374963201,0.45875570000000004,0.8067686,0.8067686,0.7331164,171200.0,17380.0,11150.0,5130.0,5220.0,210080.0,296.0137296388627,296.62,300.53,281.54999999999995,278.73999999999995,292.54145555555556,1307736.1223802
2018-05-17 00:00:00,0.0018423594375,0.4598732371739758,0.45120979999999994,0.8067686,0.8067686,0.741265,168000.0,17200.0,10570.0,5020.0,5040.0,205830.0,296.05800907563696,296.46999999999997,300.40999999999997,281.51,278.72999999999996,292.69190555555554,1284770.0458300014
2018-05-17 00:05:00,0.0018708897869999998,0.4589594958604354,0.46577199999999996,0.8067686,0.8067686,0.7432882,172100.0,17170.0,11420.0,5030.0,5090.0,210810.0,296.0581041707318,296.7,300.57,281.53,278.71999999999997,292.7189722222222,1318744.8219847202
2018-05-17 00:10:00,0.0018628258335,0.4528433244122941,0.4912005,0.8067686,0.8067686,0.7363736999999999,178100.0,17280.0,12170.0,5060.0,5050.0,217660.0,296.08113415642856,296.71999999999997,300.67999999999995,281.63,278.66999999999996,292.6484333333333,1383152.9469481607
2018-05-17 00:15:00,0.00185179665,0.4547765768431423,0.49042600000000003,0.8067686,0.8067686,0.7426965,176600.0,17250.0,12160.0,4830.0,5120.0,215960.0,296.13545832923063,296.73999999999995,300.69,281.60999999999996,278.66999999999996,292.7841222222222,1365673.4543760007
2018-05-17 00:20:00,0.0018636123555000003,0.4516399477914821,0.47532759999999996,0.8067686,0.8067686,0.7426965,174700.0,17220.0,11660.0,5060.0,5200.0,213840.0,296.1230493495326,296.65,300.62,281.59,278.67999999999995,292.7724055555555,1360363.0067218803
2018-05-17 00:25:00,0.0018631854465,0.4541818911238119,0.4573892,0.8067686,0.8067686,0.7330658000000001,168400.0,17240.0,10690.0,5200.0,5210.0,206740.0,296.1201499051285,296.51,300.44,281.53,278.73999999999995,292.64096666666666,1303966.7871123615
2018-05-17 00:30:00,0.0018686574524999998,0.4523296104067117,0.4564784,0.8067686,0.8067686,0.7348899,167000.0,17380.0,10310.0,5020.0,5080.0,204790.0,296.14469500752193,296.38,300.35999999999996,281.51,278.73999999999995,292.6884833333333,1298421.5341078013
2018-05-17 00:35:00,0.0018604967609999999,0.4518719707828451,0.4598253,0.7966869,0.7966869,0.7401859000000001,170300.0,17090.0,10610.0,4920.0,4910.0,207830.0,296.1973842181642,296.41999999999996,300.42999999999995,281.56,278.71999999999997,292.8090111111111,1325419.9450102388
2018-05-17 00:40:00,0.0018664482509999998,0.4541956178175626,0.4694883,0.7966869,0.7966869,0.7474886,168700.0,17290.0,10790.0,4920.0,4930.0,206630.0,296.0738375528442,296.53,300.45,281.53,278.73999999999995,292.7898222222222,1306250.2896530419
2018-05-17 00:45:00,0.0018546104640000001,0.4535723357161003,0.478453,0.7966869,0.7966869,0.7506949,172800.0,17240.0,11080.0,4850.0,4880.0,210850.0,295.94011193126977,296.51,300.52,281.56,278.67999999999995,292.7059611111111,1339835.3650483196
2018-05-17 00:50:00,0.0018567418545,0.4549529670912781,0.4545289,0.7966869,0.7966869,0.7506322,167500.0,17120.0,10340.0,4770.0,4960.0,204690.0,295.83131587150757,296.38,300.35999999999996,281.52,278.73999999999995,292.60215555555556,1294799.6297277613
2018-05-17 00:55:00,0.0018514717365,0.45764555919367,0.4537001,0.7966869,0.7966869,0.7469695000000001,166200.0,17200.0,10200.0,4960.0,4930.0,203490.0,295.8304693873621,296.38,300.34999999999997,281.48999999999995,278.73999999999995,292.5528166666666,1277191.5126410006
2018-05-17 01:00:00,0.0018619741185,0.4506951656712562,0.4551323,0.7966869,0.7966869,0.7446154,166400.0,17190.0,10160.0,4680.0,4820.0,203250.0,295.83993979748846,296.34999999999997,300.34,281.51,278.72999999999996,292.53054999999995,1298448.3509936815
2018-05-17 01:05:00,0.0018546430605000002,0.446763514154411,0.46662190000000003,0.7966869,0.7966869,0.7430533,170800.0,17230.0,10760.0,4620.0,4590.0,208000.0,295.8212925087547,296.34,300.40999999999997,281.53,278.64,292.49221666666665,1344511.2017937214
2018-05-17 01:10:00,0.0018630729359999999,0.4587427351138464,0.4586002,0.7966869,0.7966869,0.7346674,171300.0,17220.0,10520.0,4590.0,4840.0,208470.0,295.8269282417305,296.32,300.38,281.53999999999996,278.72999999999996,292.38620555555553,1313234.91335616
2018-05-17 01:15:00,0.0018628868205000002,0.4548175642694047,0.4593747,0.7966869,0.7966869,0.7426043,167400.0,17280.0,10190.0,4700.0,4820.0,204390.0,295.78376457931313,296.27,300.32,281.53,278.76,292.45082777777776,1294411.857083161
2018-05-17 01:20:00,0.0018577765305,0.4475403534853703,0.4686422,0.7867779,0.7867779,0.7410104,170200.0,17120.0,10460.0,4740.0,4660.0,207180.0,295.77883258698705,296.28,300.39,281.53999999999996,278.66999999999996,292.42504444444444,1337462.4939891596
2018-05-17 01:25:00,0.0018614778105,0.451627120169684,0.45134979999999997,0.7867779,0.7867779,0.7318455,166100.0,17160.0,9850.0,4570.0,4730.0,202410.0,295.8227669292721,296.22999999999996,300.27,281.51,278.73999999999995,292.3447833333333,1293432.8178679612
2018-05-17 01:30:00,0.0018597344234999999,0.4542208850646342,0.45712559999999997,0.7867779,0.7867779,0.7394501,167500.0,17250.0,10320.0,4530.0,4700.0,204300.0,295.7975249585117,296.35999999999996,300.35999999999996,281.52,278.73999999999995,292.42198888888885,1296886.4988440813
2018-05-17 01:35:00,0.0018589605194999997,0.454138692255629,0.456424,0.7867779,0.7867779,0.7454898,167400.0,17130.0,10840.0,4680.0,4760.0,204810.0,295.7249578937601,296.48999999999995,300.42999999999995,281.53,278.75,292.43348888888886,1296346.8165989614
2018-05-17 01:40:00,0.00185532969,0.4547459009447381,0.4590528,0.7867779,0.7867779,0.7519704,168500.0,17250.0,10680.0,4880.0,4770.0,206080.0,295.68957424743445,296.53,300.46,281.53999999999996,278.73999999999995,292.4856722222222,1303122.8768319995
2018-05-17 01:45:00,0.001861108734,0.4506807995143301,0.46658970000000005,0.7867779,0.7867779,0.7645255,172300.0,17410.0,11650.0,4730.0,4710.0,210800.0,295.6621378505084,296.66999999999996,300.59,281.54999999999995,278.66999999999996,292.62519444444445,1344529.9422259193
2018-05-17 01:50:00,0.001870700517,0.4512324798450536,0.4678952,0.7867779,0.7867779,0.7680790999999999,173400.0,17210.0,11650.0,4770.0,4780.0,211810.0,295.61292645837227,296.67999999999995,300.60999999999996,281.53999999999996,278.65999999999997,292.6251555555555,1351459.3812249594
2018-05-17 01:55:00,0.001865966664,0.4581888344544886,0.45369390000000004,0.7867779,0.7867779,0.7650079000000001,167700.0,17150.0,11050.0,4930.0,4970.0,205800.0,295.6351682174359,296.65999999999997,300.48999999999995,281.5,278.75,292.6059111111111,1287190.4761760007
2018-05-17 02:00:00,0.001869114855,0.4540998355082034,0.4565247,0.7972431,0.7972431,0.770033,168300.0,17240.0,10980.0,4790.0,4800.0,206110.0,295.588677490596,296.56,300.46999999999997,281.5,278.71999999999997,292.62775555555555,1303427.9462743998
2018-05-17 02:05:00,0.0018708571905,0.4544682328548484,0.46302659999999995,0.7972431,0.7972431,0.7731477999999999,169200.0,17190.0,11030.0,4830.0,4860.0,207110.0,295.5738498828067,296.63,300.51,281.52,278.72999999999996,292.6545333333333,1309335.9248941217
2018-05-17 02:10:00,0.0018682925819999998,0.451035085909516,0.4781364,0.7972431,0.7972431,0.7766123,172500.0,17290.0,11500.0,4740.0,4880.0,210910.0,295.54276810185814,296.64,300.58,281.53999999999996,278.66999999999996,292.67035,1345033.2777918389
2018-05-17 02:15:00,0.0018606671040000001,0.457556012281633,0.4692928,0.7972431,0.7972431,0.7711433000000001,167600.0,17260.0,10650.0,4790.0,4920.0,205220.0,295.5669214401981,296.5,300.41999999999996,281.5,278.73999999999995,292.6216222222222,1288202.1060710414
2018-05-17 02:20:00,0.0018630035369999998,0.4568443297756779,0.4474888,0.7972431,0.7972431,0.7616491999999999,163300.0,17300.0,9960.0,4620.0,4820.0,200000.0,295.5908616755285,296.41999999999996,300.31,281.42999999999995,278.73999999999995,292.51962777777777,1257106.8784312813
2018-05-17 02:25:00,0.0018581214225,0.4590489097268269,0.44475479999999995,0.7972431,0.7972431,0.7727082,166700.0,17210.0,10550.0,4600.0,4730.0,203790.0,295.55320361468273,296.52,300.40999999999997,281.46999999999997,278.72999999999996,292.62909444444443,1277117.6191564007
2018-05-17 02:30:00,0.0018748539419999998,0.4544062000721186,0.4446587,0.7972431,0.7972431,0.767735,166500.0,17320.0,10580.0,4790.0,4830.0,204020.0,295.55317255609907,296.60999999999996,300.46,281.46999999999997,278.72999999999996,292.56378888888884,1288618.1568540803
2018-05-17 02:35:00,0.0018675838710000001,0.4550622450149167,0.4546992,0.7972431,0.7972431,0.7621085,166700.0,17320.0,10600.0,4720.0,4800.0,204140.0,295.4794569539111,296.53999999999996,300.44,281.47999999999996,278.72999999999996,292.4198666666666,1288306.0660140007
2018-05-17 02:40:00,0.00185701209,0.459300088984245,0.44662040000000003,0.7972431,0.7972431,0.7665453999999999,167300.0,17300.0,10510.0,4840.0,4810.0,204760.0,295.41536860349856,296.48999999999995,300.40999999999997,281.46999999999997,278.71999999999997,292.4171222222222,1281013.387059999
2018-05-17 02:45:00,0.001864376796,0.4536574180986343,0.4471132,0.7972431,0.7972431,0.7775435999999999,165900.0,17330.0,10150.0,4940.0,4890.0,203210.0,295.32459319102486,296.4,300.34999999999997,281.45,278.7,292.4744222222222,1286093.7454639988
2018-05-17 02:50:00,0.0018516788819999998,0.4570638782796956,0.4466726,0.7972431,0.7972431,0.7826050999999999,164800.0,17260.0,10110.0,4980.0,4820.0,201970.0,295.2667882315335,296.37,300.32,281.42999999999995,278.7,292.48521666666664,1268044.7020113606
2018-05-17 02:55:00,0.001864364178,0.4539539759036986,0.44110259999999996,0.7972431,0.7972431,0.7739891999999999,164800.0,17250.0,9840.0,4940.0,4910.0,201740.0,295.2454246914601,296.29999999999995,300.28,281.42999999999995,278.7,292.3525833333333,1276731.6954974409
2018-05-17 03:00:00,0.0018704145089999998,0.4543401091260271,0.4530832,0.7972431,0.7972431,0.7739891999999999,167900.0,17190.0,10330.0,4650.0,4940.0,205010.0,295.26392744189127,296.38,300.35999999999996,281.47999999999996,278.71,292.37021666666664,1299642.4106216796
2018-05-17 03:05:00,0.0018684450495,0.4537610761368217,0.4529748,0.7972431,0.7972431,0.7701733000000001,166300.0,17180.0,10420.0,4930.0,4870.0,203700.0,295.16629824039165,296.41999999999996,300.35999999999996,281.45,278.7,292.2275111111111,1288900.128482999
2018-05-17 03:10:00,0.0018639993075,0.4548562981789193,0.44907470000000005,0.7972431,0.7972431,0.7738524,165700.0,17080.0,10190.0,5000.0,5060.0,203030.0,295.12512836046466,296.39,300.32,281.44,278.7,292.2361611111111,1281157.5868387988
2018-05-17 03:15:00,0.0018531162825,0.4584213932879024,0.4388588,0.7972431,0.7972431,0.7738524,163600.0,17200.0,9870.0,5000.0,4950.0,200620.0,295.1166519727669,296.34,300.27,281.4,278.7,292.2280833333333,1255083.671394
2018-05-17 03:20:00,0.0018598059255000002,0.4567396238374494,0.43881929999999997,0.8071963000000001,0.8071963000000001,0.7738524,164800.0,17100.0,9850.0,4830.0,5070.0,201650.0,295.107796654559,296.28999999999996,300.27,281.42999999999995,278.71,292.21964444444444,1268944.9285433602
2018-05-17 03:25:00,0.001853998491,0.45454401237885295,0.4530075,0.8071963000000001,0.8071963000000001,0.7753973000000001,165900.0,17440.0,10090.0,4960.0,5120.0,203510.0,295.1136212858788,296.27,300.27,281.45,278.69,292.2452722222222,1283585.202116159
2018-05-17 03:30:00,0.0018604925549999998,0.4494373858939014,0.46703959999999994,0.8071963000000001,0.8071963000000001,0.7785519000000001,166400.0,17220.0,10340.0,4950.0,5010.0,203920.0,295.10092453248285,296.37,300.34999999999997,281.48999999999995,278.7,292.27413888888884,1302082.1432171997
2018-05-17 03:35:00,0.0018660413205000002,0.4548624129793122,0.4769036,0.8071963000000001,0.8071963000000001,0.7833481,167700.0,17330.0,10480.0,5350.0,5190.0,206050.0,295.09192707184377,296.45,300.44,281.52,278.75,292.32779999999997,1296603.7359231613
2018-05-17 03:40:00,0.0018548312790000001,0.4562275281781762,0.45886119999999997,0.8071963000000001,0.8071963000000001,0.8016824,168400.0,17320.0,11030.0,5040.0,5170.0,206960.0,295.0481220094531,296.57,300.46,281.51,278.71999999999997,292.5233222222222,1298120.0492181599
2018-05-17 03:45:00,0.001867720566,0.4575375977052773,0.45303470000000007,0.8071963000000001,0.8071963000000001,0.8165514,166400.0,17220.0,10660.0,5020.0,5400.0,204700.0,294.9488434689667,296.59999999999997,300.45,281.46999999999997,278.73999999999995,292.6197222222222,1279030.1771956803
2018-05-17 03:50:00,0.001863472506,0.458580622038102,0.4480642,0.8071963000000001,0.8071963000000001,0.8148770999999999,166400.0,17340.0,10460.0,5160.0,5220.0,204580.0,294.78698840753395,296.44,300.37,281.46,278.72999999999996,292.4421222222222,1276121.0712868806
2018-05-17 03:55:00,0.0018577060799999999,0.4552510161592202,0.45390300000000006,0.8071963000000001,0.8071963000000001,0.8269153,168300.0,17150.0,10630.0,5250.0,5280.0,206610.0,294.67398545671676,296.48999999999995,300.42999999999995,281.5,278.71,292.4874,1300132.0040831994
2018-05-17 04:00:00,0.0018613200855,0.4537744575878444,0.47675460000000003,0.8071963000000001,0.8071963000000001,0.8288226000000001,172900.0,17110.0,11370.0,5350.0,5290.0,212020.0,294.5781140460291,296.58,300.53999999999996,281.54999999999995,278.67999999999995,292.41905555555553,1340013.593020759
2018-05-17 04:05:00,0.0018560362980000003,0.4526956618924808,0.47477990000000003,0.8071963000000001,0.8071963000000001,0.8364166000000001,171400.0,17080.0,11030.0,5220.0,5210.0,209940.0,294.5090100779086,296.45,300.46,281.53,278.66999999999996,292.4490555555555,1331553.871785281
2018-05-17 04:10:00,0.0018650991765,0.4521070832913219,0.4507215,0.8071963000000001,0.8071963000000001,0.8328808999999999,166600.0,17270.0,10450.0,5280.0,5140.0,204740.0,294.51932542332827,296.42999999999995,300.38,281.52,278.75,292.4139555555555,1295949.094776281
2018-05-17 04:15:00,0.0018600982425,0.4574228553282243,0.45442009999999994,0.8172436000000001,0.8172436000000001,0.8310648,167500.0,17180.0,10330.0,5260.0,5360.0,205630.0,294.5056778032046,296.40999999999997,300.38,281.5,278.73999999999995,292.3775722222222,1287808.2642168005
2018-05-17 04:20:00,0.0018662810625,0.44991941665620494,0.4480003,0.8172436000000001,0.8172436000000001,0.8387359999999999,165300.0,17310.0,10090.0,5250.0,5320.0,203270.0,294.46304511899194,296.33,300.31,281.47999999999996,278.71999999999997,292.43403888888884,1292088.8374199988
2018-05-17 04:25:00,0.001860919464,0.4525785723998593,0.4525058,0.8172436000000001,0.8172436000000001,0.8409422,166400.0,17350.0,10120.0,4890.0,5170.0,203930.0,294.4475228826354,296.38,300.34999999999997,281.48999999999995,278.71999999999997,292.4470722222222,1293044.85531328
2018-05-17 04:30:00,0.0018577565519999999,0.4557903354467015,0.45451159999999996,0.8172436000000001,0.8172436000000001,0.8497283,167900.0,17150.0,10530.0,5000.0,5220.0,205800.0,294.43883898847685,296.44,300.4,281.51,278.72999999999996,292.5504555555555,1295507.2294105615
2018-05-17 04:35:00,0.001867367262,0.4542411890307778,0.4620834,0.8172436000000001,0.8172436000000001,0.8547988000000001,168800.0,17070.0,10660.0,4940.0,5190.0,206660.0,294.4127471791868,296.53999999999996,300.46,281.53,278.73999999999995,292.58953888888885,1306893.4676164815
2018-05-17 04:40:00,0.001861750149,0.4540236217564256,0.45653999999999995,0.8172436000000001,0.8172436000000001,0.8511893,165800.0,17260.0,10450.0,5220.0,5100.0,203830.0,294.3378011249311,296.46999999999997,300.4,281.48999999999995,278.73999999999995,292.4707111111111,1284281.8186660006
2018-05-17 04:45:00,0.001856938485,0.4565343020008079,0.45350270000000004,0.8172436000000001,0.8172436000000001,0.8575307,168100.0,17010.0,10720.0,5310.0,5290.0,206430.0,294.3590563701561,296.51,300.42999999999995,281.52,278.73999999999995,292.5719277777778,1294936.7500808015
2018-05-17 04:50:00,0.0018676984845,0.4560643243815909,0.454502,0.8172436000000001,0.8172436000000001,0.8716577,168900.0,17060.0,11060.0,5240.0,5250.0,207510.0,294.31525811513376,296.64,300.5,281.52,278.73999999999995,292.70838888888886,1302440.2397741613
2018-05-17 04:55:00,0.0018620582385000001,0.4566864288615143,0.45438690000000004,0.8172436000000001,0.8172436000000001,0.8716577,166800.0,17160.0,10610.0,5130.0,4940.0,204640.0,294.28039952849787,296.54999999999995,300.42999999999995,281.48999999999995,278.73999999999995,292.6742888888889,1284494.3465090005
2018-05-17 05:00:00,0.0018593201325000001,0.4604041397542316,0.4542961,0.8172436000000001,0.8172436000000001,0.871425,167300.0,17340.0,10590.0,5120.0,5270.0,205620.0,294.2661591739344,296.53,300.42999999999995,281.5,278.76,292.6574111111111,1277941.5123868007
2018-05-17 05:05:00,0.0018690938249999998,0.4557856702662753,0.4566781,0.8172436000000001,0.8172436000000001,0.8673928000000001,167100.0,17340.0,10430.0,4970.0,5250.0,205090.0,294.26585552564757,296.46,300.4,281.48999999999995,278.73999999999995,292.60603888888886,1289347.6700500005
2018-05-17 05:10:00,0.001861020408,0.4550234894576177,0.4557569,0.8172436000000001,0.8172436000000001,0.8587170000000001,166100.0,17180.0,10270.0,5240.0,5330.0,204120.0,294.2155793733858,296.44,300.38,281.47999999999996,278.72999999999996,292.44708888888886,1283778.4250720006
2018-05-17 05:15:00,0.0018622222725000002,0.4552903470965857,0.4489408,0.8172436000000001,0.8172436000000001,0.8606866,165700.0,17270.0,10310.0,5140.0,5150.0,203570.0,294.20597007992717,296.4,300.34999999999997,281.46999999999997,278.72999999999996,292.46265,1279936.2012604007
