Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-05-17 05:20:00,0.0018437663444999999,0.4554164853656448,0.4508698,0.8172436000000001,0.8172436000000001,0.8606866,165900.0,17220.0,10530.0,5130.0,5320.0,204100.0,294.22714880016576,296.51,300.40999999999997,281.5,278.72999999999996,292.4833111111111,1281126.1488076411
2018-05-17 05:25:00,0.0018590509484999998,0.4567677989751866,0.45998150000000004,0.8172436000000001,0.8172436000000001,0.8726345000000001,170800.0,17230.0,11380.0,5330.0,5140.0,209880.0,294.28222497495824,296.71999999999997,300.57,281.56,278.73999999999995,292.68845,1315063.25682552
2018-05-17 05:30:00,0.0018558764699999999,0.4540444142963818,0.47621209999999997,0.8172436000000001,0.8172436000000001,0.8782528000000001,174300.0,17160.0,12140.0,5290.0,5170.0,214060.0,294.27732226319614,296.82,300.7,281.57,278.66999999999996,292.75481666666667,1350060.7356879995
2018-05-17 05:35:00,0.0018532130205000002,0.4579671656185158,0.47201240000000005,0.8172436000000001,0.8172436000000001,0.8743715999999999,169500.0,17260.0,11130.0,5340.0,5270.0,208500.0,294.3244370015695,296.64,300.53999999999996,281.53,278.72999999999996,292.75177777777776,1301636.1974224013
2018-05-17 05:40:00,0.0018496989075,0.4585263502113714,0.4655134,0.8172436000000001,0.8172436000000001,0.8783546,171200.0,17270.0,11690.0,4980.0,5050.0,210190.0,294.395406193926,296.77,300.62,281.59,278.76,292.87181111111107,1313087.656552601
2018-05-17 05:45:00,0.001857544149,0.4584965479984263,0.4735009,0.8172436000000001,0.8172436000000001,0.8834903,170700.0,17130.0,11370.0,4840.0,5120.0,209160.0,294.40821557848767,296.76,300.62,281.54999999999995,278.73999999999995,292.9495611111111,1309337.80553144
2018-05-17 05:50:00,0.0018584894475,0.456019040374166,0.4781648,0.8069974999999999,0.8069974999999999,0.8834903,174700.0,17180.0,12240.0,4930.0,5100.0,214150.0,294.3986060463809,296.83,300.7,281.58,278.69,292.94013333333334,1347299.6145713995
2018-05-17 05:55:00,0.0018616513080000003,0.4563905872856747,0.4914122,0.8069974999999999,0.8069974999999999,0.8928010999999999,181200.0,17470.0,13070.0,5050.0,5120.0,221910.0,294.4042898681736,297.0,300.89,281.69,278.7,293.0638722222222,1396290.4620579195
2018-05-17 06:00:00,0.0018564873915000002,0.4574074897282674,0.4873242,0.8069974999999999,0.8069974999999999,0.8944914,181100.0,17170.0,13450.0,5150.0,5150.0,222020.0,294.3630476942267,297.07,300.91999999999996,281.67999999999995,278.69,293.04474999999996,1392417.3804959597
2018-05-17 06:05:00,0.0018749023109999997,0.4525861156178187,0.5005597,0.8069974999999999,0.8069974999999999,0.8930534,184600.0,17200.0,13230.0,5330.0,5160.0,225520.0,294.2930991055141,296.94,300.89,281.76,278.71,292.9577333333333,1434447.7281347988
2018-05-17 06:10:00,0.00185581338,0.453516652247316,0.5212623,0.8170898000000001,0.8170898000000001,0.8872516999999999,190300.0,17230.0,14150.0,5230.0,5150.0,232060.0,294.3262393572985,297.05999999999995,301.04999999999995,281.87,278.7,292.9168055555555,1475705.877649599
2018-05-17 06:15:00,0.001858839597,0.4518220739757362,0.5205985,0.8170898000000001,0.8170898000000001,0.8800074000000001,188700.0,17460.0,13940.0,5060.0,5120.0,230280.0,294.4382567919317,296.96,300.96999999999997,281.84,278.69,292.93479444444444,1468786.6357668005
2018-05-17 06:20:00,0.0018688677525,0.4503495069462261,0.5210245,0.8170898000000001,0.8170898000000001,0.8503658000000001,189700.0,17210.0,13900.0,5370.0,5310.0,231490.0,294.55321034422667,296.95,300.97999999999996,281.85999999999996,278.7,292.66985,1481398.485050399
2018-05-17 06:25:00,0.0018660833805,0.4510199754727118,0.5235259,0.8272268000000002,0.8272268000000002,0.841978,190900.0,17290.0,13850.0,5490.0,5450.0,232980.0,294.683867414246,296.96,301.01,281.87,278.69,292.68972777777776,1488553.363140239
2018-05-17 06:30:00,0.0018682484190000001,0.4486094182949168,0.5236209000000001,0.8272268000000002,0.8272268000000002,0.841152,190100.0,17260.0,13480.0,5590.0,5500.0,231930.0,294.79733535107573,296.84999999999997,300.92999999999995,281.87,278.69,292.78930555555553,1490280.3895819192
2018-05-17 06:35:00,0.0018658899045,0.4510712861163664,0.5144120999999999,0.8272268000000002,0.8272268000000002,0.8345640999999999,187300.0,17310.0,13900.0,5460.0,5420.0,229390.0,294.8148556794746,297.01,300.97999999999996,281.82,278.7,292.72180555555553,1460316.0289910398
2018-05-17 06:40:00,0.0018527398455000003,0.4561992194373517,0.5143066,0.8272268000000002,0.8272268000000002,0.8403740999999999,189300.0,17270.0,13710.0,5470.0,5680.0,231430.0,294.8386548717806,296.94,300.96,281.84,278.7,292.81943333333334,1459319.3228631206
2018-05-17 06:45:00,0.0018577723245,0.4564054707066981,0.5195881,0.8272268000000002,0.8272268000000002,0.8471481,189900.0,17280.0,13980.0,5480.0,5590.0,232230.0,294.77913865263105,297.01,301.01,281.87,278.72999999999996,292.84846666666664,1463283.1788056805
2018-05-17 06:50:00,0.0018648552285,0.4471359569456754,0.5316863000000001,0.8371693,0.8371693,0.8404680999999999,192700.0,17340.0,14050.0,5690.0,5730.0,235510.0,294.78814898964805,296.89,301.0,281.95,278.71,292.7716222222222,1515641.1082718403
2018-05-17 06:55:00,0.0018734733224999999,0.44807597472110144,0.531709,0.8371693,0.8371693,0.8420103,192800.0,17070.0,14080.0,5720.0,5840.0,235510.0,294.77280216898805,296.92999999999995,301.0,281.91999999999996,278.7,292.7764888888889,1513246.3263371994
2018-05-17 07:00:00,0.001864929885,0.4482256628979189,0.5231635,0.8371693,0.8371693,0.8396819999999999,189600.0,17170.0,13730.0,5810.0,5760.0,232070.0,294.72499047762983,296.92999999999995,300.96,281.84999999999997,278.66999999999996,292.7002611111111,1487633.232976799
2018-05-17 07:05:00,0.0018722283465,0.4493041682509321,0.5212482,0.8472710999999999,0.8472710999999999,0.8362225999999999,185400.0,17250.0,12910.0,5750.0,5750.0,227060.0,294.76495246186363,296.75,300.82,281.78,278.69,292.6947055555555,1451187.5341335596
2018-05-17 07:10:00,0.0018719412869999997,0.4469570841592528,0.5096062,0.8472710999999999,0.8472710999999999,0.837883,185000.0,17260.0,12980.0,5650.0,5750.0,226640.0,294.8240365791384,296.78,300.82,281.78999999999996,278.69,292.7732888888889,1455660.7104471996
2018-05-17 07:15:00,0.0018515516505000001,0.4528560957975304,0.5066004000000001,0.8472710999999999,0.8472710999999999,0.8378529,185400.0,17170.0,13050.0,5680.0,5880.0,227180.0,294.8520159325714,296.79999999999995,300.83,281.78999999999996,278.69,292.8000388888889,1439805.3025027995
2018-05-17 07:20:00,0.0018599510325,0.4517852231590718,0.5136257,0.8472710999999999,0.8472710999999999,0.8362708999999999,186400.0,17360.0,13100.0,5590.0,5910.0,228360.0,294.9150272561804,296.79999999999995,300.84,281.81,278.7,292.8408166666666,1451002.4403841994
2018-05-17 07:25:00,0.0018649866659999998,0.4470300225977816,0.5207899,0.8472710999999999,0.8472710999999999,0.8362002,189100.0,17200.0,13450.0,5740.0,5460.0,230950.0,295.06019951511684,296.84999999999997,300.90999999999997,281.88,278.7,292.9806444444444,1487678.526530879
2018-05-17 07:30:00,0.0018615240765,0.4518877894835547,0.5190283,0.8472710999999999,0.8472710999999999,0.8090046,189600.0,17080.0,13650.0,5600.0,5810.0,231740.0,295.26879259785045,296.85999999999996,300.92999999999995,281.87,278.71,292.8303611111111,1475577.361278239
2018-05-17 07:35:00,0.001861144485,0.4531794768617516,0.5213588,0.8472710999999999,0.8472710999999999,0.8170663,188900.0,17340.0,13990.0,5650.0,5710.0,231590.0,295.39370859915016,297.05999999999995,301.03,281.84999999999997,278.71,293.05544444444445,1465939.2770103987
2018-05-17 07:40:00,0.001867129623,0.4512462486356465,0.5218409,0.8472710999999999,0.8472710999999999,0.8261603000000001,189300.0,17170.0,14110.0,5680.0,5780.0,232040.0,295.4864874824108,297.04999999999995,301.03,281.85999999999996,278.71,293.26332777777776,1475337.109201199
2018-05-17 07:45:00,0.0018650602709999998,0.4496171102045791,0.5261216,0.8370721999999999,0.8370721999999999,0.8127986999999999,190800.0,17240.0,13920.0,5310.0,5610.0,232880.0,295.6274166672502,296.97999999999996,301.01,281.9,278.71,293.22510555555556,1492415.6593922395
2018-05-17 07:50:00,0.0018547797555,0.4556635273742162,0.5239463,0.8370721999999999,0.8370721999999999,0.7992326,192300.0,17250.0,14560.0,5640.0,5590.0,235340.0,295.698482195985,297.05999999999995,301.07,281.92999999999995,278.73999999999995,293.11587777777777,1484189.2215889213
2018-05-17 07:55:00,0.0018692757345,0.4551223825915406,0.5336111,0.8370721999999999,0.8370721999999999,0.7884821,196000.0,17180.0,15210.0,5620.0,5680.0,239690.0,295.7826043373637,297.22999999999996,301.19,281.97999999999996,278.75,293.05533888888885,1514544.8338715602
2018-05-17 08:00:00,0.0018609972749999999,0.4569596293471194,0.5276611999999999,0.8370721999999999,0.8370721999999999,0.8043793000000001,194100.0,17260.0,15480.0,5690.0,5870.0,238400.0,295.86945989014305,297.35999999999996,301.25,281.95,278.75,293.3476722222222,1493832.6892800012
2018-05-17 08:05:00,0.0018657195615,0.4575768896156013,0.5321981,0.8370721999999999,0.8370721999999999,0.802824,197900.0,17250.0,15650.0,5660.0,5810.0,242270.0,295.99004699538966,297.39,301.30999999999995,281.98999999999995,278.73999999999995,293.44308333333333,1521023.6584530007
2018-05-17 08:10:00,0.001859142429,0.4582320542770267,0.5420559,0.8370721999999999,0.8370721999999999,0.7920465,198700.0,17220.0,15880.0,5530.0,5700.0,243030.0,296.1058969742691,297.38,301.30999999999995,281.98999999999995,278.71999999999997,293.41189444444444,1524988.814752079
2018-05-17 08:15:00,0.0018607396575000001,0.4581059991730733,0.5374623000000001,0.8370721999999999,0.8370721999999999,0.7863226,197600.0,17210.0,16080.0,5740.0,5620.0,242250.0,296.2141295415314,297.47999999999996,301.35999999999996,281.98999999999995,278.73999999999995,293.4396333333333,1516963.8029650007
2018-05-17 08:20:00,0.0018696605834999998,0.4623423740715746,0.5446314999999999,0.8370721999999999,0.8370721999999999,0.7924039,201000.0,17050.0,16630.0,5680.0,5830.0,246190.0,296.23879764470325,297.53,301.41999999999996,282.03,278.77,293.54394444444443,1528926.5264069608
2018-05-17 08:25:00,0.0018649866659999998,0.4581754642413463,0.5405738,0.8370721999999999,0.8370721999999999,0.7863873000000001,199300.0,17150.0,16290.0,5650.0,5820.0,244210.0,296.2784651081525,297.52,301.4,282.01,278.73999999999995,293.5020222222222,1529782.6357723204
2018-05-17 08:30:00,0.0018729622935,0.4495859288129021,0.5395706,0.8471204,0.8471204,0.777209,196400.0,17110.0,16220.0,5760.0,5800.0,241290.0,296.4018079824558,297.52,301.37,281.96,278.69,293.49760555555554,1536324.761076119
2018-05-17 08:35:00,0.001852989051,0.4636331578135345,0.5316999,0.8471204,0.8471204,0.7760593,196700.0,17150.0,16240.0,5750.0,5660.0,241500.0,296.5547510350519,297.54999999999995,301.38,281.96,278.75,293.6281055555555,1492052.5829709594
2018-05-17 08:40:00,0.001872313518,0.4573726854480762,0.5378077,0.8471204,0.8471204,0.7745888999999999,197900.0,17140.0,16120.0,5560.0,5680.0,242400.0,296.5396381243136,297.42999999999995,301.33,281.96999999999997,278.72999999999996,293.59401111111106,1521702.7531603205
2018-05-17 08:45:00,0.001870683693,0.4576481298364644,0.5387293000000001,0.8471204,0.8471204,0.7743826,200900.0,17250.0,16920.0,5790.0,5810.0,246670.0,296.5680545788586,297.57,301.44,282.02,278.72999999999996,293.61833333333334,1543840.7558207207
2018-05-17 08:50:00,0.0018758938755,0.457768433073601,0.5622640999999999,0.8471204,0.8471204,0.7684719,205800.0,17260.0,17920.0,5950.0,5880.0,252810.0,296.6116019233589,297.65999999999997,301.54999999999995,282.09999999999997,278.73999999999995,293.5805444444444,1581079.7855596805
2018-05-17 08:55:00,0.0018610908584999997,0.4652734204069983,0.5493087,0.8471204,0.8471204,0.763691,203200.0,17300.0,17410.0,5700.0,5930.0,249540.0,296.7454119707347,297.65999999999997,301.52,282.03,278.73999999999995,293.6434833333333,1535923.966402841
2018-05-17 09:00:00,0.0018611697209999997,0.4647569243103512,0.5488359,0.8471204,0.8471204,0.7428589000000001,203600.0,17140.0,17210.0,5660.0,6160.0,249770.0,296.8848243876632,297.65,301.52,282.04999999999995,278.75,293.4938833333333,1540657.709896801
2018-05-17 09:05:00,0.0018639425265,0.4655316953112741,0.5552658,0.8471204,0.8471204,0.7489992999999999,206100.0,17160.0,18350.0,5940.0,6000.0,253550.0,297.06446610453116,297.82,301.64,282.07,278.73999999999995,293.74709444444443,1556979.8561521203
2018-05-17 09:10:00,0.001864155981,0.465194188530396,0.5519443,0.8471204,0.8471204,0.7465229000000001,203500.0,17330.0,18280.0,5700.0,5960.0,250770.0,297.0918892304156,297.85999999999996,301.65,282.04999999999995,278.76,293.7393222222222,1538453.5554802415
2018-05-17 09:15:00,0.0018673746224999999,0.4598289955783314,0.5578091999999999,0.8575471,0.8575471,0.7373717,206400.0,17170.0,18660.0,5850.0,5920.0,254000.0,297.2483835191486,297.9,301.69,282.09999999999997,278.72999999999996,293.7620944444444,1578583.6364822006
2018-05-17 09:20:00,0.001862465169,0.4632748299312574,0.5582963,0.8575471,0.8575471,0.7310426,207400.0,17180.0,18910.0,6130.0,5970.0,255590.0,297.3354154553269,297.96,301.75,282.09,278.71999999999997,293.7572555555555,1574433.4339112788
2018-05-17 09:25:00,0.0018598280069999998,0.4703461970733886,0.5495473000000001,0.8575471,0.8575471,0.7385656999999999,205900.0,17180.0,18330.0,6000.0,5920.0,253330.0,297.3506075945111,297.9,301.67999999999995,282.03999999999996,278.73999999999995,293.87483888888886,1539547.0524456017
2018-05-17 09:30:00,0.001860984657,0.4634537710446357,0.5550651999999999,0.8575471,0.8575471,0.739211,206700.0,17220.0,19000.0,6070.0,5980.0,254970.0,297.34529939856117,297.92999999999995,301.7,282.07,278.71,293.8786833333333,1568513.688779519
2018-05-17 09:35:00,0.0018730443105,0.4666940068190488,0.5574020000000001,0.8575471,0.8575471,0.7435696,207000.0,17150.0,19070.0,5960.0,6070.0,255250.0,297.56941053871896,298.03,301.78,282.08,278.76,294.15008888888883,1559884.2696993598
2018-05-17 09:40:00,0.001875314499,0.4668644178921257,0.5607036999999999,0.8575471,0.8575471,0.7389249999999999,209200.0,17280.0,19500.0,6000.0,6080.0,258060.0,297.4963349087481,298.10999999999996,301.83,282.09999999999997,278.75,294.0172055555555,1575887.3221804006
2018-05-17 09:45:00,0.0018490974495,0.4766838608105512,0.5631878,0.8679300999999999,0.8679300999999999,0.7283611999999999,212500.0,17250.0,19980.0,6350.0,6350.0,262430.0,297.5037453978097,298.15,301.89,282.15,278.77,293.87864444444443,1567771.4199565607
2018-05-17 09:50:00,0.0018637111965,0.4705018901884152,0.5578711999999999,0.8679300999999999,0.8679300999999999,0.7351889,208900.0,17050.0,19100.0,6310.0,6190.0,257550.0,297.37834355737556,298.03,301.78999999999996,282.08,278.73999999999995,293.85462777777775,1561461.6575485603
2018-05-17 09:55:00,0.0018654545835,0.4676872893648555,0.5577679000000001,0.8679300999999999,0.8679300999999999,0.7389298000000001,206600.0,17200.0,18630.0,6110.0,6080.0,254620.0,297.37778114985423,297.9,301.69,282.04999999999995,278.72999999999996,293.9054611111111,1553563.492506722
2018-05-17 10:00:00,0.0018666848385,0.4657047264573952,0.5596148,0.8679300999999999,0.8679300999999999,0.7389298000000001,207100.0,17270.0,18740.0,6160.0,6540.0,255810.0,297.35267537266884,297.89,301.69,282.06,278.71999999999997,293.8817833333333,1563953.045685838
2018-05-17 10:05:00,0.0018665260619999998,0.4661017540233907,0.557984,0.8679300999999999,0.8679300999999999,0.7375596999999999,208500.0,17300.0,19400.0,6070.0,6260.0,257530.0,297.5418691080537,298.04999999999995,301.78999999999996,282.08,278.71999999999997,294.0413444444444,1573184.2106803188
2018-05-17 10:10:00,0.0018643231694999997,0.4727908367297707,0.5634277,0.8679300999999999,0.8679300999999999,0.7401293000000001,212500.0,17310.0,20120.0,6240.0,6190.0,262360.0,297.555225206988,298.09999999999997,301.85999999999996,282.14,278.76,294.0893333333333,1580680.6631501606
2018-05-17 10:15:00,0.001865930913,0.4649767505907782,0.5761693,0.8679300999999999,0.8679300999999999,0.7315643000000001,213500.0,17120.0,19850.0,6300.0,6110.0,262880.0,297.58974814286455,298.02,301.84,282.16999999999996,278.71999999999997,294.0037444444444,1614808.0215035982
2018-05-17 10:20:00,0.0018646649069999999,0.4690390133648252,0.5673366,0.8679300999999999,0.8679300999999999,0.7312814,212100.0,17170.0,20140.0,6230.0,6440.0,262080.0,297.5811291548038,298.15,301.89,282.14,278.73999999999995,293.9917277777777,1590325.262388801
2018-05-17 10:25:00,0.001862618688,0.4680529275316225,0.5647156999999999,0.8783283000000001,0.8783283000000001,0.7331295,210800.0,17210.0,20000.0,6420.0,6450.0,260880.0,297.5910104055425,298.09999999999997,301.87,282.13,278.73999999999995,294.0265444444444,1583907.799864321
2018-05-17 10:30:00,0.0018573475184999997,0.4696533409967894,0.5573928000000001,0.8783283000000001,0.8783283000000001,0.7312050999999999,210300.0,17230.0,19650.0,6310.0,6470.0,259960.0,297.60478116972575,298.09,301.84999999999997,282.10999999999996,278.72999999999996,294.01292777777775,1574766.3040792805
2018-05-17 10:35:00,0.0018605840355000003,0.4671430813948704,0.5715047,0.8783283000000001,0.8783283000000001,0.7266486000000001,214500.0,17290.0,19960.0,6200.0,6500.0,264450.0,297.67357338240197,298.07,301.88,282.17999999999995,278.71999999999997,294.0145722222222,1614847.9342720786
2018-05-17 10:40:00,0.0018637448444999997,0.4684061433945503,0.5721191,0.8783283000000001,0.8783283000000001,0.7309099,214200.0,17230.0,20820.0,6110.0,6490.0,264850.0,297.84936381671133,298.22999999999996,301.96999999999997,282.17999999999995,278.73999999999995,294.23895,1608241.04171808
2018-05-17 10:45:00,0.001860704958,0.4727746953491909,0.5689148,0.8783283000000001,0.8783283000000001,0.7601758000000001,217100.0,17100.0,21690.0,6080.0,6120.0,268090.0,297.8093612632302,298.34999999999997,302.05999999999995,282.19,278.72999999999996,294.60597777777775,1614952.885967681
2018-05-17 10:50:00,0.0018741567975,0.4701531370533145,0.5739732,0.8783283000000001,0.8783283000000001,0.7774056,216200.0,17100.0,21810.0,6330.0,6230.0,267670.0,297.6355415771943,298.48999999999995,302.15,282.17999999999995,278.73999999999995,294.6771444444444,1617225.6031984
2018-05-17 10:55:00,0.0018669119625,0.4739710835262727,0.5798457,0.8683723000000001,0.8683723000000001,0.7906300999999999,220900.0,17040.0,21950.0,5930.0,6050.0,271870.0,297.485377641597,298.46,302.19,282.23999999999995,278.73999999999995,294.71405555555555,1639072.357650001
2018-05-17 11:00:00,0.001865419884,0.479393440676531,0.5873843000000001,0.8683723000000001,0.8683723000000001,0.7974011999999999,225800.0,17300.0,22090.0,6000.0,6360.0,277550.0,297.4871953919678,298.71999999999997,302.49,282.28999999999996,278.75,294.8078722222222,1656479.6580153601
2018-05-17 11:05:00,0.0018644199075,0.4816430636622115,0.5999439,0.8683723000000001,0.8683723000000001,0.7922834000000001,229300.0,17180.0,21850.0,6300.0,6410.0,281040.0,297.5363382521548,298.82,302.65999999999997,282.33,278.75,294.7853666666666,1674298.9366476005
2018-05-17 11:10:00,0.001861661823,0.4866123810004629,0.6132280999999999,0.8683723000000001,0.8683723000000001,0.7999696000000001,235200.0,17220.0,21930.0,6300.0,6180.0,286830.0,297.58349120515896,298.87,302.79999999999995,282.39,278.75,294.93521666666663,1699841.46786272
2018-05-17 11:15:00,0.0018595157115000001,0.4851657889324671,0.6081685,0.8683723000000001,0.8683723000000001,0.7841158,232300.0,17240.0,21790.0,6130.0,6200.0,283660.0,297.75772760377504,298.90999999999997,302.78999999999996,282.34,278.72999999999996,294.8856722222222,1683888.3696456417
2018-05-17 11:20:00,0.0018693745755,0.4815904985051328,0.5944626,0.8683723000000001,0.8683723000000001,0.7834174,228600.0,17240.0,21770.0,6000.0,6220.0,279830.0,297.93372192365734,298.94,302.73999999999995,282.27,278.71,295.0442833333333,1669369.8785492785
2018-05-17 11:25:00,0.001868677431,0.4818031308858404,0.6031647,0.8683723000000001,0.8683723000000001,0.7772381999999999,229900.0,17340.0,21920.0,6300.0,6310.0,281770.0,297.94683861191044,298.9,302.75,282.29999999999995,278.71999999999997,294.9718,1678122.306608479
2018-05-17 11:30:00,0.0018638163464999998,0.4830597384566442,0.5989448,0.8683723000000001,0.8683723000000001,0.7705225,229900.0,17180.0,21990.0,5940.0,6080.0,281090.0,298.1802537828823,298.78,302.64,282.26,278.67999999999995,295.1015,1673756.9227287208
2018-05-17 11:35:00,0.0018604073834999999,0.4804453570563106,0.5934649000000001,0.8683723000000001,0.8683723000000001,0.7414820999999999,227600.0,17260.0,22110.0,6210.0,6060.0,279240.0,298.1903044264187,298.72999999999996,302.54999999999995,282.26,278.69,294.7073833333333,1666028.8353517205
2018-05-17 11:40:00,0.0018562066409999998,0.4826370485480449,0.6003983,0.8683723000000001,0.8683723000000001,0.7362385,229400.0,17260.0,22050.0,6250.0,6340.0,281300.0,298.19906060662714,298.63,302.5,282.26,278.66999999999996,294.6424388888889,1671579.413751441
2018-05-17 11:45:00,0.00186559233,0.4722519123213514,0.5880479000000001,0.8683723000000001,0.8683723000000001,0.7272700999999999,221200.0,17230.0,21720.0,6210.0,6200.0,272560.0,298.3022072021411,298.53999999999996,302.28999999999996,282.16999999999996,278.65,294.6139222222222,1647273.2815615998
2018-05-17 11:50:00,0.0018550931025,0.4784107989042146,0.5492446999999999,0.8683723000000001,0.8683723000000001,0.7181057,203200.0,17280.0,21150.0,6050.0,6360.0,254040.0,298.3648042015278,298.46999999999997,301.96999999999997,281.88,278.66999999999996,294.5437944444444,1493746.7945333996
2018-05-17 11:55:00,0.0018711642285,0.4690211425851791,0.5216375999999999,0.8683723000000001,0.8683723000000001,0.7016654,192800.0,17280.0,17570.0,5970.0,5970.0,239590.0,298.50736783143805,297.97999999999996,301.57,281.77,278.69,294.4444833333333,1445668.9925092787
2018-05-17 12:00:00,0.0018633095235000001,0.4924201264144459,0.44586440000000005,0.8683723000000001,0.8683723000000001,0.6653771,176700.0,17410.0,13810.0,6060.0,6120.0,220100.0,298.6727728866231,297.53999999999996,301.03,281.5,278.79999999999995,294.0783388888889,1261987.3775772003
2018-05-17 12:05:00,0.0018733618635,0.4588293758364188,0.4483698,0.8467541999999999,0.8467541999999999,0.6497869000000001,168600.0,17180.0,12760.0,5520.0,5800.0,209860.0,298.86870180459107,297.29999999999995,300.87,281.45,278.7,294.03211666666664,1292291.869758999
2018-05-17 12:10:00,0.0018592044675,0.4736430475864228,0.44078609999999996,0.8358606999999999,0.8358606999999999,0.6575487,172100.0,17180.0,13010.0,5440.0,5470.0,213200.0,298.90411792520274,297.28999999999996,300.88,281.42999999999995,278.69,294.17762777777773,1277862.0139172005
2018-05-17 12:15:00,0.0018553191750000002,0.4895651503709286,0.4241641,0.8358606999999999,0.8358606999999999,0.6455795000000001,166500.0,17190.0,12450.0,5180.0,5290.0,206610.0,298.9431784264067,297.37,300.79999999999995,281.35999999999996,278.78999999999996,294.0388111111111,1196073.8617859995
2018-05-17 12:20:00,0.0018677468535,0.4830804388754224,0.4310400999999999,0.8240804,0.8240804,0.6530698000000001,169900.0,17080.0,13000.0,5150.0,5100.0,210230.0,298.9901697023031,297.44,300.9,281.38,278.73999999999995,294.19129999999996,1236881.7556022406
2018-05-17 12:25:00,0.0018558691095,0.4878406870958599,0.42098149999999995,0.8128780999999999,0.8128780999999999,0.6354168000000001,167900.0,17300.0,12600.0,5090.0,4860.0,207750.0,299.15277097282535,297.35999999999996,300.79999999999995,281.34,278.73999999999995,294.0807333333333,1210394.4797671998
2018-05-17 12:30:00,0.001858501014,0.4876893189308742,0.42383400000000004,0.8028808000000001,0.8028808000000001,0.6091156,165500.0,17240.0,12610.0,4770.0,5100.0,205220.0,299.392896372396,297.37,300.77,281.31,278.75,293.90675555555555,1193463.1415398414
2018-05-17 12:35:00,0.0018680307585,0.486396619552154,0.42380290000000004,0.7924894,0.7924894,0.6329614,168500.0,17230.0,13110.0,4810.0,4810.0,208460.0,299.4614766055277,297.53,300.90999999999997,281.34,278.73999999999995,294.32539444444444,1218326.2852696
2018-05-17 12:40:00,0.0018440239619999998,0.5023369802455031,0.4149744,0.7820956,0.7820956,0.6328258999999999,166500.0,17200.0,13290.0,4600.0,4650.0,206240.0,299.43595653198315,297.65,300.94,281.28999999999996,278.77,294.30015555555553,1165663.8930182403
2018-05-17 12:45:00,0.0018652137899999998,0.4879848454219961,0.4181472,0.7820956,0.7820956,0.628951,164900.0,17270.0,12640.0,4420.0,4480.0,203710.0,299.3300064254108,297.44,300.79999999999995,281.27,278.72999999999996,294.14619999999996,1188416.2389616007
2018-05-17 12:50:00,0.0018548102490000002,0.4981472768963524,0.4094102,0.7711669999999999,0.7711669999999999,0.6241579,164100.0,17290.0,13060.0,4470.0,4240.0,203160.0,299.38569717023887,297.64,300.89,281.26,278.77,294.1253944444444,1158524.1127797598
2018-05-17 12:55:00,0.0018716815665,0.4890574667952449,0.427106,0.7606428000000001,0.7606428000000001,0.6216952,169100.0,17330.0,13770.0,4070.0000000000005,4180.0,208450.0,299.488738279597,297.71,301.02,281.31,278.71999999999997,294.18201666666664,1216012.3074363593
2018-05-17 13:00:00,0.001855912221,0.5009805735808279,0.42219029999999996,0.7606428000000001,0.7606428000000001,0.6351404,171100.0,17280.0,14940.0,4150.0,4230.0,211700.0,299.45504700863813,298.03,301.21999999999997,281.34999999999997,278.77,294.35195,1201111.6539556794
2018-05-17 13:05:00,0.001862174955,0.5031964591909137,0.4195136,0.7606428000000001,0.7606428000000001,0.6273711,171100.0,17220.0,15000.0,4370.0,4480.0,212170.0,299.33351401608667,298.08,301.22999999999996,281.32,278.76,294.12589444444444,1195822.415564801
2018-05-17 13:10:00,0.0018703997880000001,0.4926578699828853,0.42485929999999994,0.7502679000000001,0.7502679000000001,0.6414181999999999,172200.0,17280.0,15430.0,3950.0,4190.0,213050.0,299.4891841975299,298.08,301.25,281.33,278.71,294.47630555555554,1229254.9878905586
2018-05-17 13:15:00,0.001859152944,0.495718551154114,0.4323665,0.7625858999999999,0.7625858999999999,0.6192921,174200.0,17200.0,15670.0,4230.0,4290.0,215590.0,299.714458120017,298.13,301.32,281.35999999999996,278.71,294.3503833333333,1235854.194361599
2018-05-17 13:20:00,0.0018645124395,0.5110836778624778,0.42807740000000005,0.7524864000000001,0.7524864000000001,0.6342748,174000.0,17300.0,16430.0,3870.0,4059.9999999999995,215660.0,299.78864446765124,298.35999999999996,301.40999999999997,281.35999999999996,278.79999999999995,294.6428055555555,1197323.4648371192
2018-05-17 13:25:00,0.001867747905,0.5046587829610681,0.42576840000000005,0.7420695,0.7420695,0.6531888000000001,174800.0,17200.0,17530.0,3780.0,3880.0,217190.0,299.86318332980983,298.56,301.57,281.35999999999996,278.76,294.99336666666665,1218141.8087280001
2018-05-17 13:30:00,0.0018643715384999999,0.5116465313221316,0.42762659999999997,0.7309713999999999,0.7309713999999999,0.6439864,176900.0,17340.0,18080.0,3860.0,3770.0,219950.0,299.87784738111793,298.73999999999995,301.7,281.34999999999997,278.75,294.8695111111111,1215939.7485976
2018-05-17 13:35:00,0.001862593452,0.5138216960943797,0.42600859999999996,0.7411583,0.7411583,0.6264090999999999,176800.0,17250.0,17550.0,3920.0,3940.0,219460.0,299.7581150513664,298.59,301.59,281.32,278.72999999999996,294.49702777777776,1210107.8527036814
2018-05-17 13:40:00,0.001848459189,0.5110151953648212,0.42355270000000006,0.7395625,0.7395625,0.6494386999999999,174500.0,17270.0,17310.0,3810.0,3890.0,216780.0,299.7225651642281,298.53999999999996,301.54999999999995,281.31,278.71999999999997,294.8087611111111,1200924.9670717597
2018-05-17 13:45:00,0.0018547408500000002,0.5089926287273069,0.42307590000000006,0.7395625,0.7395625,0.6574048,174400.0,17200.0,17560.0,3870.0,3930.0,216960.0,299.46862747114113,298.59,301.59,281.32,278.72999999999996,294.6938222222222,1205006.0977640017
2018-05-17 13:50:00,0.0018504097215,0.5073835296159503,0.43034649999999997,0.7395625,0.7395625,0.6450669000000001,178800.0,17210.0,18590.0,3980.0,3830.0,222410.0,299.75256565276163,298.71,301.7,281.38,278.71,294.7711444444444,1239325.5580762795
2018-05-17 13:55:00,0.0018577618095,0.5180947440579208,0.43901159999999995,0.7395625,0.7395625,0.6331658,183300.0,17240.0,19710.0,3990.0,3880.0,228120.0,300.14352646258874,298.9,301.85999999999996,281.41999999999996,278.75,294.94915555555554,1244249.673237241
2018-05-17 14:00:00,0.001860908949,0.5139332045999266,0.44038059999999996,0.7496437,0.7496437,0.6156391999999999,183500.0,17190.0,20600.0,4140.0,4080.0,229510.0,300.4842386777997,299.08,301.99,281.41999999999996,278.72999999999996,294.99125555555554,1255693.5043125618
2018-05-17 14:05:00,0.0018606071685,0.5122225475399834,0.44023940000000006,0.7496437,0.7496437,0.6053033000000001,181500.0,17150.0,20580.0,4019.9999999999995,4010.0,227260.0,300.53859357010595,299.06,301.94,281.39,278.71999999999997,294.88107777777776,1246155.3734125195
2018-05-17 14:10:00,0.0018667710615000001,0.5102011713865552,0.4435302,0.7496437,0.7496437,0.6035681999999999,184100.0,17290.0,20500.0,4090.0,4160.0,230140.0,300.4981913155093,298.98999999999995,301.94,281.42999999999995,278.71999999999997,294.8178944444444,1269014.52795004
2018-05-17 14:15:00,0.0018642874185000001,0.5106480616171726,0.440307,0.7601786,0.7601786,0.5941216,181300.0,17120.0,19060.0,4090.0,4280.0,225850.0,300.7292432247903,298.81,301.78999999999996,281.35999999999996,278.69,294.8786666666666,1248620.2479925195
2018-05-17 14:20:00,0.0018706416330000002,0.5083520822549715,0.443327,0.7601786,0.7601786,0.5857183,181100.0,17190.0,18840.0,4100.0,4090.0,225320.0,300.7486966043514,298.78,301.77,281.37,278.7,294.7645222222222,1252876.030017359
2018-05-17 14:25:00,0.0018693493395,0.5056859685713571,0.43877249999999995,0.7601786,0.7601786,0.5846335,180700.0,17220.0,18650.0,4090.0,4120.0,224780.0,300.7761729515914,298.65999999999997,301.71,281.37,278.69,294.77202777777774,1256699.6848433595
2018-05-17 14:30:00,0.001858835391,0.5062603610924004,0.45418640000000005,0.7601786,0.7601786,0.5936410999999999,186600.0,17310.0,19930.0,4160.0,4140.0,232140.0,300.7491632799812,298.79999999999995,301.87,281.46,278.67999999999995,294.88901666666663,1296259.5581924797
2018-05-17 14:35:00,0.0018572865315,0.509185472997229,0.44715759999999993,0.7601786,0.7601786,0.5991346,182800.0,17260.0,20490.0,4300.0,4490.0,229340.0,300.5272031184402,299.04999999999995,301.96999999999997,281.40999999999997,278.7,294.7753555555555,1262567.02798124
2018-05-17 14:40:00,0.0018681758655000001,0.504908221094443,0.44917250000000003,0.7701855000000001,0.7701855000000001,0.5725530999999999,183000.0,17280.0,19240.0,4260.0,4410.0,228190.0,300.9536785727177,298.77,301.78999999999996,281.39,278.66999999999996,294.73924999999997,1274655.7356601602
2018-05-17 14:45:00,0.001870942362,0.5135202515943832,0.441459,0.7701855000000001,0.7701855000000001,0.5663218000000001,181600.0,17210.0,19210.0,4250.0,4440.0,226710.0,301.0166901305397,298.83,301.78999999999996,281.38,278.72999999999996,294.6958833333333,1243691.097576801
2018-05-17 14:50:00,0.0018664776930000001,0.5055167655964895,0.4435957,0.7701855000000001,0.7701855000000001,0.5480851999999999,184400.0,17260.0,20090.0,4200.0,4450.0,230400.0,301.61424710666154,298.94,301.91999999999996,281.42999999999995,278.69,294.92828888888886,1282861.0222283206
2018-05-17 14:55:00,0.001866319968,0.5135063436545426,0.45548940000000004,0.7701855000000001,0.7701855000000001,0.5305904,191400.0,17120.0,20920.0,4290.0,4230.0,237960.0,302.00638342818763,298.91999999999996,301.99,281.46999999999997,278.66999999999996,294.98186666666663,1310842.0885504002
2018-05-17 15:00:00,0.0018607564815000001,0.5062034226422172,0.4574472,0.7701855000000001,0.7701855000000001,0.518122,186100.0,17250.0,19650.0,4380.0,4350.0,231730.0,302.04245492036125,298.81,301.87,281.44,278.66999999999996,294.8033722222222,1292931.6082398796
2018-05-17 15:05:00,0.001860690237,0.5038751844451345,0.44951749999999996,0.7701855000000001,0.7701855000000001,0.5161264,183900.0,17220.0,19190.0,4370.0,4380.0,229060.0,301.98918912769324,298.71999999999997,301.78999999999996,281.41999999999996,278.66999999999996,294.72343333333333,1283550.6648580006
2018-05-17 15:10:00,0.0018570846435,0.5096602717941457,0.4394814,0.7701855000000001,0.7701855000000001,0.497542,178900.0,17250.0,17880.0,4240.0,4430.0,222700.0,302.40652881745876,298.60999999999996,301.65,281.35999999999996,278.71,294.76505555555553,1234479.311323399
2018-05-17 15:15:00,0.0018570877980000002,0.5070145071005714,0.4263666,0.7597314000000001,0.7597314000000001,0.4845065,177300.0,17330.0,17620.0,4080.0,4160.0,220490.0,302.7924558349801,298.56,301.59999999999997,281.34,278.7,294.86692777777773,1229822.9878387188
2018-05-17 15:20:00,0.0018578333115000002,0.5049652507215907,0.4338649,0.7492036,0.7492036,0.48481470000000004,180000.0,17170.0,18710.0,4010.0,4120.0,224010.0,303.02703515553094,298.71,301.72999999999996,281.39,278.7,295.07252777777774,1253618.1432195595
2018-05-17 15:25:00,0.0018528449955000001,0.5092137099247567,0.4455568,0.7591994,0.7591994,0.4848899,181700.0,17180.0,19390.0,4210.0,4380.0,226860.0,302.6617726967898,298.83,301.80999999999995,281.40999999999997,278.71,294.76221111111107,1254899.9333916
2018-05-17 15:30:00,0.0018624914564999999,0.5027525143838006,0.4475294,0.7591994,0.7591994,0.4877663,183000.0,17330.0,18880.0,4280.0,4280.0,227770.0,302.6405440296838,298.64,301.72999999999996,281.41999999999996,278.67999999999995,294.7947555555555,1280121.2158805605
2018-05-17 15:35:00,0.0018648047565,0.5062075223684268,0.44106270000000003,0.7591994,0.7591994,0.4822399,179100.0,17180.0,17880.0,4000.0,4070.0000000000005,222230.0,302.85593220175895,298.59999999999997,301.65,281.34,278.67999999999995,294.8808444444444,1244288.960885039
2018-05-17 15:40:00,0.0018577533975000001,0.5094056085557507,0.4327378,0.7474987,0.7474987,0.4926445,178200.0,17250.0,17700.0,3910.0,3990.0,221050.0,302.61856249412006,298.53,301.58,281.34,278.7,294.8615555555555,1230263.7691343988
2018-05-17 15:45:00,0.001862587143,0.5098588849077996,0.4310283,0.7474987,0.7474987,0.5051507000000001,179500.0,17130.0,18530.0,3950.0,3930.0,223040.0,302.42650988875766,298.73999999999995,301.73999999999995,281.39,278.73999999999995,294.91385555555553,1238137.045405201
2018-05-17 15:50:00,0.0018544790265,0.5138050779355845,0.43877140000000003,0.7474987,0.7474987,0.5094524,183500.0,17330.0,19710.0,3920.0,3950.0,228410.0,302.5177585554776,298.90999999999997,301.88,281.42999999999995,278.72999999999996,295.0667388888889,1256006.6343828018
2018-05-17 15:55:00,0.0018616460505,0.5090275870785315,0.4487992,0.7474987,0.7474987,0.5244093,185200.0,17280.0,20370.0,3840.0,3930.0,230620.0,302.21704009574876,298.91999999999996,301.91999999999996,281.46,278.71999999999997,295.06135,1279540.154339119
2018-05-17 16:00:00,0.0018643536630000002,0.5108717680964551,0.4709066,0.7474987,0.7474987,0.5277524,187500.0,17320.0,21300.0,4130.0,4050.0,234300.0,301.9261391014882,299.09999999999997,302.08,281.52,278.76,294.86437777777775,1290754.4342428807
2018-05-17 16:05:00,0.0018626891384999997,0.5038592184420901,0.4564394,0.7592140999999999,0.7592140999999999,0.532182,186100.0,17140.0,20460.0,4280.0,4080.0,232060.0,301.83081219822736,298.92999999999995,301.94,281.46,278.67999999999995,294.8552388888889,1298946.9704592794
2018-05-17 16:10:00,0.0018616229175,0.5114378796381254,0.44672660000000003,0.7592140999999999,0.7592140999999999,0.539668,182000.0,17180.0,18960.0,4180.0,4360.0,226680.0,301.5230476881853,298.77,301.78,281.4,278.71999999999997,294.7100333333333,1251505.4753463995
2018-05-17 16:15:00,0.0018553107630000002,0.5068576851232974,0.44341429999999993,0.7592140999999999,0.7592140999999999,0.5307485,181100.0,17220.0,17110.0,4330.0,4290.0,224050.0,301.42016839034727,298.35999999999996,301.59,281.38,278.67999999999995,294.4731,1256569.9551575996
2018-05-17 16:20:00,0.0018595798530000002,0.4916336008311753,0.43597320000000006,0.7695903,0.7695903,0.5395029,171500.0,17290.0,13460.0,4340.0,4600.0,211190.0,300.0423612862368,297.52,300.95,281.28,278.65,293.41040555555554,1226808.6348186405
2018-05-17 16:25:00,0.001857611445,0.4811782076385029,0.42568020000000006,0.7695903,0.7695903,0.5805244,166400.0,17390.0,11720.0,4420.0,4530.0,204460.0,299.06649827647414,297.08,300.62,281.22999999999996,278.62,293.1831722222222,1216190.5617852006
2018-05-17 16:30:00,0.0018695028585,0.4813516962552553,0.4247807,0.7593380000000001,0.7593380000000001,0.6446061000000001,165600.0,17270.0,11480.0,4220.0,4370.0,202940.0,297.9924743960048,297.02,300.58,281.22999999999996,278.65,293.1557055555555,1209907.2601816794
2018-05-17 16:35:00,0.001860721782,0.4645961085115782,0.455383,0.7593380000000001,0.7593380000000001,0.6685074,174500.0,17160.0,12570.0,4260.0,4420.0,212910.0,297.4351197689311,296.97999999999996,300.71,281.41999999999996,278.59,292.98272777777777,1320912.7141265604
2018-05-17 16:40:00,0.0018662957835,0.4756004071434794,0.47010440000000003,0.7484900999999999,0.7484900999999999,0.7811239999999999,183600.0,17240.0,14360.0,4180.0,4010.0,223390.0,296.61868419124477,297.34,301.01,281.53999999999996,278.64,293.75693888888884,1357640.2843683995
2018-05-17 16:45:00,0.0018635051025,0.4676195662906414,0.4923447,0.761294,0.761294,0.8393001,184600.0,17090.0,14270.0,4520.0,4550.0,225030.0,295.0701440858577,297.35999999999996,301.08,281.60999999999996,278.64,293.03024999999997,1388331.8238438007
2018-05-17 16:50:00,0.0018615219735,0.45992186976817695,0.4949152,0.7721204,0.7721204,0.8545241999999998,183200.0,17150.0,13990.0,4500.0,4680.0,223520.0,294.7437820690447,297.15,300.96999999999997,281.64,278.64,292.9084888888889,1400863.0009079995
2018-05-17 16:55:00,0.0018645219030000001,0.4581954668895981,0.5076217000000001,0.7831556,0.7831556,0.8430993999999999,188900.0,17250.0,14410.0,4510.0,4680.0,229750.0,294.7406496400918,297.14,301.03,281.73999999999995,278.64,292.75921666666665,1449891.2422168013
2018-05-17 17:00:00,0.0018705080925,0.450454622341305,0.5045169,0.7930901,0.7930901,0.8383936,183300.0,17340.0,13620.0,4750.0,4980.0,223990.0,294.7891675258655,297.04999999999995,300.92999999999995,281.67999999999995,278.63,292.74601666666666,1431085.8053790007
2018-05-17 17:05:00,0.0018594137159999998,0.4549224069565284,0.4935705,0.7930901,0.7930901,0.8286539,180400.0,17110.0,12800.0,4940.0,4760.0,220010.0,294.99293604320235,296.84,300.78,281.64,278.65,292.81825,1394612.2055798399
2018-05-17 17:10:00,0.0018702262905000001,0.451315024699037,0.491406,0.7930901,0.7930901,0.7881435,177000.0,17150.0,11820.0,4830.0,5160.0,215960.0,295.14556559985317,296.60999999999996,300.62,281.59999999999997,278.65999999999997,292.4413222222222,1379265.0497623202
2018-05-17 17:15:00,0.0018545610435,0.4520149262783766,0.47302659999999996,0.7930901,0.7930901,0.7899377,172800.0,17270.0,11060.0,5060.0,4820.0,211010.0,295.1061648994378,296.44,300.47999999999996,281.56,278.66999999999996,292.42688888888887,1344451.7441128395
2018-05-17 17:20:00,0.0018681842775,0.4510373821759919,0.48705620000000005,0.7930901,0.7930901,0.8076445,177900.0,17280.0,11810.0,4940.0,4940.0,216870.0,294.9201927330043,296.60999999999996,300.63,281.65,278.69,292.47732777777776,1387131.6053263987
2018-05-17 17:25:00,0.0018603590145,0.4506635512099432,0.4940099,0.7930901,0.7930901,0.8187319000000001,179400.0,17170.0,11710.0,5040.0,4960.0,218280.0,294.75447712338917,296.57,300.65,281.69,278.69,292.4602611111111,1399987.8319559994
2018-05-17 17:30:00,0.0018587376015,0.4483333165083871,0.49668300000000004,0.8038128,0.8038128,0.8294948000000001,180100.0,17330.0,12060.0,4970.0,5260.0,219720.0,294.5927307476089,296.57,300.64,281.69,278.65999999999997,292.4417888888889,1412755.3362889206
2018-05-17 17:35:00,0.0018617722305000002,0.4495378910756407,0.4890332,0.8038128,0.8038128,0.8262965,176700.0,17350.0,11400.0,5050.0,5120.0,215620.0,294.61228376965516,296.46999999999997,300.54999999999995,281.62,278.65999999999997,292.41981666666663,1382370.6440252808
2018-05-17 17:40:00,0.0018459860609999997,0.451572170459303,0.4826193,0.8038128,0.8038128,0.8375184,175400.0,17290.0,11430.0,4790.0,4870.0,213780.0,294.6436005240674,296.5,300.54999999999995,281.63,278.67999999999995,292.5936277777778,1366018.800581201
2018-05-17 17:45:00,0.0018578490839999998,0.4499677668058808,0.4854667,0.8038128,0.8038128,0.8356872,175900.0,17390.0,11560.0,4900.0,5140.0,214890.0,294.58214421302256,296.52,300.57,281.65999999999997,278.71,292.51064444444444,1374797.3676527988
2018-05-17 17:50:00,0.0018620645475,0.4449339814737325,0.5061804999999999,0.8038128,0.8038128,0.8328815,182600.0,17240.0,12210.0,5250.0,5140.0,222440.0,294.58353945200787,296.52,300.65999999999997,281.78,278.69,292.4761611111111,1443309.4468073996
2018-05-17 17:55:00,0.0018690748980000002,0.445881315222977,0.5003221,0.8038128,0.8038128,0.8343411999999999,181300.0,17210.0,12260.0,4980.0,4930.0,220680.0,294.6426908218508,296.63,300.67999999999995,281.72999999999996,278.67999999999995,292.5521222222222,1429989.2988664005
2018-05-17 18:00:00,0.0018654840255,0.4511765819302793,0.5016222,0.8151443,0.8151443,0.8379748,181900.0,17260.0,12300.0,5040.0,5190.0,221690.0,294.58084314128297,296.65999999999997,300.71999999999997,281.75,278.71999999999997,292.5385944444444,1417883.035055638
2018-05-17 18:05:00,0.0018682452645,0.445162024742386,0.5064208,0.8151443,0.8151443,0.84285,183300.0,17290.0,12570.0,5130.0,5140.0,223430.0,294.6605923829143,296.71999999999997,300.77,281.78,278.69,292.67827777777774,1448100.1976146793
2018-05-17 18:10:00,0.0018716300430000003,0.4457877988516297,0.5093532000000001,0.8251911,0.8251911,0.8353843000000001,182700.0,17300.0,12810.0,5200.0,5420.0,223430.0,294.6344377802321,296.82,300.82,281.78999999999996,278.71999999999997,292.5574611111111,1441333.9836917592
2018-05-17 18:15:00,0.0018616039905,0.4509090101989945,0.5164875999999999,0.8251911,0.8251911,0.8410168,188000.0,17170.0,13430.0,5320.0,5560.0,229480.0,294.6049010564515,296.85999999999996,300.90999999999997,281.88,278.73999999999995,292.6007833333333,1466301.2086959204
2018-05-17 18:20:00,0.0018670497090000002,0.4503150063517658,0.5357295,0.8356914000000001,0.8356914000000001,0.8435351999999999,191300.0,17230.0,13460.0,5510.0,5840.0,233340.0,294.597866030199,296.84,300.95,281.92999999999995,278.73999999999995,292.6261111111111,1494007.6017389616
2018-05-17 18:25:00,0.00186777945,0.4487115991116987,0.5226657,0.8356914000000001,0.8356914000000001,0.8440680999999999,188900.0,17220.0,13360.0,5460.0,5670.0,230610.0,294.547358325525,296.81,300.89,281.85999999999996,278.7,292.58385,1480535.818511999
2018-05-17 18:30:00,0.0018598259040000001,0.4515755594492049,0.5120492999999999,0.8458685,0.8458685,0.859022,186900.0,17300.0,13210.0,5590.0,5840.0,228840.0,294.55189185856085,296.81,300.87,281.83,278.71,292.7789055555555,1455570.11278848
2018-05-17 18:35:00,0.0018599920409999998,0.4477421553793993,0.5176813,0.8458685,0.8458685,0.8672363,188300.0,17220.0,13480.0,5580.0,5800.0,230380.0,294.5330340598,296.85999999999996,300.90999999999997,281.87,278.7,292.8651333333333,1479028.6657407188
2018-05-17 18:40:00,0.0018712967175,0.4533093724587298,0.525625,0.8458685,0.8458685,0.8784422,191800.0,17260.0,14240.0,5620.0,5670.0,234590.0,294.4999140350683,297.05999999999995,301.04999999999995,281.92999999999995,278.76,292.97532777777775,1488017.919582601
2018-05-17 18:45:00,0.0018552897329999999,0.4554861165699831,0.5419685,0.8458685,0.8458685,0.8801491999999999,197100.0,17310.0,15110.0,6050.0,6090.0,241660.0,294.5260416854853,297.17999999999995,301.19,281.97999999999996,278.71,293.02265,1521828.5844141592
2018-05-17 18:50:00,0.0018628479149999998,0.4529267945847089,0.550532,0.8562905999999999,0.8562905999999999,0.8801491999999999,199800.0,17120.0,15500.0,5770.0,6110.0,244300.0,294.5575631031303,297.23999999999995,301.26,282.04999999999995,278.72999999999996,293.05355,1551392.6409328014
2018-05-17 18:55:00,0.0018616860075,0.4571616307015427,0.540825,0.8674493000000001,0.8674493000000001,0.881745,197900.0,17130.0,15730.0,6260.0,6420.0,243440.0,294.53376475158893,297.34999999999997,301.28999999999996,281.98999999999995,278.72999999999996,293.05052777777775,1522405.2674732008
2018-05-17 19:00:00,0.0018579636975,0.4536739642608445,0.5418506,0.8674493000000001,0.8674493000000001,0.8751456999999999,197200.0,17340.0,14510.0,6210.0,6220.0,241480.0,294.49881494840093,296.96999999999997,301.09,281.97999999999996,278.7,292.9323222222222,1528682.5605327988
2018-05-17 19:05:00,0.0018541278254999999,0.454388388038435,0.5361828000000001,0.8674493000000001,0.8674493000000001,0.8656055,195300.0,17280.0,14310.0,6480.0,6410.0,239780.0,294.5362982705686,296.98999999999995,301.07,281.94,278.69,292.8475555555555,1511573.5218610007
2018-05-17 19:10:00,0.0018646133835,0.4518418069017534,0.5329719,0.8674493000000001,0.8674493000000001,0.8597622,192900.0,17380.0,13360.0,5970.0,6190.0,235800.0,294.60800463881475,296.73999999999995,300.89,281.9,278.69,292.84306666666663,1501412.6573451597
2018-05-17 19:15:00,0.0018588459059999999,0.4494938224065977,0.5313385,0.8674493000000001,0.8674493000000001,0.8516723,191900.0,17230.0,13350.0,6270.0,6340.0,235090.0,294.6338189603849,296.7,300.88,281.9,278.67999999999995,292.7649666666666,1501431.4347043198
2018-05-17 19:20:00,0.0018679897499999998,0.4464217830877868,0.5427798,0.8674493000000001,0.8674493000000001,0.8516723,194500.0,17310.0,13660.0,6050.0,6300.0,237820.0,294.6521580484809,296.71999999999997,300.91999999999996,281.94,278.66999999999996,292.78281666666663,1532245.9594200007
2018-05-17 19:25:00,0.0018690696405,0.4488877726420869,0.5307423000000001,0.8674493000000001,0.8674493000000001,0.8534286,190900.0,17380.0,13200.0,6100.0,6240.0,233820.0,294.6193697222324,296.66999999999996,300.83,281.85999999999996,278.66999999999996,292.7733222222222,1495623.9448933196
2018-05-17 19:30:00,0.0018481700265,0.4515858993187564,0.5252370999999999,0.8674493000000001,0.8674493000000001,0.8558298000000001,189900.0,17170.0,13330.0,5970.0,6200.0,232570.0,294.66133688196135,296.75,300.87,281.85999999999996,278.66999999999996,292.8448611111111,1478900.1361811592
2018-05-17 19:35:00,0.001856351748,0.4508013977601616,0.5320381,0.8573698000000001,0.8573698000000001,0.8595361,192200.0,17300.0,13450.0,5920.0,6030.0,234900.0,294.67172548750625,296.77,300.90999999999997,281.9,278.67999999999995,292.90232777777777,1499416.84747456
2018-05-17 19:40:00,0.001868113827,0.4496114971186148,0.5458683000000001,0.8573698000000001,0.8573698000000001,0.8610944,197700.0,17210.0,14500.0,5890.0,6220.0,241520.0,294.6335833543153,296.92999999999995,301.06,282.02,278.71999999999997,292.8850166666667,1546405.9715015995
2018-05-17 19:45:00,0.0018642422040000002,0.4489499880196444,0.5444135,0.8573698000000001,0.8573698000000001,0.8610944,197000.0,17300.0,14270.0,6240.0,6190.0,241000.0,294.6657951855074,296.92999999999995,301.06,282.0,278.7,292.91644444444444,1543201.0806431996
2018-05-17 19:50:00,0.0018730884735,0.4466327386913681,0.5511625,0.8792376999999999,0.8792376999999999,0.8490926999999999,199300.0,17240.0,15180.0,6330.0,6610.0,244660.0,294.7629782834947,297.09,301.16999999999996,282.03999999999996,278.7,292.85765555555554,1569318.16370424
2018-05-17 19:55:00,0.00185476188,0.4526106689719764,0.5367878,0.8792376999999999,0.8792376999999999,0.8474445,195800.0,17300.0,14450.0,6430.0,6390.0,240370.0,294.81629993106327,297.0,301.08,281.96999999999997,278.7,292.88839444444443,1521395.6052575991
2018-05-17 20:00:00,0.0018662474145,0.4493486014336149,0.5353856,0.8792376999999999,0.8792376999999999,0.8480283,193200.0,17370.0,13900.0,6340.0,6520.0,237330.0,294.8671179989358,296.91999999999996,301.0,281.90999999999997,278.67999999999995,292.9452944444444,1512091.1956379602
2018-05-17 20:05:00,0.0018585840825,0.4528390759166002,0.5304487,0.8792376999999999,0.8792376999999999,0.860032,191500.0,17420.0,13800.0,6220.0,6360.0,235300.0,294.68291697940487,296.83,300.94,281.9,278.71,292.91957777777776,1487233.4326937995
2018-05-17 20:10:00,0.001849254123,0.4499873287977105,0.5288614,0.8792376999999999,0.8792376999999999,0.8693892,192900.0,17300.0,14290.0,6300.0,6450.0,237240.0,294.5918456646616,296.96999999999997,301.03,281.92999999999995,278.67999999999995,292.9500444444444,1507600.2469060004
2018-05-17 20:15:00,0.0018603611174999998,0.4528659226001883,0.5351733,0.8792376999999999,0.8792376999999999,0.8729656,195300.0,17230.0,14390.0,6330.0,6480.0,239730.0,294.55423013935194,297.0,301.07,281.96,278.71,292.9588166666666,1516655.1990849983
