Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-05-17 20:20:00,0.0018552066644999998,0.4548174520090833,0.5389965,0.8792376999999999,0.8792376999999999,0.8729656,196200.0,17220.0,14410.0,6280.0,6430.0,240540.0,294.49273354722953,296.94,301.04999999999995,281.96999999999997,278.71,292.89863888888885,1517106.7445895188
2018-05-17 20:25:00,0.0018647416665,0.4460186380790233,0.5367014,0.8792376999999999,0.8792376999999999,0.8729656,192800.0,17120.0,13880.0,6690.0,6600.0,237090.0,294.49413016474597,296.84999999999997,300.96999999999997,281.91999999999996,278.66999999999996,292.90000555555554,1520226.4317630006
2018-05-17 20:30:00,0.0018592002615000001,0.4517522131476624,0.5350991999999999,0.8792376999999999,0.8792376999999999,0.8729656,193500.0,17260.0,13690.0,6350.0,6320.0,237120.0,294.50671675445506,296.82,300.96,281.94,278.71,292.9123222222222,1506381.3749985201
2018-05-17 20:35:00,0.0018695701545,0.4485499854692267,0.53715,0.8792376999999999,0.8792376999999999,0.8702893,193200.0,17100.0,13710.0,6310.0,6420.0,236740.0,294.4863932669819,296.79999999999995,300.94,281.90999999999997,278.67999999999995,292.8583944444444,1514783.38203316
2018-05-17 20:40:00,0.0018682231830000004,0.4486410497064904,0.5313938,0.8792376999999999,0.8792376999999999,0.8663938,193100.0,17270.0,13790.0,6670.0,6440.0,237270.0,294.55391538138855,296.84999999999997,300.96,281.91999999999996,278.69,292.87480555555555,1513692.02419384
2018-05-17 20:45:00,0.0018719602140000002,0.4475249617014151,0.5394643000000001,0.8792376999999999,0.8792376999999999,0.8593522,194200.0,17170.0,13830.0,6490.0,6660.0,238350.0,294.57650474805723,296.87,300.99,281.95,278.7,292.8071166666666,1526111.3363080006
2018-05-17 20:50:00,0.0018580562294999998,0.4548467520538487,0.5271509000000001,0.8899809999999999,0.8899809999999999,0.8600125,193500.0,17250.0,13990.0,6530.0,6870.0,238140.0,294.63502086720683,296.92999999999995,301.01,281.91999999999996,278.71,292.8726111111111,1496132.7456493203
2018-05-17 20:55:00,0.0018709570830000002,0.4526728347947258,0.5320692,0.8899809999999999,0.8899809999999999,0.866467,192100.0,17170.0,13880.0,6610.0,6640.0,236400.0,294.6897323035264,296.89,300.96,281.9,278.71999999999997,293.00842777777774,1492441.0598654393
2018-05-17 21:00:00,0.001868679534,0.4503911691712309,0.5357164,0.8899809999999999,0.8899809999999999,0.8584135,192700.0,17200.0,13830.0,6350.0,6620.0,236700.0,294.71876266058314,296.91999999999996,301.0,281.90999999999997,278.7,292.93385,1504686.7783406395
2018-05-17 21:05:00,0.0018620592899999998,0.4478967242822093,0.5220843,0.8787299999999999,0.8787299999999999,0.8663853,185600.0,17270.0,13370.0,6470.0,6450.0,229160.0,294.75430837646,296.88,300.89,281.77,278.65,293.0704722222222,1457318.0451647998
2018-05-17 21:10:00,0.0018698014845,0.44887407158618337,0.4899266,0.8683144,0.8683144,0.8700398,177200.0,17300.0,11870.0,5990.0,6240.0,218600.0,294.7275429043148,296.62,300.64,281.63,278.66999999999996,293.09102777777775,1388332.3856611205
2018-05-17 21:15:00,0.0018648184259999999,0.4493293899663069,0.48959070000000005,0.8568562,0.8568562,0.8700398,178700.0,17360.0,12330.0,5830.0,5890.0,220110.0,294.75076858497647,296.76,300.72999999999996,281.7,278.71,293.11373888888886,1398665.88899024
2018-05-17 21:20:00,0.0018604809884999998,0.4508893676047984,0.4929019,0.8568562,0.8568562,0.8681755,180100.0,17170.0,12720.0,5810.0,5930.0,221730.0,294.74415400307316,296.84999999999997,300.78999999999996,281.71,278.7,293.08343888888885,1404746.5539007597
2018-05-17 21:25:00,0.0018617154494999998,0.4508338881439354,0.49085239999999997,0.8568562,0.8568562,0.8697526999999999,179000.0,17130.0,12690.0,5790.0,5630.0,220240.0,294.73517008497356,296.89,300.80999999999995,281.69,278.7,293.09481666666665,1396338.5699738795
2018-05-17 21:30:00,0.0018665071349999998,0.4519544851278811,0.49244160000000003,0.8568562,0.8568562,0.8714545,177500.0,17170.0,12860.0,5730.0,5850.0,219110.0,294.6846523364534,296.92999999999995,300.82,281.65999999999997,278.71,293.06714999999997,1381204.2743419986
2018-05-17 21:35:00,0.0018589815495,0.4550537291314236,0.4841773,0.8467884999999999,0.8467884999999999,0.8730167,178600.0,17170.0,12520.0,5660.0,5670.0,219620.0,294.69838576626387,296.79999999999995,300.76,281.67999999999995,278.71999999999997,293.1005333333333,1380298.556243519
2018-05-17 21:40:00,0.0018462121334999998,0.4526281187245134,0.49558240000000003,0.836419,0.836419,0.8702274,180600.0,17270.0,12710.0,5390.0,5770.0,221740.0,294.5978845146529,296.81,300.78,281.71999999999997,278.69,292.96663333333333,1403235.2072818803
2018-05-17 21:45:00,0.0018572255444999999,0.4504340457578925,0.4980084,0.836419,0.836419,0.8766311999999999,180200.0,17270.0,12950.0,5520.0,5650.0,221590.0,294.5809531509296,296.85999999999996,300.80999999999995,281.71999999999997,278.7,293.03166666666664,1406947.3136746401
2018-05-17 21:50:00,0.0018638825909999999,0.4515683948456698,0.49191520000000005,0.836419,0.836419,0.8802884,178900.0,17120.0,12800.0,5440.0,5450.0,219710.0,294.5872926665207,296.92999999999995,300.82,281.67999999999995,278.7,293.08446666666663,1393288.5217716794
2018-05-17 21:55:00,0.0018630361335,0.4548372894372236,0.4878275,0.836419,0.836419,0.8858629,178300.0,17180.0,12940.0,5140.0,5670.0,219230.0,294.5405495536372,296.96999999999997,300.83,281.69,278.73999999999995,293.1095833333333,1378635.7536982007
2018-05-17 22:00:00,0.0018676459094999999,0.4542106859842798,0.4930619,0.836419,0.836419,0.8892612,179100.0,17280.0,13020.0,5610.0,5360.0,220370.0,294.55591397813674,296.98999999999995,300.87,281.71,278.75,293.16791666666666,1386731.8657091206
2018-05-17 22:05:00,0.0018662295389999999,0.4558244070173688,0.49280009999999996,0.836419,0.836419,0.8945153,179600.0,17320.0,13520.0,5500.0,5490.0,221430.0,294.51116415130565,297.12,300.95,281.7,278.73999999999995,293.19075555555554,1385680.2069894404
2018-05-17 22:10:00,0.0018629089019999998,0.4566541519193204,0.48446579999999995,0.836419,0.836419,0.8978539000000001,179000.0,17180.0,13610.0,5480.0,5590.0,220860.0,294.48116696314486,297.16999999999996,300.96,281.7,278.75,293.20366666666666,1378541.6031384007
2018-05-17 22:15:00,0.0018483298544999997,0.4601873006328178,0.4892111,0.836419,0.836419,0.8978539000000001,181400.0,17260.0,13840.0,5420.0,5520.0,223440.0,294.51293192684784,297.21,301.02,281.72999999999996,278.73999999999995,293.23493888888885,1386298.9999710815
2018-05-17 22:20:00,0.0018537871395,0.4623450638267488,0.495986,0.836419,0.836419,0.8978539000000001,183400.0,17230.0,14400.0,5600.0,5780.0,226410.0,294.5339919462424,297.28,301.07,281.77,278.77,293.2556722222222,1395042.2569559992
2018-05-17 22:25:00,0.001873773,0.4548603008448993,0.5015563000000001,0.836419,0.836419,0.8993513,184200.0,17200.0,14510.0,5510.0,5800.0,227220.0,294.49239633609676,297.32,301.10999999999996,281.77,278.73999999999995,293.23375,1424183.1674400002
2018-05-17 22:30:00,0.001847613783,0.4628781230519756,0.4946959,0.836419,0.836419,0.9027927,183000.0,17210.0,14110.0,5530.0,5640.0,225490.0,294.4629789864478,297.23999999999995,301.04999999999995,281.75,278.75,293.2484833333333,1390396.5816239996
2018-05-17 22:35:00,0.0018658068360000001,0.4551085623027837,0.49834720000000005,0.836419,0.836419,0.9027927,181700.0,17150.0,13540.0,5590.0,5580.0,223560.0,294.46835054504027,297.12,300.96,281.72999999999996,278.72999999999996,293.25377777777777,1404087.5158080014
2018-05-17 22:40:00,0.001856017371,0.456718725284376,0.49230440000000003,0.836419,0.836419,0.8968281,183200.0,17180.0,13690.0,5530.0,5490.0,225090.0,294.5071990352205,297.09,300.96,281.73999999999995,278.71,293.2162555555555,1410687.7931608805
2018-05-17 22:45:00,0.0018661370069999999,0.4549998471683127,0.5040939,0.836419,0.836419,0.8935574,182900.0,17230.0,13450.0,5430.0,5500.0,224510.0,294.5438380288461,297.03,300.94,281.76,278.73999999999995,293.2107111111111,1413698.2213726402
2018-05-17 22:50:00,0.00186603396,0.457328924682499,0.4999859,0.836419,0.836419,0.8935574,182000.0,17230.0,13540.0,5660.0,5640.0,224070.0,294.5289644876657,297.09,300.95,281.71999999999997,278.72999999999996,293.1960833333333,1399577.5734304015
2018-05-17 22:55:00,0.0018656501625,0.4570021319283191,0.4913655,0.8264729,0.8264729,0.8903379,179400.0,17310.0,13210.0,5460.0,5220.0,220600.0,294.5332025237708,297.01,300.87,281.67999999999995,278.72999999999996,293.1593,1380570.1197450005
2018-05-17 23:00:00,0.0018647837265,0.4569795494785413,0.4922182,0.8264729,0.8264729,0.8888096,178700.0,17160.0,12960.0,5030.0,5270.0,219120.0,294.5438426772897,296.97999999999996,300.84999999999997,281.65999999999997,278.71999999999997,293.1503111111111,1375251.2369181586
2018-05-17 23:05:00,0.001860259122,0.4573046166983195,0.48831179999999996,0.8264729,0.8264729,0.8872292,179000.0,17250.0,13230.0,5180.0,5270.0,219930.0,294.5634496645834,297.05999999999995,300.89,281.67999999999995,278.72999999999996,293.1494555555555,1376580.7815624007
2018-05-17 23:10:00,0.001864559757,0.4546964778285488,0.49118639999999997,0.8264729,0.8264729,0.8780125,179600.0,17230.0,13110.0,5360.0,5320.0,220620.0,294.5943845592699,297.03999999999996,300.9,281.67999999999995,278.71,293.0624222222222,1389117.5530610392
2018-05-17 23:15:00,0.0018626176365,0.4531329250765535,0.4904361,0.8264729,0.8264729,0.8780125,180000.0,17210.0,13430.0,5390.0,5440.0,221470.0,294.60746015780825,297.04999999999995,300.89,281.7,278.71,293.0752333333333,1397015.2354147595
2018-05-17 23:20:00,0.0018681169815000002,0.4527780607330024,0.4942824,0.8264729,0.8264729,0.8796921999999999,182200.0,17180.0,13720.0,5390.0,5550.0,224040.0,294.60908612648427,297.08,300.95,281.73999999999995,278.71999999999997,293.0982333333333,1415198.1575608798
2018-05-17 23:25:00,0.0018732661769999997,0.4550828310651688,0.5008404,0.8264729,0.8264729,0.8796921999999999,181200.0,17200.0,13560.0,5390.0,5470.0,222820.0,294.59926362836245,297.14,300.96,281.7,278.71999999999997,293.08860555555555,1400302.9349809596
2018-05-17 23:30:00,0.0018687478815,0.4519092090830968,0.49296349999999994,0.8264729,0.8264729,0.8876118000000001,178900.0,17290.0,12870.0,5130.0,5350.0,219540.0,294.5808640257461,296.96,300.84,281.66999999999996,278.7,293.17142777777775,1392237.7519366788
2018-05-17 23:35:00,0.001862238045,0.4555296955764484,0.4881924,0.8264729,0.8264729,0.8861225999999999,179100.0,17170.0,13260.0,5380.0,5590.0,220500.0,294.5337993968665,297.03,300.88,281.67999999999995,278.71999999999997,293.1062611111111,1382716.512483199
2018-05-17 23:40:00,0.001861247532,0.45644454957468206,0.49629150000000005,0.8264729,0.8264729,0.8919828000000001,183000.0,17200.0,13620.0,5590.0,5480.0,224890.0,294.48392438316444,297.10999999999996,300.96,281.73999999999995,278.71999999999997,293.13177777777776,1409994.1835206402
2018-05-17 23:45:00,0.001860185517,0.457703404984156,0.5006051,0.8264729,0.8264729,0.8919828000000001,183400.0,17320.0,13900.0,5500.0,5570.0,225690.0,294.46303816855203,297.16999999999996,301.01,281.75,278.72999999999996,293.1112444444444,1409189.6505678399
2018-05-17 23:50:00,0.0018659550975000001,0.4543327701887444,0.4981646,0.8264729,0.8264729,0.8919828000000001,180800.0,17190.0,13400.0,5330.0,5690.0,222410.0,294.4557257331802,297.08,300.95,281.71,278.71999999999997,293.10405555555553,1399518.4243533995
2018-05-17 23:55:00,0.001849460217,0.458432980352145,0.4904153,0.8264729,0.8264729,0.8865559000000001,178400.0,17100.0,13150.0,5490.0,5530.0,219670.0,294.4751310743064,297.03,300.87,281.65,278.7,293.0541722222222,1368589.6555363985
2018-05-18 00:00:00,0.001858677666,0.4551110251445705,0.489962,0.8264729,0.8264729,0.8849793000000001,179800.0,17160.0,13130.0,5550.0,5560.0,221200.0,294.5011167254298,297.03999999999996,300.88,281.67999999999995,278.7,293.05963888888886,1389397.7390076795
2018-05-18 00:05:00,0.0018719623169999996,0.4521050345693824,0.4962128,0.8264729,0.8264729,0.8849793000000001,181700.0,17260.0,13580.0,5660.0,5400.0,223600.0,294.51966088025637,297.09999999999997,300.96,281.73999999999995,278.72999999999996,293.0778388888889,1413415.471639922
2018-05-18 00:10:00,0.001865520828,0.4524078342928918,0.4996775,0.8365953,0.8365953,0.8867141,182400.0,17380.0,13310.0,5620.0,5760.0,224470.0,294.496898921467,297.07,300.95,281.73999999999995,278.71,293.07755555555553,1417911.0072278401
2018-05-18 00:15:00,0.0018645902505,0.4513936711751545,0.49474809999999997,0.8365953,0.8365953,0.8933992,181300.0,17320.0,13120.0,5280.0,5490.0,222510.0,294.4861677440339,296.97999999999996,300.89,281.71,278.69,293.1519833333333,1412526.47090376
2018-05-18 00:20:00,0.001859544102,0.4538869596500416,0.48958640000000003,0.8365953,0.8365953,0.8933992,179400.0,17200.0,13190.0,5530.0,5620.0,220940.0,294.4500981821048,297.02,300.89,281.67999999999995,278.7,293.1165111111111,1390045.4167849594
2018-05-18 00:25:00,0.0018624819930000002,0.4591314041245282,0.4886074,0.8365953,0.8365953,0.8933992,178100.0,17230.0,13020.0,5330.0,5310.0,218990.0,294.41111933115883,297.0,300.84999999999997,281.65,278.72999999999996,293.07817777777774,1364209.83849056
2018-05-18 00:30:00,0.0018647458724999999,0.4529094132123408,0.48423229999999995,0.8365953,0.8365953,0.8893604,175900.0,17210.0,12460.0,5440.0,5510.0,216520.0,294.3689431154894,296.89,300.76,281.59999999999997,278.67999999999995,292.9854833333333,1365868.0594552003
2018-05-18 00:35:00,0.0018663988305000002,0.4481697587055545,0.486909,0.8365953,0.8365953,0.8893604,176600.0,17290.0,12480.0,5350.0,5410.0,217130.0,294.36907317137263,296.85999999999996,300.76,281.64,278.67999999999995,292.9856111111111,1385805.9063612788
2018-05-18 00:40:00,0.0018663946245,0.4519774286583324,0.4915782,0.8365953,0.8365953,0.8909303,178100.0,17340.0,12690.0,5400.0,5350.0,218880.0,294.3131442164928,296.88,300.78999999999996,281.65999999999997,278.7,292.95054999999996,1385802.783395519
2018-05-18 00:45:00,0.0018531940935,0.4526496463316684,0.4897598,0.8255203,0.8255203,0.8925360000000001,178300.0,17460.0,12570.0,5440.0,5210.0,218980.0,294.3117071791255,296.78999999999996,300.75,281.65999999999997,278.67999999999995,292.96947777777774,1385298.6618128798
2018-05-18 00:50:00,0.0018553391535,0.4513167864148963,0.48039729999999997,0.8255203,0.8255203,0.8925360000000001,173800.0,17190.0,11990.0,5070.0,5350.0,213400.0,294.3214652112749,296.82,300.71,281.59,278.67999999999995,292.9790722222222,1354323.8978295599
2018-05-18 00:55:00,0.001857716595,0.4533291024334261,0.47779579999999994,0.8255203,0.8255203,0.8942915,176000.0,17170.0,12270.0,5300.0,5250.0,215990.0,294.3514085136953,296.84,300.73999999999995,281.62,278.69,293.03076666666664,1365379.3311396004
2018-05-18 01:00:00,0.0018557197965,0.4665362656444597,0.45481809999999995,0.8255203,0.8255203,0.890925,169200.0,17180.0,11840.0,5220.0,5520.0,208960.0,294.302105425743,296.85999999999996,300.65,281.53999999999996,278.79999999999995,292.9396333333333,1275466.9418421586
2018-05-18 01:05:00,0.0018608658374999999,0.4520476345194875,0.4776704,0.8255203,0.8255203,0.8927289,175800.0,17210.0,12580.0,5230.0,5410.0,216230.0,294.26944601966767,296.94,300.78,281.59999999999997,278.66999999999996,292.93036666666666,1367693.952557
2018-05-18 01:10:00,0.001864824735,0.4607541385307259,0.4769838,0.8255203,0.8255203,0.8927289,171600.0,17280.0,12230.0,5490.0,5570.0,212170.0,294.2324327601499,296.94,300.75,281.56,278.76,292.8939722222222,1309791.885808
2018-05-18 01:15:00,0.001861037232,0.4517488888725706,0.4861721,0.8255203,0.8255203,0.8962504,175700.0,17310.0,13020.0,5030.0,5480.0,216540.0,294.23076146513,297.0,300.82,281.59999999999997,278.66999999999996,292.9368666666666,1367819.92360576
2018-05-18 01:20:00,0.0018587586315000001,0.4645962772092885,0.4764544,0.8255203,0.8255203,0.9037478,173700.0,17270.0,12430.0,5230.0,5570.0,214200.0,294.2007722279827,296.96999999999997,300.77,281.58,278.76,293.0021111111111,1314856.4764000804
2018-05-18 01:25:00,0.0018601802595,0.4610654071309233,0.46355470000000004,0.8255203,0.8255203,0.9122691,171900.0,17270.0,12040.0,5230.0,5510.0,211950.0,294.1504067905797,296.94,300.71999999999997,281.57,278.76,293.06003888888887,1311195.9358693203
2018-05-18 01:30:00,0.001862307444,0.4572840732139094,0.477224,0.8255203,0.8255203,0.9156987999999999,171900.0,17340.0,12850.0,5290.0,5410.0,212790.0,294.0825560505071,296.98999999999995,300.76,281.58,278.75,293.03625555555556,1322038.3639235205
2018-05-18 01:35:00,0.001861039335,0.458900490895202,0.4907627,0.8255203,0.8255203,0.9189060000000001,179700.0,17270.0,13250.0,5650.0,5510.0,221380.0,294.01827008503614,297.03,300.88,281.64,278.69,293.0130888888889,1377158.134581999
2018-05-18 01:40:00,0.0018663872640000002,0.4497020189725043,0.49240740000000005,0.8255203,0.8255203,0.9219394,178400.0,17270.0,13190.0,5360.0,5740.0,219960.0,293.94105364308257,297.03,300.87,281.62,278.64,292.9748388888889,1395160.8135987215
2018-05-18 01:45:00,0.00185103957,0.4613570607994064,0.46300290000000005,0.8255203,0.8255203,0.9235542,173600.0,17150.0,12490.0,5430.0,5610.0,214280.0,293.90199586606957,296.88,300.72999999999996,281.57,278.71999999999997,292.9564611111111,1323325.880411999
2018-05-18 01:50:00,0.001865512416,0.4586777508458606,0.4615863,0.8255203,0.8255203,0.9235542,171500.0,17150.0,11520.0,5520.0,5350.0,211040.0,293.86016779127925,296.78,300.63,281.54999999999995,278.73999999999995,292.9150333333333,1314954.44362496
2018-05-18 01:55:00,0.0018641423115000001,0.456404392774831,0.4841735,0.8255203,0.8255203,0.9235542,177200.0,17200.0,12520.0,5280.0,5490.0,217690.0,293.8306632100217,296.82,300.72999999999996,281.59999999999997,278.67999999999995,292.8858111111111,1365425.96989008
2018-05-18 02:00:00,0.0018614693984999999,0.4506024967676577,0.47675290000000003,0.8255203,0.8255203,0.9214801,173500.0,17200.0,11890.0,5230.0,5570.0,213390.0,293.7968590582827,296.77,300.65999999999997,281.54999999999995,278.65,292.8263166666666,1354129.3217643995
2018-05-18 02:05:00,0.0018512488185,0.4523281826212693,0.4827858,0.8255203,0.8255203,0.9250066,175000.0,17420.0,12300.0,5320.0,5390.0,215430.0,293.8005631706956,296.81,300.7,281.59999999999997,278.66999999999996,292.87421666666665,1360625.6629130803
2018-05-18 02:10:00,0.0018679592565,0.4495599066837012,0.47905909999999996,0.8255203,0.8255203,0.9282848,174900.0,17100.0,12310.0,5560.0,5240.0,215110.0,293.75084977860865,296.83,300.71999999999997,281.59,278.66999999999996,292.8660444444444,1368221.7627844804
2018-05-18 02:15:00,0.0018665187015,0.4559682358139069,0.46265,0.8255203,0.8255203,0.9317478,172400.0,17180.0,11780.0,5280.0,5550.0,212190.0,293.714174112771,296.83,300.66999999999996,281.59999999999997,278.76,292.87305,1329709.9820657605
2018-05-18 02:20:00,0.0018624262634999997,0.4712949769123265,0.4738047,0.8255203,0.8255203,0.9335994000000001,175300.0,17160.0,11800.0,5370.0,5360.0,214990.0,293.6899748987369,296.87,300.66999999999996,281.56,278.76,292.87221666666665,1308107.2778927998
2018-05-18 02:25:00,0.0018627427650000001,0.4544274833617808,0.47545590000000004,0.8255203,0.8255203,0.9367620999999999,176300.0,17260.0,12390.0,5350.0,5640.0,216940.0,293.6676794632738,296.78999999999996,300.71,281.59999999999997,278.67999999999995,292.8896611111111,1364400.8458288002
2018-05-18 02:30:00,0.0018628805115,0.4518173773066394,0.4772826,0.8255203,0.8255203,0.9383446999999999,174700.0,17290.0,12460.0,5430.0,5440.0,215320.0,293.65987052686313,296.89,300.75,281.58,278.66999999999996,292.9017055555555,1359828.7896668399
2018-05-18 02:35:00,0.0018566367045,0.4530773295395655,0.48331670000000004,0.8255203,0.8255203,0.9383446999999999,177600.0,17180.0,12540.0,5510.0,5440.0,218270.0,293.64132717998433,296.88,300.78,281.63,278.66999999999996,292.8832777777778,1378557.5028323208
2018-05-18 02:40:00,0.0018630445455,0.4520326680439164,0.48009250000000003,0.8255203,0.8255203,0.9383446999999999,176000.0,17310.0,12230.0,5440.0,5520.0,216500.0,293.6102501640497,296.85999999999996,300.75,281.59,278.65999999999997,292.8523944444444,1369295.2532504401
2018-05-18 02:45:00,0.0018596923634999999,0.4564006202639,0.46538470000000004,0.8255203,0.8255203,0.9383446999999999,168300.0,17340.0,11250.0,5230.0,5720.0,207840.0,293.58228700025757,296.75,300.56,281.51,278.72999999999996,292.82460555555554,1296857.168287281
2018-05-18 02:50:00,0.0018636113040000001,0.4534786906064414,0.4776045,0.8255203,0.8255203,0.9383446999999999,173000.0,17190.0,11590.0,5510.0,5290.0,212580.0,293.588168097393,296.64,300.59,281.54999999999995,278.67999999999995,292.83045,1341663.1018604792
2018-05-18 02:55:00,0.0018592265490000003,0.4620387060615634,0.46069629999999995,0.8255203,0.8255203,0.9297483000000001,173400.0,17380.0,11240.0,5040.0,5390.0,212450.0,293.5771633625409,296.48999999999995,300.46,281.54999999999995,278.71999999999997,292.71211666666665,1319851.2592119188
2018-05-18 03:00:00,0.001856240289,0.4596945784330525,0.4586416,0.8155228999999999,0.8155228999999999,0.924096,169200.0,17360.0,10600.0,4920.0,5100.0,207180.0,293.60825714788155,296.51,300.46,281.53999999999996,278.76,292.6723055555555,1294449.8628379195
2018-05-18 03:05:00,0.001858551486,0.4520938657641241,0.4753213,0.8155228999999999,0.8155228999999999,0.9208093,175000.0,17290.0,11750.0,5250.0,5310.0,214600.0,293.63221595522623,296.64,300.59999999999997,281.59999999999997,278.67999999999995,292.65493888888886,1361330.86498112
2018-05-18 03:10:00,0.0018616155569999998,0.4548032439579796,0.4585909,0.8155228999999999,0.8155228999999999,0.9192655999999999,170300.0,17120.0,11100.0,5210.0,5470.0,209200.0,293.66975978111145,296.60999999999996,300.52,281.54999999999995,278.72999999999996,292.6727833333333,1316877.4203422398
2018-05-18 03:15:00,0.0018531204885,0.4542072247914242,0.4587795,0.8155228999999999,0.8155228999999999,0.9155532,168100.0,17300.0,10550.0,5310.0,5320.0,206580.0,293.6309153050445,296.46999999999997,300.42999999999995,281.53,278.72999999999996,292.58792777777774,1301571.2059728017
2018-05-18 03:20:00,0.0018568974765,0.4557296114498893,0.45348259999999996,0.8155228999999999,0.8155228999999999,0.9155532,167800.0,17110.0,10560.0,5220.0,5200.0,205890.0,293.6866731503369,296.46999999999997,300.40999999999997,281.51,278.72999999999996,292.64304999999996,1294908.1527879215
2018-05-18 03:25:00,0.0018579458219999997,0.4548837139206143,0.4635577,0.8155228999999999,0.8155228999999999,0.9139793,171200.0,17450.0,10730.0,5030.0,5180.0,209590.0,293.68399788973875,296.47999999999996,300.46,281.54999999999995,278.71,292.62070555555556,1323602.653252479
2018-05-18 03:30:00,0.0018643336844999998,0.4541505972171678,0.45840709999999996,0.8155228999999999,0.8155228999999999,0.9139793,169700.0,17240.0,11090.0,5040.0,5190.0,208260.0,293.7071535756521,296.53999999999996,300.46999999999997,281.53999999999996,278.72999999999996,292.64358888888887,1314123.5843873199
2018-05-18 03:35:00,0.001853596818,0.4562778844050859,0.47070500000000004,0.8155228999999999,0.8155228999999999,0.9122386,167100.0,17290.0,10750.0,4810.0,5180.0,205130.0,293.6874439925823,296.54999999999995,300.46,281.53,278.76,292.6023222222222,1287956.773899361
2018-05-18 03:40:00,0.0018732987735,0.4538932656498244,0.46379170000000003,0.8155228999999999,0.8155228999999999,0.9091406,168600.0,17210.0,10390.0,5190.0,4990.0,206380.0,293.6559394920895,296.44,300.40999999999997,281.52,278.73999999999995,292.5324444444444,1306345.6034120815
2018-05-18 03:45:00,0.0018613505790000002,0.4535614261114926,0.46810090000000004,0.8055293,0.8055293,0.9091406,166800.0,17150.0,10450.0,4910.0,4960.0,204270.0,293.7037440615539,296.41999999999996,300.38,281.51,278.73999999999995,292.57963333333333,1293344.412088081
2018-05-18 03:50:00,0.0018570793860000002,0.4540555845613427,0.4545167,0.8055293,0.8055293,0.9091406,167200.0,17260.0,10240.0,4850.0,4810.0,204360.0,293.71504516581984,296.34,300.34999999999997,281.51,278.72999999999996,292.5907888888889,1295035.0074460814
2018-05-18 03:55:00,0.0018475895985,0.4604450967461818,0.45905609999999997,0.7954525,0.7954525,0.9091406,169900.0,17210.0,10560.0,4910.0,4750.0,207330.0,293.73414673391306,296.41999999999996,300.40999999999997,281.53999999999996,278.73999999999995,292.6096444444444,1297686.4897807993
2018-05-18 04:00:00,0.0018592170855000001,0.4494754313259521,0.4510706,0.7954525,0.7954525,0.9091524,166300.0,17170.0,10250.0,4680.0,4950.0,203350.0,293.7461703883057,296.41999999999996,300.38,281.51,278.71999999999997,292.6216611111111,1301189.49462492
2018-05-18 04:05:00,0.0018638910029999999,0.4494793346051033,0.47536120000000004,0.7954525,0.7954525,0.9106783,171500.0,17310.0,11300.0,4700.0,4690.0,209500.0,293.7517468420395,296.53999999999996,300.52,281.53999999999996,278.66999999999996,292.6462888888889,1341864.4645733591
2018-05-18 04:10:00,0.0018570194505,0.4467573633537781,0.47081520000000004,0.7954525,0.7954525,0.9106783,172200.0,17170.0,11110.0,4520.0,4790.0,209790.0,293.78223420471744,296.5,300.51,281.54999999999995,278.64,292.67639444444444,1355550.4479070802
2018-05-18 04:15:00,0.0018566987430000002,0.4579513510457123,0.4565793,0.7954525,0.7954525,0.9106783,168600.0,17230.0,10690.0,4590.0,4830.0,205940.0,293.73364233389555,296.53,300.46,281.53,278.75,292.62841111111106,1294769.5659070413
2018-05-18 04:20:00,0.0018673346655000004,0.455413930180745,0.45647420000000005,0.7855495,0.7855495,0.9124661000000001,166200.0,17070.0,10330.0,4650.0,4600.0,202850.0,293.73411708704566,296.46999999999997,300.39,281.47999999999996,278.73999999999995,292.65127777777775,1283450.0336167205
2018-05-18 04:25:00,0.0018647732115000001,0.4599297991809842,0.4592743,0.7855495,0.7855495,0.9108909,171900.0,17190.0,11140.0,4550.0,4710.0,209490.0,293.732014102471,296.52,300.46999999999997,281.52,278.71,292.62946666666664,1314433.39630644
2018-05-18 04:30:00,0.001861373712,0.4500935818046578,0.46941879999999997,0.7855495,0.7855495,0.9123944,172100.0,17210.0,11110.0,4680.0,4750.0,209850.0,293.61484673492225,296.48999999999995,300.51,281.54999999999995,278.66999999999996,292.5325555555555,1344721.3715865596
2018-05-18 04:35:00,0.0018769033155000001,0.4465900820632602,0.46726449999999997,0.7855495,0.7855495,0.9127107,168000.0,17240.0,11000.0,4800.0,4820.0,205860.0,293.6293847023856,296.53999999999996,300.46999999999997,281.53999999999996,278.72999999999996,292.5508722222222,1322983.6123326803
2018-05-18 04:40:00,0.0018572181840000002,0.4559224593583818,0.4556389,0.7855495,0.7855495,0.9127107,167900.0,17280.0,10720.0,4730.0,4900.0,205530.0,293.6465302644245,296.56,300.46,281.52,278.73999999999995,292.5678111111111,1295131.7982835213
2018-05-18 04:45:00,0.001866481899,0.4549951134399808,0.46176079999999997,0.7855495,0.7855495,0.9109950000000001,169000.0,17290.0,10930.0,4760.0,4730.0,206710.0,293.7210006243504,296.57,300.47999999999996,281.53999999999996,278.75,292.6198944444444,1306273.8385029593
2018-05-18 04:50:00,0.001850274078,0.4573609799378193,0.4441646,0.7855495,0.7855495,0.9074814999999999,167800.0,17270.0,10950.0,4830.0,4900.0,205750.0,293.7248650772363,296.62,300.5,281.51,278.72999999999996,292.5797,1290289.3233558415
2018-05-18 04:55:00,0.0018495664185,0.4561628947138944,0.4638508,0.7960630999999999,0.7960630999999999,0.9073716000000001,168500.0,17050.0,11040.0,4730.0,4770.0,206090.0,293.7232705318439,296.65,300.52,281.53,278.72999999999996,292.57674999999995,1299074.943476802
2018-05-18 05:00:00,0.0018649172669999998,0.4553614487882956,0.4760217,0.7960630999999999,0.7960630999999999,0.9105359,169600.0,17200.0,11220.0,4620.0,5000.0,207640.0,293.68106055070314,296.65999999999997,300.53999999999996,281.53999999999996,278.73999999999995,292.5747055555555,1309856.8772575995
2018-05-18 05:05:00,0.0018703545735000002,0.450015474962646,0.4800768,0.7960630999999999,0.7960630999999999,0.9157486999999999,172300.0,17250.0,11610.0,5070.0,5050.0,211280.0,293.65397140815315,296.67999999999995,300.59,281.53,278.65999999999997,292.61316666666664,1346517.7600473212
2018-05-18 05:10:00,0.0018552802694999997,0.4553045578130713,0.45717940000000007,0.7960630999999999,0.7960630999999999,0.9174923000000001,168100.0,17260.0,10840.0,4850.0,4980.0,206030.0,293.64838186156874,296.56,300.46999999999997,281.52,278.72999999999996,292.62944999999996,1298434.2791842814
2018-05-18 05:15:00,0.001860782769,0.4553318422357906,0.46398140000000004,0.7960630999999999,0.7960630999999999,0.9230183000000001,167400.0,17220.0,10980.0,5000.0,4760.0,205360.0,293.59925145237554,296.59999999999997,300.46999999999997,281.5,278.72999999999996,292.6499166666666,1292949.8738968812
2018-05-18 05:20:00,0.0018600793155000002,0.4557382465631133,0.4569278,0.7960630999999999,0.7960630999999999,0.9265954000000001,169300.0,17300.0,11010.0,4820.0,5000.0,207430.0,293.514068792725,296.54999999999995,300.46999999999997,281.52,278.71999999999997,292.6101944444444,1306458.8583983995
2018-05-18 05:25:00,0.0018574547715,0.4593706550198832,0.4579164,0.7960630999999999,0.7960630999999999,0.9299953000000001,169800.0,17220.0,11050.0,4850.0,5050.0,207970.0,293.5134666918784,296.65,300.53,281.53,278.73999999999995,292.6520222222222,1299956.1236103612
2018-05-18 05:30:00,0.0018644199075,0.44859289148165216,0.4802337,0.7960630999999999,0.7960630999999999,0.9354293,173000.0,17280.0,11910.0,5020.0,5100.0,212310.0,293.49881743750245,296.71999999999997,300.65,281.54999999999995,278.65,292.70528333333334,1356275.6749379996
2018-05-18 05:35:00,0.001855689303,0.4546482076708058,0.4603631,0.7960630999999999,0.7960630999999999,0.9354293,169700.0,17150.0,10990.0,4780.0,4930.0,207550.0,293.45686189132067,296.56,300.47999999999996,281.53,278.71,292.66361666666666,1312685.28193296
2018-05-18 05:40:00,0.001860831138,0.4517898354512465,0.4557569,0.7960630999999999,0.7960630999999999,0.9354293,169700.0,17370.0,10660.0,4650.0,4920.0,207300.0,293.44924276439167,296.46999999999997,300.45,281.51,278.67999999999995,292.65605,1320990.3451470402
2018-05-18 05:45:00,0.0018584053275,0.4508125050621453,0.46336109999999997,0.7960630999999999,0.7960630999999999,0.9354293,172100.0,17200.0,11180.0,4770.0,4780.0,210030.0,293.4288971226061,296.51,300.52,281.53999999999996,278.65999999999997,292.6358444444444,1342576.9069631991
2018-05-18 05:50:00,0.0018591929009999998,0.4565676172013698,0.4509359,0.7960630999999999,0.7960630999999999,0.9354293,166500.0,17370.0,10430.0,4710.0,4590.0,203600.0,293.44214388628905,296.48999999999995,300.40999999999997,281.5,278.75,292.649,1282517.7650340006
2018-05-18 05:55:00,0.0018599825775,0.4538547737181617,0.4680043,0.7960630999999999,0.7960630999999999,0.9354293,171000.0,17180.0,11330.0,4580.0,4880.0,208970.0,293.46300418313166,296.63,300.56,281.57,278.72999999999996,292.66971666666666,1325053.6401176006
2018-05-18 06:00:00,0.0018609836055000003,0.4582073834779029,0.46794340000000006,0.7960630999999999,0.7960630999999999,0.9354293,170300.0,17350.0,11240.0,4860.0,4960.0,208710.0,293.46590750687443,296.67999999999995,300.54999999999995,281.54999999999995,278.75,292.6726,1307094.0021103998
2018-05-18 06:05:00,0.0018689035035,0.4544709382675323,0.48270359999999995,0.7960630999999999,0.7960630999999999,0.935449,176900.0,17270.0,12170.0,4950.0,4780.0,216070.0,293.42255803875634,296.73999999999995,300.67999999999995,281.62,278.7,292.6297944444444,1368913.39419472
2018-05-18 06:10:00,0.001868252625,0.44511027055163305,0.5003848,0.7960630999999999,0.7960630999999999,0.9339435,181500.0,17140.0,12480.0,5240.0,5030.0,221390.0,293.4537563714418,296.77,300.78,281.73999999999995,278.67999999999995,292.64201111111106,1434046.6222200007
2018-05-18 06:15:00,0.0018596145525,0.4535918047740871,0.49884799999999996,0.8063750999999999,0.8063750999999999,0.9306570999999999,182900.0,17080.0,12880.0,5370.0,5270.0,223500.0,293.48038964501507,296.84,300.83,281.73999999999995,278.7,292.62746666666663,1418086.6318496005
2018-05-18 06:20:00,0.0018704302815000001,0.4492509370413037,0.5086229,0.8171389000000001,0.8171389000000001,0.9273793,185200.0,17230.0,13180.0,5240.0,5520.0,226370.0,293.5721424539795,296.87,300.88,281.78999999999996,278.7,292.67754444444444,1449793.8315339596
2018-05-18 06:25:00,0.0018586860780000001,0.4513804741451364,0.5195724,0.8171389000000001,0.8171389000000001,0.9254201000000001,188500.0,17170.0,13410.0,5460.0,5320.0,229860.0,293.61213667955946,296.84999999999997,300.90999999999997,281.85999999999996,278.71,292.69269999999995,1468665.330703199
2018-05-18 06:30:00,0.0018646964519999998,0.4450291283978508,0.5282186,0.827701,0.827701,0.9105715999999999,190000.0,17370.0,13550.0,5620.0,5620.0,232160.0,293.6878826679168,296.81,300.91999999999996,281.89,278.67999999999995,292.58188888888884,1501479.5452579195
2018-05-18 06:35:00,0.0018666238515,0.4441533879608779,0.5156284,0.838028,0.838028,0.9038225,184500.0,17290.0,12850.0,5690.0,5880.0,226210.0,293.7651684797403,296.73999999999995,300.80999999999995,281.77,278.65,292.5736,1460890.4436796801
2018-05-18 06:40:00,0.0018664114485,0.4475236116096991,0.5079304,0.838028,0.838028,0.9038225,182900.0,17270.0,12470.0,5570.0,5750.0,223960.0,293.84943004357115,296.69,300.75,281.73999999999995,278.66999999999996,292.6566722222222,1437315.1672445207
2018-05-18 06:45:00,0.0018665176499999998,0.4482400967106057,0.5133500999999999,0.838028,0.838028,0.9021262,183800.0,17200.0,12550.0,5480.0,5630.0,224660.0,293.86303150728384,296.65999999999997,300.75,281.77,278.69,292.64877777777775,1442079.0273119994
2018-05-18 06:50:00,0.0018603295724999999,0.4487523528454114,0.5043319,0.838028,0.838028,0.9006231,183400.0,17340.0,12510.0,5830.0,5820.0,224900.0,293.8999695154157,296.67999999999995,300.75,281.75,278.66999999999996,292.66628888888886,1437298.0938007988
2018-05-18 06:55:00,0.001862378946,0.4461486022288155,0.5079805000000001,0.838028,0.838028,0.9055718,185500.0,17200.0,12580.0,5720.0,5570.0,226570.0,293.90558626973325,296.67999999999995,300.78,281.79999999999995,278.66999999999996,292.7340222222222,1462239.91305648
2018-05-18 07:00:00,0.0018608731980000004,0.4455674824477003,0.5139969,0.838028,0.838028,0.9055718,185700.0,17310.0,12920.0,5680.0,5740.0,227350.0,293.9442157935512,296.75,300.82,281.82,278.67999999999995,292.7721222222222,1465725.59651872
2018-05-18 07:05:00,0.001851588453,0.4508930619782681,0.5065795,0.838028,0.838028,0.9030836,184600.0,17060.0,13120.0,5530.0,5750.0,226060.0,294.04244295487445,296.84,300.84999999999997,281.78,278.67999999999995,292.83765,1439833.9208967995
2018-05-18 07:10:00,0.0018648825675000001,0.4493428836378007,0.5009777000000001,0.838028,0.838028,0.8975038999999999,181700.0,17390.0,12690.0,5670.0,5670.0,223120.0,294.06133357285995,296.78,300.78999999999996,281.72999999999996,278.69,292.78593333333333,1422103.8630752005
2018-05-18 07:15:00,0.0018693177944999998,0.4497570280789801,0.5021677,0.838028,0.838028,0.8937142,182300.0,17380.0,12610.0,5690.0,5660.0,223640.0,294.1371722328337,296.71999999999997,300.75,281.72999999999996,278.69,292.81274444444443,1425486.0349932807
2018-05-18 07:20:00,0.0018752524605,0.4459007866110574,0.5081791,0.838028,0.838028,0.8847,183100.0,17060.0,12830.0,5410.0,5670.0,224070.0,294.1471986477033,296.71999999999997,300.77,281.77,278.7,292.7087611111111,1444123.591320359
2018-05-18 07:25:00,0.0018616775955,0.4484713015707421,0.5129403,0.838028,0.838028,0.8827831,185800.0,17360.0,12760.0,5600.0,5910.0,227430.0,294.1723247114768,296.67999999999995,300.78,281.79999999999995,278.67999999999995,292.7091944444444,1457019.3166089598
2018-05-18 07:30:00,0.001855256085,0.4524456601378371,0.5171892,0.838028,0.838028,0.8750294,186800.0,17370.0,13000.0,5620.0,5800.0,228590.0,294.2449149567359,296.72999999999996,300.80999999999995,281.82,278.7,292.6822611111111,1451993.5995552002
2018-05-18 07:35:00,0.0018775846875,0.4456136785333892,0.5202732999999999,0.8485296999999999,0.8485296999999999,0.8727937,185000.0,17250.0,12630.0,5530.0,5760.0,226170.0,294.27820502595813,296.66999999999996,300.77,281.78999999999996,278.69,292.68653333333333,1460049.1367499998
2018-05-18 07:40:00,0.0018642800580000003,0.4470417990766872,0.5021766,0.8485296999999999,0.8485296999999999,0.8746925,181900.0,17210.0,12440.0,5700.0,5920.0,223170.0,294.2597755500481,296.67999999999995,300.72999999999996,281.72999999999996,278.66999999999996,292.6925444444444,1430997.3310204807
2018-05-18 07:45:00,0.00186668589,0.4455006471318912,0.5067188,0.8485296999999999,0.8485296999999999,0.8722438000000001,182100.0,17390.0,12330.0,5790.0,5780.0,223390.0,294.2806462402632,296.64,300.7,281.71999999999997,278.65,292.68195555555553,1437526.5134248007
2018-05-18 07:50:00,0.0018558543884999998,0.4527745632079904,0.5001665,0.8485296999999999,0.8485296999999999,0.8745383000000001,183400.0,17200.0,12390.0,5730.0,5610.0,224330.0,294.33128443274046,296.69,300.75,281.76,278.7,292.76059444444445,1424529.895768559
2018-05-18 07:55:00,0.0018590456909999998,0.4544301600321271,0.5119854,0.8485296999999999,0.8485296999999999,0.8798331,187400.0,17270.0,13620.0,5650.0,5840.0,229780.0,294.438560243459,296.92999999999995,300.94,281.84,278.72999999999996,292.9328777777778,1450296.1568837615
2018-05-18 08:00:00,0.001860126633,0.4544014454575206,0.5187971,0.8485296999999999,0.8485296999999999,0.8590078000000001,188100.0,17200.0,13380.0,5920.0,6010.0,230610.0,294.5848930177499,296.90999999999997,300.92999999999995,281.83,278.71,292.81090555555556,1455805.47468096
2018-05-18 08:05:00,0.0018588532665000002,0.4511004385991026,0.5210839,0.8485296999999999,0.8485296999999999,0.8582581,188400.0,17170.0,13970.0,5780.0,5830.0,231150.0,294.69209849860965,297.0,300.99,281.85999999999996,278.71,292.9058666666666,1468797.4369025987
2018-05-18 08:10:00,0.0018702241875,0.4485957399022271,0.5242305,0.8590115,0.8590115,0.8589988000000001,188500.0,17220.0,13750.0,5950.0,5900.0,231320.0,294.71913335959346,296.98999999999995,300.96999999999997,281.84999999999997,278.7,292.9416944444444,1477782.3201749986
2018-05-18 08:15:00,0.0018636060465,0.4511433651783413,0.5236133000000001,0.8590115,0.8590115,0.8544620999999999,188300.0,17160.0,14000.0,5910.0,6280.0,231650.0,294.7649315575741,297.03999999999996,301.0,281.85999999999996,278.71999999999997,292.9282944444444,1467878.1375957588
2018-05-18 08:20:00,0.0018594799605,0.4557462158323769,0.5230182999999999,0.8590115,0.8590115,0.8492306,189800.0,17240.0,14040.0,6130.0,6100.0,233310.0,294.89137611959507,297.04999999999995,301.03999999999996,281.89,278.75,292.98431666666664,1464628.2063967206
2018-05-18 08:25:00,0.0018732125505000002,0.452080424206086,0.5348295000000001,0.8698005999999999,0.8698005999999999,0.840528,195100.0,17290.0,14350.0,6230.0,6180.0,239150.0,295.08643536624356,297.03,301.09,281.97999999999996,278.75,293.06188888888886,1517734.56357524
2018-05-18 08:30:00,0.0018476810790000002,0.4581367291458502,0.5258041999999999,0.8594447,0.8594447,0.8366171,192000.0,17330.0,14720.0,6070.0,6310.0,236430.0,295.32397349833457,297.21,301.15,281.91999999999996,278.73999999999995,293.2417611111111,1473874.0577707207
2018-05-18 08:35:00,0.0018594042525,0.4528801849516866,0.5184252,0.8594447,0.8594447,0.8193268,189800.0,17310.0,14490.0,5980.0,6100.0,233680.0,295.5135873364753,297.09999999999997,301.06,281.87,278.71,293.2005277777778,1473897.036890399
2018-05-18 08:40:00,0.001860770151,0.4535060258447127,0.5188706,0.8490855,0.8490855,0.7940302,189600.0,17360.0,14530.0,5830.0,5760.0,233080.0,295.991024036474,297.17999999999995,301.09999999999997,281.88,278.72999999999996,293.32803888888884,1470312.0884844009
2018-05-18 08:45:00,0.0018680233980000003,0.4541398945820838,0.5200447,0.8490855,0.8490855,0.8049292,190000.0,17330.0,14630.0,5710.0,5980.0,233650.0,295.8223203224132,297.26,301.15,281.87,278.72999999999996,293.3095833333333,1471357.4854467204
2018-05-18 08:50:00,0.0018678541065000002,0.4535897004305912,0.535763,0.8490855,0.8490855,0.8121138000000001,196400.0,17150.0,15550.0,5570.0,5710.0,240380.0,295.8737044895371,297.35999999999996,301.28,281.97999999999996,278.72999999999996,293.45338888888887,1522763.8414430006
2018-05-18 08:55:00,0.0018678015315000001,0.4579440638782936,0.5378888000000001,0.8592041,0.8592041,0.8037344000000001,199500.0,17170.0,17260.0,6110.0,6270.0,246310.0,296.0677303060103,297.65999999999997,301.46999999999997,282.02,278.75,293.52973888888886,1532091.5704378807
2018-05-18 09:00:00,0.001864448298,0.4627652124300536,0.5496426,0.8592041,0.8592041,0.7890033000000001,203700.0,17120.0,17980.0,6120.0,6230.0,251150.0,296.40688066542185,297.84999999999997,301.64,282.06,278.75,293.65968888888887,1548048.5670868796
2018-05-18 09:05:00,0.0018706794869999999,0.453878758036005,0.5393884,0.8830861999999999,0.8830861999999999,0.7710633,194400.0,17180.0,16310.0,6410.0,6260.0,240560.0,296.32431725644847,297.5,301.34,281.9,278.69,293.3417666666667,1506297.1683415195
2018-05-18 09:10:00,0.0018583885034999998,0.4573506567068644,0.5272893000000001,0.8730428,0.8730428,0.7725414,194600.0,17060.0,16000.0,6060.0,6060.0,239780.0,296.55488881666,297.48999999999995,301.32,281.9,278.69,293.5811222222222,1496400.2973003597
2018-05-18 09:15:00,0.0018602812034999997,0.4573548994317048,0.5289682,0.8624734000000001,0.8624734000000001,0.7636556999999999,194800.0,17230.0,16350.0,5980.0,6270.0,240630.0,296.7483273303541,297.56,301.35999999999996,281.90999999999997,278.7,293.64577777777777,1497924.3256923596
2018-05-18 09:20:00,0.0018626155334999998,0.4604238502044122,0.5381145,0.8624734000000001,0.8624734000000001,0.7538686,198800.0,17220.0,16780.0,6310.0,6230.0,245340.0,296.8196283504313,297.60999999999996,301.44,281.97999999999996,278.72999999999996,293.58133888888887,1518493.1066370008
2018-05-18 09:25:00,0.0018574768530000001,0.4599843777146143,0.540747,0.8624734000000001,0.8624734000000001,0.7542926,200500.0,17410.0,17490.0,6180.0,6290.0,247870.0,296.9518355297896,297.72999999999996,301.53,282.0,278.71,293.71233888888884,1532941.3943071193
2018-05-18 09:30:00,0.0018716300430000003,0.4600828788211564,0.5457318000000001,0.8757854,0.8757854,0.7506808,199000.0,17260.0,16300.0,6200.0,6410.0,245170.0,296.8125088733241,297.5,301.39,281.96999999999997,278.72999999999996,293.5314888888889,1521147.2661763204
2018-05-18 09:35:00,0.001855047888,0.4600578179193058,0.5268121,0.8757854,0.8757854,0.7477412,195400.0,17200.0,15720.0,6130.0,6300.0,240750.0,296.81161821102586,297.4,301.28,281.90999999999997,278.7,293.4908722222222,1493710.38718848
2018-05-18 09:40:00,0.0018554800544999998,0.46245494466236897,0.5347396999999999,0.8757854,0.8757854,0.7457148000000001,198300.0,17160.0,16490.0,6320.0,6320.0,244590.0,296.8889009404561,297.53,301.39,281.96,278.71999999999997,293.53647777777775,1508021.5360420784
2018-05-18 09:45:00,0.0018700033725,0.4537604321681715,0.5424068000000001,0.8757854,0.8757854,0.7401004,196700.0,17200.0,15550.0,6130.0,6300.0,241880.0,296.83855763116907,297.33,301.26,281.92999999999995,278.67999999999995,293.4127888888889,1524516.0256950005
2018-05-18 09:50:00,0.0018614662439999999,0.4542121653949972,0.5378807,0.8757854,0.8757854,0.7349069,196600.0,17280.0,15040.0,6320.0,6120.0,241360.0,296.8181632067329,297.21999999999997,301.21,281.94,278.67999999999995,293.3230888888889,1522225.5545094404
2018-05-18 09:55:00,0.0018649561725,0.4539109621531393,0.5307946,0.8858686,0.8858686,0.7096125000000001,190800.0,17150.0,14390.0,6550.0,6620.0,235510.0,296.78396231982043,297.04999999999995,301.03999999999996,281.83,278.66999999999996,292.9467333333333,1478297.8864776006
2018-05-18 10:00:00,0.001868269449,0.4492879590742244,0.5139041,0.8744658000000001,0.8744658000000001,0.7004276,185600.0,17320.0,13060.0,6220.0,6460.0,228660.0,296.8166145187619,296.75,300.82,281.77,278.66999999999996,292.85164999999995,1452805.4123943993
2018-05-18 10:05:00,0.0018624031305,0.4506936635555021,0.5070884999999999,0.8744658000000001,0.8744658000000001,0.6923047,183800.0,17390.0,13080.0,6270.0,6150.0,226690.0,297.063339910893,296.82,300.84,281.75,278.67999999999995,292.9695722222222,1434228.379354759
2018-05-18 10:10:00,0.001861514613,0.4506713972197869,0.5087786,0.8629478,0.8629478,0.6850852,184900.0,17330.0,13320.0,5860.0,6160.0,227570.0,297.27754978739887,296.9,300.89,281.77,278.67999999999995,293.0684166666666,1442883.1857199196
2018-05-18 10:15:00,0.0018623063925,0.4536159989164042,0.5143803,0.8629478,0.8629478,0.6863641,189200.0,17120.0,13810.0,6000.0,6040.0,232170.0,297.30454573891575,296.94,300.96,281.83,278.69,293.1112166666666,1466854.4589612004
2018-05-18 10:20:00,0.001863476712,0.4504738345235624,0.5230038,0.8629478,0.8629478,0.6824555999999999,191600.0,17170.0,14300.0,5590.0,5670.0,234330.0,297.5027345250908,297.04999999999995,301.04999999999995,281.9,278.7,293.24041666666665,1495822.9469183995
2018-05-18 10:25:00,0.0018530027205,0.4561554202676025,0.5167603,0.8524474999999999,0.8524474999999999,0.6741771,187500.0,17250.0,14030.0,5910.0,5890.0,230580.0,297.6040059197469,297.04999999999995,301.0,281.78999999999996,278.67999999999995,293.21809444444443,1445581.8580718795
2018-05-18 10:30:00,0.001863731175,0.4545277472581489,0.5077574,0.8524474999999999,0.8524474999999999,0.649482,186100.0,17300.0,13720.0,5900.0,5970.0,228990.0,297.90212665179996,297.02,300.96,281.77,278.69,293.1427444444444,1439926.1855439993
2018-05-18 10:35:00,0.0018602959244999999,0.4580396641020271,0.5109624,0.8524474999999999,0.8524474999999999,0.6515235,187800.0,17160.0,14400.0,5850.0,5850.0,231060.0,298.04504002484447,297.15999999999997,301.04999999999995,281.81,278.71999999999997,293.30278888888887,1441938.5650690794
2018-05-18 10:40:00,0.0018695018069999998,0.4501975211864987,0.5174982,0.8419592,0.8419592,0.6456783,189100.0,17280.0,14540.0,5600.0,5660.0,232180.0,298.32714273872534,297.23999999999995,301.12,281.84999999999997,278.7,293.47703333333334,1477211.5216907992
2018-05-18 10:45:00,0.0018662484660000001,0.4562117241572841,0.5216107,0.8419592,0.8419592,0.642861,191900.0,17300.0,15430.0,5700.0,5920.0,236250.0,298.36320616055633,297.40999999999997,301.25,281.9,278.73999999999995,293.4693111111111,1479322.2508985605
2018-05-18 10:50:00,0.0018698035874999998,0.4555636307126344,0.5298296,0.8419592,0.8419592,0.6496772,192600.0,17260.0,15490.0,5560.0,5630.0,236540.0,298.3517130758679,297.41999999999996,301.26,281.9,278.72999999999996,293.55716666666666,1486830.6123130007
2018-05-18 10:55:00,0.0018656501625,0.4582839149070425,0.5162448,0.8419592,0.8419592,0.6381161,192100.0,17110.0,15950.0,5580.0,5530.0,236270.0,298.7260199724318,297.63,301.35999999999996,281.88,278.72999999999996,293.7314666666666,1474168.0939650005
2018-05-18 11:00:00,0.001854976386,0.4716330121295804,0.48912209999999995,0.8419592,0.8419592,0.6106158,174100.0,17210.0,14500.0,5550.0,5810.0,217170.0,299.2780131383935,297.7,301.15999999999997,281.64,278.84999999999997,293.8256222222222,1298221.6036334396
2018-05-18 11:05:00,0.0018748139849999999,0.483756106170871,0.4271129000000001,0.8028719,0.8028719,0.6000775,166900.0,17190.0,13210.0,4810.0,5060.0,207170.0,299.81072680861155,297.63,300.96999999999997,281.42999999999995,278.84999999999997,294.1461444444444,1213344.5218488013
2018-05-18 11:10:00,0.0018594442094999998,0.4905327534312041,0.42443090000000006,0.8028719,0.8028719,0.5829711,167200.0,17070.0,12780.0,4670.0,4990.0,206710.0,299.82653172112884,297.56,300.9,281.38,278.81,293.89841666666666,1198733.1594480395
2018-05-18 11:15:00,0.00187227987,0.4865893353991576,0.4255328,0.7927547,0.7927547,0.5800851,169600.0,17250.0,13690.0,4690.0,4720.0,209950.0,300.17445863552337,297.67999999999995,301.01,281.38,278.77,294.16411666666664,1225794.0771432002
2018-05-18 11:20:00,0.0018673052234999999,0.48689188362662894,0.4347932,0.8025140999999999,0.8025140999999999,0.5856348,171200.0,17080.0,13860.0,4990.0,4910.0,212040.0,299.50524846444,297.65,301.01,281.35999999999996,278.71999999999997,293.65232777777777,1236589.2940790388
2018-05-18 11:25:00,0.0018634314975,0.491274365443752,0.4126777,0.8025140999999999,0.8025140999999999,0.5957973000000001,165200.0,17250.0,13020.0,4920.0,4780.0,205170.0,299.43095111641674,297.59,300.9,281.27,278.73999999999995,293.74016666666665,1182606.3225218004
2018-05-18 11:30:00,0.0018533202734999999,0.4986031115472656,0.404524,0.7781963000000001,0.7781963000000001,0.5840010999999999,162800.0,17120.0,12840.0,4570.0,4640.0,201970.0,299.7487112445579,297.59,300.84999999999997,281.23999999999995,278.77,293.8447777777778,1148295.5268569193
