Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-05-18 11:35:00,0.0018550783814999998,0.4906510000165864,0.4130975,0.7900624999999999,0.7900624999999999,0.5917272,164900.0,17160.0,12800.0,4680.0,4740.0,204280.0,299.4976219541093,297.54999999999995,300.87,281.27,278.72999999999996,293.73821111111107,1181958.489123761
2018-05-18 11:40:00,0.001857371703,0.4921023900532444,0.4220288,0.7796671,0.7796671,0.5949301,168200.0,17210.0,13800.0,4740.0,4630.0,208580.0,299.5855146832153,297.73999999999995,301.01,281.32,278.73999999999995,293.8656444444444,1202056.2033902414
2018-05-18 11:45:00,0.0018597764834999999,0.4891352889785627,0.42339059999999995,0.7796671,0.7796671,0.5988304,168700.0,17130.0,13590.0,4560.0,4750.0,208730.0,299.39394388233154,297.64,300.97999999999996,281.31,278.71,293.7528,1212942.8620296002
2018-05-18 11:50:00,0.0018544811294999998,0.4945172677080454,0.4164313,0.7796671,0.7796671,0.6091466,166800.0,17300.0,13780.0,4400.0,4640.0,206920.0,299.30873309846294,297.73999999999995,300.99,281.28,278.72999999999996,293.8313222222222,1186229.8332246009
2018-05-18 11:55:00,0.00186397302,0.4909747993710553,0.4168609,0.7796671,0.7796671,0.6112325,165800.0,17150.0,13390.0,4430.0,4370.0,205140.0,299.397468515183,297.71999999999997,300.96,281.26,278.71999999999997,293.94266666666664,1187625.6855007985
2018-05-18 12:00:00,0.001854273984,0.501282425709706,0.4173778,0.7696345,0.7696345,0.6161073,168400.0,17230.0,14150.0,4440.0,4470.0,208690.0,299.3405984768901,297.87,301.08,281.28999999999996,278.75,293.9643222222222,1181445.9692953608
2018-05-18 12:05:00,0.001861489377,0.5043802219865421,0.41455240000000004,0.7696345,0.7696345,0.6146691999999999,170100.0,17190.0,14510.0,4500.0,4450.0,210750.0,299.49563584756135,297.9,301.12,281.28999999999996,278.75,294.0829222222222,1186043.2386580806
2018-05-18 12:10:00,0.0018685270665,0.4983281427042204,0.4335115,0.7696345,0.7696345,0.6033316999999999,176000.0,17300.0,15900.0,4300.0,4500.0,218000.0,299.8944018722617,298.19,301.38,281.37,278.71999999999997,294.2709777777778,1242085.552920599
2018-05-18 12:15:00,0.001857207669,0.4935423331275322,0.4309997,0.7696345,0.7696345,0.5699905,172600.0,17120.0,14980.0,4550.0,4540.0,213790.0,300.12349138936105,297.96999999999997,301.21,281.32,278.67999999999995,293.96161666666666,1229902.3702521608
2018-05-18 12:20:00,0.0018545789190000002,0.4986415981569949,0.4244182,0.7720940999999999,0.7720940999999999,0.5651146,168200.0,17310.0,14300.0,4410.0,4370.0,208590.0,300.1730981881693,297.85999999999996,301.07,281.25,278.7,293.92936111111106,1186292.3848571992
2018-05-18 12:25:00,0.0018600540795,0.4968113787285352,0.41257309999999997,0.7720940999999999,0.7720940999999999,0.5474284,166100.0,17220.0,12720.0,4450.0,4570.0,205060.0,300.21603020683426,297.56,300.85999999999996,281.19,278.66999999999996,293.6885,1175797.0201118402
2018-05-18 12:30:00,0.0018642075044999998,0.4972135931774923,0.409906,0.7610323000000001,0.7610323000000001,0.5627781,163300.0,17350.0,12510.0,4150.0,4380.0,201690.0,299.9272492320508,297.48999999999995,300.78,281.16999999999996,278.7,293.6751777777778,1155041.1276232393
2018-05-18 12:35:00,0.0018681937409999998,0.4926003014587769,0.4045321,0.7610323000000001,0.7610323000000001,0.5398594,164100.0,17160.0,13260.0,4120.0,4120.0,202760.0,300.5620104508415,297.65999999999997,300.9,281.21,278.71,293.87128888888884,1171569.7905400002
2018-05-18 12:40:00,0.0018619299555,0.4928341919562828,0.41498820000000003,0.7610323000000001,0.7610323000000001,0.5215105,166900.0,17200.0,13780.0,4220.0,4200.0,206300.0,300.9360726050948,297.72999999999996,300.96999999999997,281.23999999999995,278.69,293.8995444444444,1190994.518873399
2018-05-18 12:45:00,0.001858343289,0.4964008931734522,0.41675270000000003,0.7610323000000001,0.7610323000000001,0.51534,169100.0,17330.0,14050.0,4180.0,4090.0,208750.0,301.1919614488682,297.82,301.06,281.27,278.7,294.0196111111111,1198023.4259144794
2018-05-18 12:50:00,0.0018603884565,0.495652359931613,0.4177536,0.7610323000000001,0.7610323000000001,0.5042080999999999,166400.0,17260.0,13630.0,4110.0,4280.0,205680.0,301.2612701904559,297.75,300.99,281.22999999999996,278.7,293.89372777777777,1180675.0899913188
2018-05-18 12:55:00,0.0018648131685,0.4972868079314012,0.3979253,0.7368336,0.7368336,0.4981577,164700.0,17220.0,13880.0,3890.0,3730.0,203420.0,301.801202924601,297.92999999999995,301.04999999999995,281.2,278.71,294.25578888888884,1164771.98824044
2018-05-18 13:00:00,0.001861952037,0.4958823562578231,0.4080001,0.7363388000000001,0.7363388000000001,0.5148099,165300.0,16990.0,13910.0,4030.0000000000005,4019.9999999999995,204250.0,301.1142379406822,297.85999999999996,301.03999999999996,281.21,278.7,293.94350555555553,1172326.1549111202
2018-05-18 13:05:00,0.0018535547580000003,0.4960818339902536,0.4166849000000001,0.7472934000000001,0.7472934000000001,0.5412001,167900.0,17220.0,13930.0,4120.0,4090.0,207260.0,300.4497392484248,297.76,301.01,281.23999999999995,278.67999999999995,293.7944111111111,1190286.8321484793
2018-05-18 13:10:00,0.0018633726134999998,0.4986488589127164,0.42469559999999995,0.7472934000000001,0.7472934000000001,0.5495081999999999,169000.0,17320.0,14120.0,4140.0,4150.0,208730.0,300.26869516522083,297.87,301.08,281.26,278.71,293.76778888888884,1191917.323603799
2018-05-18 13:15:00,0.0018712325759999997,0.4929354709977598,0.4218548,0.7472934000000001,0.7472934000000001,0.5770109999999999,170400.0,17320.0,15280.0,4200.0,4210.0,211410.0,299.99626375683124,298.07,301.21999999999997,281.31,278.71999999999997,293.95768888888887,1215720.60291584
2018-05-18 13:20:00,0.0018513560715000001,0.4970735584270022,0.43021159999999997,0.7795669000000001,0.7795669000000001,0.5831286,174600.0,17280.0,15590.0,4620.0,4630.0,216720.0,299.68709388402897,298.06,301.30999999999995,281.34,278.67999999999995,293.7763944444444,1235315.3403354394
2018-05-18 13:25:00,0.0018563401815,0.4945572036934381,0.4215563,0.7795669000000001,0.7795669000000001,0.5700657,169600.0,17070.0,13740.0,4440.0,4550.0,209400.0,299.89506171977735,297.72999999999996,301.02,281.25,278.65999999999997,293.76002777777774,1206045.1670279598
2018-05-18 13:30:00,0.0018743092649999998,0.4885617145105962,0.4200308,0.768865,0.768865,0.5650309,165900.0,17010.0,13430.0,4270.0,4500.0,205110.0,299.92666374159387,297.64,300.92999999999995,281.21,278.66999999999996,293.7097722222222,1194211.3978056007
2018-05-18 13:35:00,0.001857451617,0.5037118596253937,0.40232779999999996,0.7151836999999999,0.7151836999999999,0.655272,163500.0,17220.0,13930.0,3880.0,3930.0,202460.0,299.6216161095207,297.98999999999995,301.06,281.2,278.75,294.80274444444444,1141536.5928204013
2018-05-18 13:40:00,0.0018683188694999999,0.5039273212119764,0.4247996,0.7518609,0.7518609,0.7912007,174600.0,17270.0,16430.0,4070.0000000000005,4290.0,216660.0,297.3037984425185,298.33,301.44,281.32,278.71999999999997,294.5479222222222,1218514.1907432002
2018-05-18 13:45:00,0.001866700611,0.5030614403324993,0.42255780000000004,0.7518609,0.7518609,0.8730795,170800.0,17100.0,15230.0,3790.0,4019.9999999999995,210940.0,295.82324938858505,298.10999999999996,301.22999999999996,281.25,278.7,294.20210555555553,1194046.096906799
2018-05-18 13:50:00,0.0018652453350000001,0.502864407483468,0.4193568,0.7382687,0.7382687,0.8900926,170600.0,17230.0,16130.0,3810.0,4010.0,211780.0,295.74262110264044,298.34,301.38,281.28,278.72999999999996,294.3446222222222,1193115.220998001
2018-05-18 13:55:00,0.0018611434335,0.5144050996146787,0.4190833,0.7382687,0.7382687,0.877405,171400.0,17440.0,16040.0,3820.0,3880.0,212580.0,296.00760814637,298.34999999999997,301.38,281.26,278.75,294.4391111111111,1171817.0402759605
2018-05-18 14:00:00,0.0018576556080000001,0.5097995034905227,0.4221231,0.7382687,0.7382687,0.8894540000000001,173600.0,17200.0,16320.0,4100.0,4120.0,215340.0,295.7650817906595,298.38,301.44,281.31,278.73999999999995,294.35838333333334,1197580.0966585614
2018-05-18 14:05:00,0.0018641517749999998,0.4952819505658159,0.44842529999999997,0.7366824,0.7366824,0.8463744,181100.0,17270.0,17280.0,3850.0,3890.0,223390.0,296.3860817502419,298.30999999999995,301.48999999999995,281.44,278.69,294.40051666666665,1285938.520349999
2018-05-18 14:10:00,0.0018614399565,0.526939865412786,0.4343169,0.7163670999999999,0.7163670999999999,0.8988831999999999,184000.0,17270.0,21870.0,3560.0,3540.0,230240.0,297.06499553548207,299.58,302.34,281.45,278.82,295.76111111111106,1228035.7889157187
2018-05-18 14:15:00,0.0018635671409999999,0.516303794929173,0.45663990000000004,0.7400291,0.7400291,0.8309736,190100.0,17260.0,21710.0,3930.0,3900.0,236900.0,297.63264775870385,299.37,302.32,281.5,278.72999999999996,295.4036722222222,1294884.572286321
2018-05-18 14:20:00,0.001860538821,0.5187448478056944,0.4508275,0.7400291,0.7400291,0.7805513000000001,190000.0,17200.0,21860.0,3740.0,3830.0,236630.0,298.3620227497722,299.40999999999997,302.34,281.5,278.73999999999995,295.41381666666666,1288113.2914569608
2018-05-18 14:25:00,0.00186435156,0.5173900805196405,0.4416995,0.752038,0.752038,0.7172993000000001,183700.0,17340.0,21720.0,4160.0,4080.0,231000.0,299.01733651945233,299.33,302.16999999999996,281.40999999999997,278.73999999999995,295.1437055555555,1248663.2072352013
2018-05-18 14:30:00,0.0018631812405000001,0.5187223568219235,0.4390469,0.752038,0.752038,0.6614461999999999,181300.0,17180.0,20440.0,4019.9999999999995,4150.0,227090.0,299.68133149200247,299.08,301.95,281.35999999999996,278.72999999999996,294.94887777777774,1229184.5549896406
2018-05-18 14:35:00,0.0018683472599999998,0.5150055057084443,0.4424493,0.752038,0.752038,0.6130211999999999,180500.0,17250.0,19660.0,4140.0,4100.0,225650.0,300.47403747435743,298.96999999999997,301.89,281.34,278.71,294.9418166666666,1232592.6997487987
2018-05-18 14:40:00,0.0018597281145,0.507813766792123,0.44479240000000003,0.752038,0.752038,0.5909556,181200.0,17250.0,18390.0,4019.9999999999995,4019.9999999999995,224880.0,300.5516133742346,298.59,301.66999999999996,281.33,278.64,294.67015,1254896.7075578796
2018-05-18 14:45:00,0.0018668152244999997,0.5023112600463516,0.42901670000000003,0.763412,0.763412,0.576121,173900.0,17090.0,17090.0,4180.0,4270.0,216530.0,300.56868076793035,298.46999999999997,301.48999999999995,281.27,278.66999999999996,294.45328333333333,1217533.5161912
2018-05-18 14:50:00,0.0018645124395,0.5015809021195989,0.4348904,0.763412,0.763412,0.5719713,174100.0,17260.0,16140.0,4170.0,4370.0,216040.0,300.4095180131403,298.21999999999997,301.34999999999997,281.27,278.65999999999997,294.2466,1220708.6887597204
2018-05-18 14:55:00,0.0018598101315,0.4990367766133074,0.44281620000000005,0.7622428000000001,0.7622428000000001,0.5658296,179400.0,17200.0,16840.0,4370.0,4420.0,222230.0,300.50233318606183,298.26,301.44,281.34999999999997,278.64,294.23227777777777,1264282.5490372397
2018-05-18 15:00:00,0.001839775902,0.5135040124535275,0.4210541,0.7622441999999999,0.7622441999999999,0.5779473,175200.0,17340.0,16870.0,4140.0,4290.0,217840.0,300.4869826279197,298.44,301.48999999999995,281.28999999999996,278.69,294.40921111111106,1199898.5189152
2018-05-18 15:05:00,0.001855935354,0.5106366043888527,0.42423120000000003,0.7729073000000001,0.7729073000000001,0.5652768,174400.0,17010.0,16220.0,4360.0,4490.0,216480.0,300.44090330674777,298.26,301.37,281.26,278.67999999999995,294.1691333333333,1201126.6252003198
2018-05-18 15:10:00,0.0018647900355000001,0.5029666149687799,0.4245647,0.7729073000000001,0.7729073000000001,0.5557230999999999,172600.0,17150.0,15520.0,4390.0,4530.0,214190.0,300.6430553885417,298.12,301.28,281.26,278.67999999999995,294.1963944444444,1206857.2093418397
2018-05-18 15:15:00,0.001861211781,0.5014151018080669,0.42942640000000004,0.7629467,0.7629467,0.5350488000000001,174400.0,17200.0,15450.0,4190.0,4330.0,215570.0,300.9118125182565,298.03999999999996,301.24,281.28999999999996,278.66999999999996,294.0996333333333,1223216.4909307205
2018-05-18 15:20:00,0.0018565441724999999,0.5012640751685622,0.4145636,0.7629467,0.7629467,0.5331446,168600.0,17370.0,14510.0,4290.0,4350.0,209120.0,300.9102903975499,298.0,301.15,281.22999999999996,278.69,294.06732222222223,1182892.414144399
2018-05-18 15:25:00,0.001867661682,0.4956169506318477,0.42290409999999995,0.7524031,0.7524031,0.5337046999999999,171000.0,17180.0,15220.0,4200.0,4250.0,211850.0,300.9371590883723,298.07,301.24,281.28999999999996,278.7,294.0999111111111,1213400.6297268802
2018-05-18 15:30:00,0.0018638279130000002,0.5029346939125022,0.4258882,0.7663435,0.7663435,0.5376449999999999,172500.0,17240.0,16070.0,4320.0,4180.0,214310.0,301.0274136140033,298.26,301.34999999999997,281.29999999999995,278.71999999999997,294.24297777777775,1206234.5416670397
2018-05-18 15:35:00,0.001853199351,0.5062246302556582,0.42118320000000004,0.7663435,0.7663435,0.5167415,171300.0,17270.0,15650.0,4260.0,4260.0,212740.0,301.3930119836167,298.21,301.30999999999995,281.28,278.71999999999997,294.2171222222222,1190058.602434559
2018-05-18 15:40:00,0.0018633042659999997,0.5007529845980575,0.4255415,0.7663435,0.7663435,0.5178197999999999,173700.0,17170.0,16260.0,4290.0,4190.0,215610.0,301.5210035824337,298.28,301.39,281.32,278.71,294.34607777777774,1219917.68953776
2018-05-18 15:45:00,0.0018590667209999999,0.5043323563425783,0.42158470000000003,0.7663435,0.7663435,0.5123412,171200.0,17310.0,16060.0,4160.0,4420.0,213150.0,301.80675080472946,298.29999999999995,301.38,281.33,278.77,294.50149999999996,1193826.418421759
2018-05-18 15:50:00,0.0018632548455,0.5039643158616824,0.4250339,0.7532838000000001,0.7532838000000001,0.49614090000000005,172800.0,17160.0,16130.0,4000.0,4000.0,214090.0,302.05334317327925,298.28,301.39,281.33,278.75,294.4376722222222,1205863.6631066396
2018-05-18 15:55:00,0.0018674923905,0.4986042392345213,0.4372979,0.7693631,0.7693631,0.49970149999999997,176000.0,17180.0,15890.0,4260.0,4440.0,217770.0,301.5673976624955,298.14,301.34999999999997,281.34999999999997,278.7,294.0811611111111,1241397.7619141995
2018-05-18 16:00:00,0.0018616775955,0.4948020964601609,0.4322446,0.7693631,0.7693631,0.5067575999999999,172800.0,17190.0,15410.0,4210.0,4450.0,214060.0,301.4573022538501,298.06,301.26,281.31,278.67999999999995,294.1055388888889,1228192.5649620406
2018-05-18 16:05:00,0.0018679277114999999,0.4969557108848538,0.4183705,0.7693631,0.7693631,0.5084346,169500.0,17260.0,15190.0,4140.0,4210.0,210300.0,301.50700710561534,298.10999999999996,301.25,281.28,278.71999999999997,294.1766388888889,1199516.6308454392
2018-05-18 16:10:00,0.0018680580975,0.4993678998932943,0.42050400000000004,0.7693631,0.7693631,0.5045448,171000.0,17270.0,15300.0,4170.0,4450.0,212190.0,301.47602360611245,298.08,301.22999999999996,281.27,278.7,294.08441666666664,1204286.2989961994
2018-05-18 16:15:00,0.001861285386,0.5093356745557381,0.418292,0.7583963,0.7583963,0.5137160000000001,170400.0,17290.0,15810.0,4019.9999999999995,4160.0,211680.0,301.5420355303755,298.2,301.28999999999996,281.28,278.76,294.2956111111111,1176575.3665747205
2018-05-18 16:20:00,0.0018603274695,0.5079704989370515,0.4242373,0.7583963,0.7583963,0.498839,173900.0,17100.0,16750.0,4100.0,4230.0,216080.0,301.9719023881058,298.37,301.42999999999995,281.33,278.75,294.4140944444444,1203969.1201485596
2018-05-18 16:25:00,0.0018687247484999998,0.5038996830244635,0.4281812,0.7710703000000001,0.7710703000000001,0.5010582,175300.0,17180.0,16240.0,4310.0,4460.0,217490.0,301.57244430862454,298.26,301.4,281.33,278.71999999999997,294.1085,1223466.5154639583
2018-05-18 16:30:00,0.001869140091,0.5009138509348576,0.4349157,0.7710703000000001,0.7710703000000001,0.500526,174300.0,17310.0,15950.0,4270.0,4470.0,216300.0,301.7574638527282,298.22999999999996,301.37,281.32,278.71,294.2585888888889,1223738.44295976
2018-05-18 16:35:00,0.0018649561725,0.5043418675444518,0.4267848,0.7609602,0.7609602,0.4897915,175100.0,17100.0,16530.0,4050.0,4150.0,216930.0,302.2472964488226,298.35999999999996,301.45,281.34,278.72999999999996,294.49397777777773,1220999.2037046007
2018-05-18 16:40:00,0.0018572760165,0.5059350685382047,0.425973,0.7726430999999999,0.7726430999999999,0.48168209999999995,175600.0,17230.0,16430.0,4390.0,4480.0,218130.0,302.13455236368884,298.30999999999995,301.45,281.33,278.71,294.2564333333333,1220629.8470624783
2018-05-18 16:45:00,0.001869768888,0.5044017051719258,0.4280339,0.7611334000000001,0.7611334000000001,0.4838588,174900.0,17190.0,16440.0,4220.0,4160.0,216910.0,302.2857375276582,298.28999999999996,301.4,281.32,278.71999999999997,294.4233333333333,1219459.8901887997
2018-05-18 16:50:00,0.0018771472634999998,0.4981983984335526,0.4360875,0.7389813000000001,0.7389813000000001,0.4792248,178100.0,17240.0,17280.0,4010.0,3860.0,220490.0,302.72147507562863,298.48999999999995,301.57,281.39,278.71999999999997,294.7128111111111,1257233.2240249193
2018-05-18 16:55:00,0.001858330671,0.502680939396392,0.4458632,0.7520068000000001,0.7520068000000001,0.47839820000000005,179900.0,17240.0,17610.0,4059.9999999999995,4120.0,222930.0,302.56827666069574,298.48999999999995,301.59,281.4,278.7,294.56784999999996,1258615.2867191997
2018-05-18 17:00:00,0.0018579100709999999,0.5059654548674036,0.4282412,0.7520068000000001,0.7520068000000001,0.4848746,175000.0,17170.0,16900.0,4080.0,4140.0,217290.0,302.33319569973213,298.39,301.46999999999997,281.32,278.71,294.4815888888889,1216386.07421256
2018-05-18 17:05:00,0.0018664661265000001,0.5040549791094988,0.4273987,0.7520068000000001,0.7520068000000001,0.49395920000000004,173800.0,17380.0,16320.0,4090.0,4019.9999999999995,215610.0,302.0605620740567,298.28999999999996,301.39,281.29999999999995,278.71,294.4062666666666,1212623.8895867595
2018-05-18 17:10:00,0.0018650928674999998,0.501233542059591,0.425647,0.7520068000000001,0.7520068000000001,0.4945489,172700.0,17200.0,15630.0,3910.0,4080.0,213520.0,301.8585291617208,298.2,301.30999999999995,281.28,278.69,294.24321111111107,1211731.6973061992
2018-05-18 17:15:00,0.0018612496349999998,0.5030474588782426,0.4259243,0.7520068000000001,0.7520068000000001,0.4978608,172300.0,17240.0,15390.0,4080.0,3890.0,212900.0,301.73729081041625,298.09,301.25,281.27,278.69,294.19582777777777,1204565.9284007994
2018-05-18 17:20:00,0.001864439886,0.5024781528823825,0.4267154,0.7520068000000001,0.7520068000000001,0.5034911,172400.0,17190.0,15570.0,4150.0,4080.0,213390.0,301.51833269247203,298.14,301.28,281.28,278.7,294.1030833333333,1206630.5991388795
2018-05-18 17:25:00,0.0018623863065,0.5003385016804979,0.4334825,0.7520068000000001,0.7520068000000001,0.5175074,174800.0,17210.0,15930.0,3980.0,4140.0,216060.0,301.25096767584904,298.14,301.30999999999995,281.32,278.69,294.10672777777773,1228660.1183037206
2018-05-18 17:30:00,0.001866868851,0.5042362009728866,0.43441620000000003,0.7419794000000001,0.7419794000000001,0.5634715,178600.0,17320.0,17870.0,3950.0,4059.9999999999995,221800.0,301.0071885424192,298.59999999999997,301.64,281.38,278.71999999999997,294.64189999999996,1245666.225712159
2018-05-18 17:35:00,0.0018661317494999999,0.5205343698514217,0.43400859999999997,0.7150698,0.7150698,0.6317065000000001,184300.0,17200.0,21470.0,3550.0,3590.0,230110.0,300.61020813682745,299.25,302.07,281.42999999999995,278.77,295.35158333333334,1245174.3955319212
2018-05-18 17:40:00,0.0018559164269999998,0.5170261076507036,0.4542252,0.747759,0.747759,0.6660638,188900.0,17240.0,21950.0,4019.9999999999995,4160.0,236270.0,299.8860433689176,299.41999999999996,302.34,281.5,278.73999999999995,295.2055722222222,1284913.0533955207
2018-05-18 17:45:00,0.0018680328615000002,0.5105702511050068,0.4584966,0.7581924999999999,0.7581924999999999,0.6895064999999999,189800.0,17340.0,21240.0,4130.0,4190.0,236700.0,299.2535078964435,299.14,302.14,281.46,278.66999999999996,294.9641333333333,1307359.2933039595
2018-05-18 17:50:00,0.0018625555980000001,0.4973864377459151,0.45671259999999997,0.7690980999999999,0.7690980999999999,0.6771590000000001,187000.0,17200.0,18730.0,4400.0,4460.0,231790.0,298.771454512703,298.5,301.69,281.41999999999996,278.59,294.33921111111107,1322214.5266238407
2018-05-18 17:55:00,0.0018554800544999998,0.4943700031012098,0.4454857,0.7852996,0.7852996,0.6683816999999999,176000.0,17390.0,15970.0,4670.0,4660.0,218690.0,298.57081013080733,298.10999999999996,301.33,281.33,278.64,294.0276944444444,1252030.2259114797
2018-05-18 18:00:00,0.0018473445989999999,0.4980639876223191,0.4247285,0.7142737,0.7142737,0.7161825999999999,172600.0,17210.0,16040.0,3480.0,3700.0,213030.0,298.7222303484691,298.19,301.30999999999995,281.29999999999995,278.66999999999996,294.85139999999996,1218736.7495311205
2018-05-18 18:05:00,0.001858646121,0.5157866546156071,0.42636720000000006,0.7153473000000001,0.7153473000000001,0.8486631,177100.0,17180.0,18060.0,3730.0,3730.0,219800.0,297.01015939572966,298.69,301.65,281.34,278.75,295.03771666666665,1207543.3122586398
2018-05-18 18:10:00,0.0018586682025,0.5056941318154686,0.4378367,0.7424338,0.7424338,0.9220006,179000.0,17150.0,17790.0,4050.0,4130.0,222120.0,295.5370804867339,298.52,301.59999999999997,281.35999999999996,278.69,294.5557944444444,1244856.7366337995
2018-05-18 18:15:00,0.0018618921015,0.4926525853500477,0.4451219,0.7523856999999999,0.7523856999999999,0.939671,184500.0,17200.0,16390.0,4280.0,4320.0,226690.0,294.76204066493085,297.96999999999997,301.38,281.39,278.57,294.0139277777778,1317073.0435504802
2018-05-18 18:20:00,0.0018583664219999998,0.4646578496210829,0.5099611,0.7728704000000001,0.7728704000000001,0.9502219000000001,189700.0,17250.0,16080.0,4390.0,4380.0,231800.0,293.73600900064474,297.59,301.27,281.64,278.56,293.1261944444444,1435781.3558457594
2018-05-18 18:25:00,0.0018630571635,0.4648242840771266,0.5068467000000001,0.7728704000000001,0.7728704000000001,0.9573866,192100.0,17240.0,17370.0,4680.0,4940.0,236330.0,294.0353417186154,297.89,301.46999999999997,281.71999999999997,278.60999999999996,293.51471111111107,1453425.6244263593
2018-05-18 18:30:00,0.0018568070475,0.4646338586225619,0.5287891,0.7945355000000001,0.7945355000000001,0.9573866,196300.0,17300.0,17470.0,4940.0,4980.0,240990.0,293.80185327068375,297.79999999999995,301.5,281.81,278.62,293.28169444444444,1485811.4545934012
2018-05-18 18:35:00,0.0018653872875000002,0.4542923160191799,0.524606,0.8044382,0.8044382,0.9608816,190400.0,17310.0,14870.0,5150.0,5160.0,232890.0,293.48371562765993,297.37,301.21999999999997,281.78,278.63,293.0078111111111,1473960.3798150008
2018-05-18 18:40:00,0.0018608910735,0.4547586935601594,0.4990712,0.8044382,0.8044382,0.9679961,184100.0,17160.0,13380.0,4960.0,5020.0,224620.0,293.0962651569522,296.96999999999997,300.9,281.69,278.64,292.70903888888887,1423728.0294698004
2018-05-18 18:45:00,0.0018624189030000003,0.4568032946501357,0.5129074,0.8044382,0.8044382,0.9714615999999999,186900.0,17250.0,13630.0,4910.0,5080.0,227770.0,293.20872647863854,296.92999999999995,300.90999999999997,281.75,278.66999999999996,292.8645833333333,1438912.3189302396
2018-05-18 18:50:00,0.0018646607009999998,0.4582766673556229,0.5095025,0.8044382,0.8044382,0.9746789,185900.0,17250.0,14070.0,5040.0,4930.0,227190.0,293.2524729763994,297.15,301.03999999999996,281.75,278.7,292.94837777777775,1426612.090986799
2018-05-18 18:55:00,0.0018647206365,0.4518575610303656,0.49957009999999996,0.8044382,0.8044382,0.9746789,182100.0,17180.0,12600.0,5170.0,5180.0,222230.0,292.82196045433693,296.76,300.77,281.69,278.65999999999997,292.5171222222222,1417302.8122837208
2018-05-18 19:00:00,0.0018517850834999998,0.4500165817429968,0.49746140000000005,0.8144794000000001,0.8144794000000001,0.9746789,180100.0,16990.0,11840.0,5330.0,5180.0,219440.0,292.7415381717563,296.52,300.62,281.67999999999995,278.65,292.4365611111111,1407470.9933578798
2018-05-18 19:05:00,0.0018726152984999999,0.4450655095855985,0.5075797,0.8144794000000001,0.8144794000000001,0.976276,182500.0,17380.0,11880.0,4900.0,5230.0,221890.0,292.87334197218263,296.45,300.62,281.72999999999996,278.65999999999997,292.5883222222222,1442092.7245765207
2018-05-18 19:10:00,0.0018590151975,0.44377603564901613,0.48720890000000006,0.8033115,0.8033115,0.9777819000000001,173000.0,17160.0,11120.0,4860.0,4910.0,211050.0,293.0131976411564,296.44,300.48999999999995,281.58,278.64,292.74711666666667,1370997.0295644004
2018-05-18 19:15:00,0.0018615598275,0.4471874699972254,0.5019606,0.7924684999999999,0.7924684999999999,0.9777819000000001,181100.0,17120.0,12010.0,4540.0,4770.0,219540.0,293.0938216030441,296.56,300.65999999999997,281.71999999999997,278.66999999999996,292.8279333333333,1424239.6788770005
2018-05-18 19:20:00,0.001878704535,0.4428132344866456,0.49608420000000003,0.7924684999999999,0.7924684999999999,0.9777819000000001,179200.0,17140.0,11730.0,4710.0,4770.0,217550.0,293.00523334426026,296.54999999999995,300.62,281.69,278.66999999999996,292.7391333333333,1423218.7935032
2018-05-18 19:25:00,0.0018572760165,0.4564796759753748,0.4904757,0.7924684999999999,0.7924684999999999,0.9743143000000001,179600.0,17340.0,12280.0,4780.0,4910.0,218910.0,293.1924720323489,296.69,300.7,281.69,278.71999999999997,292.8837444444444,1383691.086173879
2018-05-18 19:30:00,0.0018609100005000001,0.4547540682866154,0.5057565,0.7924684999999999,0.7924684999999999,0.9628943000000001,184100.0,17370.0,12950.0,4920.0,4850.0,224190.0,293.1199565038778,296.76,300.80999999999995,281.78,278.72999999999996,292.66946666666666,1423742.5101134006
2018-05-18 19:35:00,0.0018578680109999999,0.4501079477148445,0.5121496,0.7924684999999999,0.7924684999999999,0.9541228,185500.0,17250.0,12800.0,4910.0,4950.0,225410.0,293.3498788085734,296.77,300.83,281.81,278.7,292.7900055555555,1449377.4141189598
2018-05-18 19:40:00,0.0018659130375000001,0.4510704159408829,0.5068487,0.7924684999999999,0.7924684999999999,0.9480901,183700.0,17370.0,13380.0,4770.0,4860.0,224080.0,293.512380494086,296.94,300.89,281.78,278.71999999999997,292.8767611111111,1432250.785025999
2018-05-18 19:45:00,0.0018583411859999998,0.4545900359663392,0.5109342,0.8025523000000001,0.8025523000000001,0.9527899999999999,188600.0,17220.0,14610.0,4850.0,5150.0,230430.0,293.7119370315158,297.2,301.09,281.87,278.73999999999995,293.13437777777773,1459069.6807876804
2018-05-18 19:50:00,0.0018649698419999998,0.4505785769233098,0.5198748,0.8025523000000001,0.8025523000000001,0.9470557,190000.0,17210.0,14310.0,5110.0,5170.0,231800.0,293.6430801711695,297.16999999999996,301.09999999999997,281.88,278.71,292.99398888888885,1482986.914060639
2018-05-18 19:55:00,0.0018573496215,0.458856411560307,0.5210406,0.8130124999999999,0.8130124999999999,0.9433889000000001,192700.0,17210.0,15270.0,5210.0,5230.0,235620.0,293.7571448233241,297.32,301.21,281.91999999999996,278.75,293.0616,1476927.4663262805
2018-05-18 20:00:00,0.0018687878385,0.4534238507976178,0.5290140999999999,0.8130124999999999,0.8130124999999999,0.943315,192800.0,17240.0,14670.0,5070.0,5310.0,235090.0,293.74373577185725,297.15999999999997,301.13,281.90999999999997,278.71999999999997,293.0473333333333,1495398.4477744394
2018-05-18 20:05:00,0.0018655071584999998,0.4506836113460636,0.5214749000000001,0.8130124999999999,0.8130124999999999,0.9305509000000001,188300.0,17030.0,13540.0,5330.0,5350.0,229550.0,293.66052440845453,296.9,300.94,281.84,278.7,292.80483888888887,1469375.5574754404
2018-05-18 20:10:00,0.0018652873950000001,0.4502533632769888,0.5147961,0.8130124999999999,0.8130124999999999,0.9342801000000001,186900.0,17230.0,13400.0,5370.0,5480.0,228380.0,293.6473265942575,296.87,300.9,281.81,278.69,292.8383944444444,1459844.4822624002
2018-05-18 20:15:00,0.0018671611680000002,0.4461915515059269,0.5129854,0.8130124999999999,0.8130124999999999,0.9172497,185400.0,17470.0,13130.0,5150.0,5220.0,226370.0,293.8092599083729,296.79999999999995,300.84999999999997,281.79999999999995,278.67999999999995,292.7855222222222,1461310.9679001602
2018-05-18 20:20:00,0.001864915164,0.44729542725642735,0.5206763,0.8233879000000001,0.8233879000000001,0.9230646999999998,189800.0,17150.0,13340.0,5340.0,5480.0,231110.0,293.7691160822871,296.88,300.94,281.89,278.7,292.81871666666666,1492299.5452041593
2018-05-18 20:25:00,0.001868160093,0.4509818052194755,0.5374304999999999,0.8233879000000001,0.8233879000000001,0.9269016999999999,193500.0,17200.0,14300.0,5310.0,5500.0,235810.0,293.865924125777,296.97999999999996,301.04999999999995,281.95,278.72999999999996,292.9627722222222,1508954.711972962
2018-05-18 20:30:00,0.0018708571905,0.4524089796326933,0.5370734,0.8233879000000001,0.8233879000000001,0.9291109,195600.0,17200.0,14650.0,5390.0,5450.0,238290.0,293.8823453487323,297.05999999999995,301.10999999999996,281.97999999999996,278.73999999999995,293.0068,1520519.1385867207
2018-05-18 20:35:00,0.00186273225,0.454390945736109,0.5356991999999999,0.8233879000000001,0.8233879000000001,0.9269813,195000.0,17130.0,14620.0,5460.0,5290.0,237500.0,294.0065217061798,297.08,301.12,281.96999999999997,278.73999999999995,293.1031333333333,1509243.1009799999
2018-05-18 20:40:00,0.0018697762485,0.4522292985187126,0.5348734,0.8233879000000001,0.8233879000000001,0.9358339999999999,193600.0,17320.0,14880.0,5450.0,5560.0,236810.0,293.9323643413249,297.15999999999997,301.14,281.95,278.73999999999995,293.1409333333333,1505569.8681255614
2018-05-18 20:45:00,0.0018656533169999997,0.4513543860375299,0.5308067,0.8336349,0.8336349,0.9306415,193400.0,17110.0,15280.0,5590.0,5440.0,236820.0,294.05490372912124,297.28999999999996,301.21999999999997,281.96,278.73999999999995,293.1972111111111,1506929.9329022402
2018-05-18 20:50:00,0.001867243185,0.4511925630790881,0.540772,0.8336349,0.8336349,0.9332088000000001,196500.0,17260.0,15040.0,5540.0,5500.0,239840.0,294.0290352455885,297.22999999999996,301.21999999999997,282.01,278.73999999999995,293.2038833333333,1531633.5785412004
2018-05-18 20:55:00,0.0018691201125000001,0.4527543449951788,0.5495863000000001,0.8336349,0.8336349,0.9415260999999999,201000.0,17230.0,15950.0,5420.0,5680.0,245280.0,294.02556566445037,297.27,301.28999999999996,282.07,278.73999999999995,293.3051888888889,1561304.7733590002
2018-05-18 21:00:00,0.0018656943255,0.4563263913472122,0.5491446999999999,0.8336349,0.8336349,0.9505856,201000.0,17230.0,16180.0,5620.0,5480.0,245510.0,294.03567108520576,297.40999999999997,301.35999999999996,282.04999999999995,278.73999999999995,293.42936111111106,1549083.1418122815
2018-05-18 21:05:00,0.0018620834745,0.45704412543995293,0.5239689,0.8336349,0.8336349,0.9505856,190000.0,17340.0,15420.0,5430.0,5710.0,233900.0,293.9918504159118,297.46,301.26,281.83,278.7,293.3856944444444,1462007.9247055599
2018-05-18 21:10:00,0.0018615135615000001,0.4562601576242994,0.4844269,0.8336349,0.8336349,0.9489700000000001,177500.0,17350.0,13510.0,5420.0,5500.0,219280.0,293.9619324286796,297.17999999999995,300.94,281.62,278.69,293.3355555555555,1368170.0149253202
2018-05-18 21:15:00,0.0018560100105000001,0.4550047056928869,0.4859061,0.8223309999999999,0.8223309999999999,0.9489700000000001,179500.0,17170.0,13050.0,5000.0,5180.0,219900.0,294.00462546754994,296.95,300.84,281.67999999999995,278.7,293.37808333333334,1387403.6145890397
2018-05-18 21:20:00,0.0018535999725,0.4573143614398595,0.49110390000000004,0.8223309999999999,0.8223309999999999,0.9505096999999999,183200.0,17140.0,13760.0,5420.0,5420.0,224940.0,294.0021811990446,297.14,300.96999999999997,281.71,278.67999999999995,293.3950333333333,1408850.4210498002
2018-05-18 21:25:00,0.0018479555205,0.4622166313540108,0.49637909999999996,0.8223309999999999,0.8223309999999999,0.9487534000000001,184600.0,17190.0,14270.0,5100.0,5250.0,226410.0,293.9806363219609,297.22999999999996,301.04999999999995,281.73999999999995,278.71,293.3514611111111,1404560.2890392402
2018-05-18 21:30:00,0.0018643389419999996,0.4593957073126964,0.5066433,0.8223309999999999,0.8223309999999999,0.9487534000000001,185100.0,17230.0,14820.0,5370.0,5230.0,227750.0,293.99709526533604,297.39,301.15,281.75,278.71999999999997,293.36785555555554,1417012.7008977586
2018-05-18 21:35:00,0.0018618079815,0.4659224810504081,0.5008085,0.8223309999999999,0.8223309999999999,0.9487534000000001,185000.0,17250.0,14720.0,5150.0,5290.0,227410.0,294.0331588137887,297.39,301.14,281.72999999999996,278.73999999999995,293.40377777777775,1396407.9715575613
2018-05-18 21:40:00,0.0018627753615000002,0.4599751656128002,0.4918609,0.8223309999999999,0.8223309999999999,0.9436118,180900.0,17200.0,13790.0,5330.0,5350.0,222570.0,294.01215737523654,297.22999999999996,301.0,281.66999999999996,278.71,293.31811666666664,1383115.471359039
2018-05-18 21:45:00,0.0018620529809999999,0.4565924455424101,0.485852,0.8223309999999999,0.8223309999999999,0.9436118,179500.0,17160.0,13450.0,5300.0,4980.0,220390.0,294.0171939632183,297.09,300.90999999999997,281.65,278.69,293.32312777777776,1382579.101989759
2018-05-18 21:50:00,0.001855226643,0.4586765772436767,0.4980693,0.8122157,0.8122157,0.9436118,183300.0,17170.0,14340.0,5060.0,5380.0,225250.0,293.9585919798398,297.31,301.08,281.71999999999997,278.7,293.2648222222222,1405433.03927536
2018-05-18 21:55:00,0.0018516610065,0.4587927865247115,0.49637479999999995,0.8122157,0.8122157,0.9436118,183600.0,17220.0,14690.0,5290.0,5360.0,226160.0,293.9625732292584,297.34,301.09999999999997,281.72999999999996,278.7,293.2687833333333,1407376.6871773202
2018-05-18 22:00:00,0.0018578133330000002,0.4557790926606105,0.49812259999999997,0.8223692,0.8223692,0.9404012,183000.0,17140.0,14380.0,5450.0,5470.0,225440.0,293.97469489349714,297.29999999999995,301.08,281.71,278.67999999999995,293.24044444444445,1412052.8351642399
2018-05-18 22:05:00,0.001865766879,0.4574829898507874,0.48550709999999997,0.8223692,0.8223692,0.9404012,179600.0,17020.0,13710.0,5150.0,5410.0,220890.0,293.99902424507576,297.22999999999996,300.97999999999996,281.65,278.7,293.26463333333334,1380656.489266799
2018-05-18 22:10:00,0.0018675460169999998,0.4589959044389971,0.4937854,0.8223692,0.8223692,0.9404012,182200.0,17190.0,14070.0,5340.0,5470.0,224270.0,294.0106804298723,297.26,301.03,281.71,278.72999999999996,293.2762222222222,1396027.004024161
2018-05-18 22:15:00,0.0018676322400000003,0.4608153816012174,0.5070255,0.8223692,0.8223692,0.9440516999999999,186000.0,17100.0,14450.0,5420.0,5550.0,228520.0,293.98028803247036,297.28,301.09999999999997,281.77,278.73999999999995,293.2919444444444,1419515.8107072
2018-05-18 22:20:00,0.001873825575,0.457621209264045,0.5025113,0.8223692,0.8223692,0.9440516999999999,184100.0,17140.0,14380.0,5220.0,5400.0,226240.0,293.9723374823027,297.33,301.10999999999996,281.73999999999995,278.72999999999996,293.2840333333333,1414822.3149620013
2018-05-18 22:25:00,0.0018658899045,0.4558230432389053,0.4990728,0.8223692,0.8223692,0.9424089999999999,182600.0,17090.0,14090.0,5300.0,5430.0,224510.0,294.0195305885282,297.26,301.04999999999995,281.71,278.7,293.31030555555554,1408830.52796892
2018-05-18 22:30:00,0.0018590183519999997,0.4588025756223176,0.4911288,0.8223692,0.8223692,0.9424089999999999,181900.0,17270.0,13890.0,5340.0,5530.0,223930.0,294.03406913113355,297.19,301.0,281.69,278.7,293.3247666666666,1394315.6715404799
2018-05-18 22:35:00,0.0018605587995,0.4581706914797701,0.4919637,0.8223692,0.8223692,0.9439253000000001,181800.0,17210.0,14160.0,5150.0,5340.0,223660.0,294.0285193230503,297.21,301.0,281.69,278.7,293.33834444444443,1395471.0501778794
2018-05-18 22:40:00,0.001862885769,0.4608705365442077,0.4986027,0.8223692,0.8223692,0.9454876999999999,183100.0,17090.0,14590.0,5630.0,5620.0,226030.0,294.054633902155,297.41999999999996,301.14,281.71,278.71999999999997,293.38401666666664,1397216.3422765594
2018-05-18 22:45:00,0.0018619678094999998,0.4643715168661786,0.49791540000000006,0.8223692,0.8223692,0.9454876999999999,184400.0,17060.0,14800.0,5430.0,5380.0,227070.0,294.0522115468238,297.4,301.13,281.73999999999995,278.75,293.38160555555555,1396527.8470202815
2018-05-18 22:50:00,0.0018586829234999997,0.4633542174083314,0.5107988,0.8223692,0.8223692,0.9407039,189200.0,17240.0,15580.0,5360.0,5600.0,232980.0,294.08888201661597,297.5,301.26,281.79999999999995,278.71999999999997,293.3577888888889,1436025.886174879
2018-05-18 22:55:00,0.0018637406384999996,0.4567942743990226,0.5006988,0.8223692,0.8223692,0.9423774,184600.0,17370.0,14500.0,5350.0,5490.0,227310.0,294.1085868029893,297.31,301.09,281.71,278.66999999999996,293.3984888888889,1421233.0620550406
2018-05-18 23:00:00,0.001859973114,0.4633941558904384,0.493742,0.8223692,0.8223692,0.9387260000000001,183200.0,17320.0,13930.0,5300.0,5380.0,225130.0,294.1099664676673,297.23999999999995,301.04999999999995,281.67999999999995,278.7,293.35380555555554,1390366.111606719
2018-05-18 23:05:00,0.001862515641,0.4556618557456363,0.49075290000000005,0.8223692,0.8223692,0.9369814000000001,181600.0,17220.0,14050.0,5510.0,5340.0,223720.0,294.1066830842634,297.26,301.03,281.67999999999995,278.67999999999995,293.3285388888889,1401610.771848
2018-05-18 23:10:00,0.0018695722575000002,0.4550721292530893,0.5077429,0.8223692,0.8223692,0.9334914000000001,186300.0,17190.0,14710.0,5150.0,5600.0,228950.0,294.14246756831454,297.32,301.12,281.77,278.7,293.3200444444444,1439749.2922173988
2018-05-18 23:15:00,0.0018648373530000004,0.4584555841633318,0.5069874999999999,0.8223692,0.8223692,0.9334914000000001,186600.0,17150.0,14850.0,5390.0,5700.0,229690.0,294.1223088610734,297.35999999999996,301.15,281.77,278.71,293.3000333333333,1431425.103475679
2018-05-18 23:20:00,0.001851142617,0.4601900877979239,0.4974679,0.8223692,0.8223692,0.9334914000000001,183500.0,17110.0,14160.0,5380.0,5430.0,225580.0,294.1234841327188,297.28,301.08,281.71,278.69,293.3012,1402339.17195984
2018-05-18 23:25:00,0.0018674229915,0.4565890544564302,0.49087070000000005,0.8223692,0.8223692,0.9254914000000001,178800.0,17180.0,13800.0,5500.0,5710.0,220990.0,294.13621335028085,297.19,300.96,281.62,278.67999999999995,293.2128833333333,1377197.6569797606
2018-05-18 23:30:00,0.0018631928069999999,0.4612178401554776,0.46676720000000005,0.8223692,0.8223692,0.9187276,175300.0,17180.0,12400.0,5420.0,5340.0,215640.0,294.14495758632785,296.96999999999997,300.77,281.59999999999997,278.73999999999995,293.13617777777773,1336688.0802475207
2018-05-18 23:35:00,0.0018517619505,0.4594205074449639,0.4809487,0.8223692,0.8223692,0.9169431,178400.0,17360.0,13180.0,5410.0,5630.0,219980.0,294.1013203488307,297.04999999999995,300.87,281.60999999999996,278.66999999999996,293.0705,1365647.8639927204
2018-05-18 23:40:00,0.001858069899,0.4632147715174914,0.470929,0.8223692,0.8223692,0.9222374000000001,181100.0,17210.0,13040.0,5380.0,5620.0,222350.0,293.9996400789862,297.03999999999996,300.88,281.62,278.66999999999996,293.0365944444444,1374960.7694508007
2018-05-18 23:45:00,0.001860425259,0.45588533586954794,0.49638129999999997,0.8326025,0.8326025,0.927556,183300.0,17240.0,13860.0,5530.0,5750.0,225680.0,293.91796936430205,297.10999999999996,300.96999999999997,281.71,278.67999999999995,293.02258333333333,1414038.0601855204
2018-05-18 23:50:00,0.001863512463,0.4546987032072782,0.4916446,0.8326025,0.8326025,0.9305459,179500.0,17330.0,12900.0,5400.0,5470.0,220600.0,293.9024520952484,296.96,300.84999999999997,281.64,278.66999999999996,293.0447722222222,1388337.307497359
2018-05-18 23:55:00,0.0018538512809999999,0.4545350641634904,0.48156709999999997,0.8326025,0.8326025,0.9321578000000001,175500.0,17140.0,12370.0,5470.0,5270.0,215750.0,293.89980411042154,296.84999999999997,300.72999999999996,281.59,278.66999999999996,293.06239999999997,1357888.1117475205
2018-05-19 00:00:00,0.0018688193835,0.4514216906057323,0.4789367,0.8326025,0.8326025,0.9305757,173900.0,17310.0,12060.0,5270.0,5300.0,213840.0,293.88627074120126,296.84,300.7,281.56,278.66999999999996,293.0290944444444,1354788.2332504399
2018-05-19 00:05:00,0.0018671916614999998,0.4531693671577807,0.46282940000000006,0.8223061,0.8223061,0.9340108,170800.0,17200.0,11450.0,5060.0,5270.0,209780.0,293.84312253283224,296.7,300.58,281.57,278.73999999999995,293.0294111111111,1325505.6340209206
2018-05-19 00:10:00,0.001862191779,0.4532942540357621,0.47658819999999996,0.8123246999999999,0.8123246999999999,0.9340108,173400.0,17200.0,11890.0,5270.0,5110.0,212870.0,293.81745427274114,296.78999999999996,300.66999999999996,281.54999999999995,278.66999999999996,293.00392777777773,1345312.3717555196
2018-05-19 00:15:00,0.001863941475,0.4554659838320639,0.48476640000000004,0.8123246999999999,0.8123246999999999,0.9288164000000001,175000.0,17330.0,12320.0,5220.0,5200.0,215070.0,293.85718401143987,296.83,300.71999999999997,281.57,278.67999999999995,292.97814999999997,1351252.025794
2018-05-19 00:20:00,0.0018659466855000001,0.4523712795304154,0.47882840000000004,0.8123246999999999,0.8123246999999999,0.9235844,174600.0,17090.0,11930.0,5140.0,5060.0,213820.0,293.89169003404277,296.72999999999996,300.65999999999997,281.57,278.66999999999996,292.9466333333333,1357386.3323891996
2018-05-19 00:25:00,0.0018685386330000002,0.4554019360814103,0.47000790000000003,0.8123246999999999,0.8123246999999999,0.9130107,174800.0,17200.0,11860.0,5360.0,5270.0,214490.0,293.839670460769,296.69,300.63,281.58,278.7,292.7623888888889,1349897.5607270391
2018-05-19 00:30:00,0.0018616439475,0.4556241815944777,0.46301749999999997,0.8123246999999999,0.8123246999999999,0.9024722,169400.0,17300.0,11160.0,5060.0,5130.0,208050.0,293.87215096291766,296.66999999999996,300.56,281.54999999999995,278.75,292.6621111111111,1307557.8047279993
2018-05-19 00:35:00,0.0018487588664999998,0.4598656960210714,0.4735633,0.8123246999999999,0.8123246999999999,0.9094228000000001,170400.0,17390.0,11190.0,5310.0,5050.0,209340.0,293.87396395955,296.65999999999997,300.54999999999995,281.53999999999996,278.72999999999996,292.75120555555554,1303145.27303324
2018-05-19 00:40:00,0.0018562592159999999,0.4518761753953727,0.47860230000000004,0.8123246999999999,0.8123246999999999,0.9161092,174700.0,17250.0,11800.0,5070.0,5060.0,213880.0,293.75852356401225,296.63,300.60999999999996,281.59,278.66999999999996,292.72105,1359651.84886272
2018-05-19 00:45:00,0.0018606576405,0.4528750171355031,0.4694879,0.8123246999999999,0.8123246999999999,0.9236527999999999,174900.0,17160.0,11470.0,5120.0,5080.0,213730.0,293.71978944810706,296.57,300.58,281.59,278.67999999999995,292.7772333333333,1358206.1821174799
2018-05-19 00:50:00,0.0018742451235,0.4538785800407559,0.4648207,0.8123246999999999,0.8123246999999999,0.9251678000000001,170500.0,17400.0,10970.0,5180.0,4900.0,208950.0,293.7654458218904,296.56,300.51,281.56,278.75,292.8414444444444,1321109.9172811601
2018-05-19 00:55:00,0.001855575741,0.4573985397929393,0.4555014,0.8023815999999999,0.8023815999999999,0.9251678000000001,168900.0,17140.0,10960.0,4890.0,5180.0,207070.0,293.747306666162,296.60999999999996,300.48999999999995,281.52,278.72999999999996,292.8234722222222,1298641.0675226413
2018-05-19 01:00:00,0.001853569479,0.4496682850995024,0.46977959999999996,0.8023815999999999,0.8023815999999999,0.9236823000000001,173000.0,17150.0,11420.0,4780.0,5070.0,211420.0,293.7693090895458,296.59999999999997,300.57,281.56,278.65,292.82665,1353032.10572664
2018-05-19 01:05:00,0.0018736436655,0.4538504132604687,0.4788885,0.8023815999999999,0.8023815999999999,0.9166888,176500.0,17230.0,12210.0,4860.0,4860.0,215660.0,293.78698166974186,296.72999999999996,300.66999999999996,281.59999999999997,278.69,292.75645555555553,1367685.4646314802
2018-05-19 01:10:00,0.0018707751734999998,0.4481079769634411,0.47920569999999996,0.8023815999999999,0.8023815999999999,0.9129916,174000.0,17160.0,12160.0,4910.0,5190.0,213420.0,293.81022382715275,296.83,300.7,281.58,278.66999999999996,292.73305555555555,1365591.57939276
2018-05-19 01:15:00,0.0018528113475000001,0.4615259770130949,0.464377,0.8023815999999999,0.8023815999999999,0.9129916,172000.0,17150.0,11810.0,4780.0,5290.0,211030.0,293.8192205828281,296.81,300.66999999999996,281.58,278.76,292.7419444444444,1310649.4617012006
2018-05-19 01:20:00,0.0018613001069999998,0.4625857304403072,0.44731000000000004,0.8125060000000001,0.8125060000000001,0.9146333,169500.0,17360.0,11300.0,5320.0,5210.0,208690.0,293.76059595564885,296.78,300.59,281.53,278.77,292.70459999999997,1288640.3552323207
2018-05-19 01:25:00,0.001862147616,0.459238622874872,0.4611714,0.8125060000000001,0.8125060000000001,0.9163344000000001,171400.0,17100.0,11560.0,4980.0,5270.0,210310.0,293.73012682894927,296.78,300.62,281.53999999999996,278.72999999999996,292.6957944444444,1312582.67773696
2018-05-19 01:30:00,0.0018535884059999999,0.45978664647118894,0.45804790000000006,0.8125060000000001,0.8125060000000001,0.9163344000000001,169600.0,17250.0,11320.0,4900.0,5390.0,208460.0,293.71491166501545,296.71999999999997,300.57,281.51,278.71999999999997,292.68075,1297250.2135742395
2018-05-19 01:35:00,0.001866439839,0.4514939091381406,0.4636490999999999,0.8125060000000001,0.8125060000000001,0.914799,170100.0,17230.0,11200.0,5220.0,5360.0,209110.0,293.707234829251,296.60999999999996,300.52,281.53,278.7,292.6539333333333,1324971.9207551207
2018-05-19 01:40:00,0.0018611981115,0.4585409963025508,0.46023220000000004,0.8125060000000001,0.8125060000000001,0.9183222,167400.0,17180.0,11060.0,5380.0,5160.0,206180.0,293.65333231726896,296.69,300.52,281.48999999999995,278.73999999999995,292.64472777777775,1283901.0093910007
2018-05-19 01:45:00,0.0018439524600000002,0.4585699839571781,0.4756454,0.8125060000000001,0.8125060000000001,0.9199276999999999,173700.0,17030.0,11730.0,4990.0,5140.0,212590.0,293.66702975614095,296.65,300.59999999999997,281.53,278.65,292.67836666666665,1332135.6507648015
2018-05-19 01:50:00,0.00185352111,0.45014916264415067,0.4692412,0.8125060000000001,0.8125060000000001,0.9199799,170800.0,17120.0,11080.0,5100.0,5300.0,209400.0,293.74768084142755,296.58,300.53,281.54999999999995,278.67999999999995,292.7588333333333,1334398.904143199
2018-05-19 01:55:00,0.0018591171930000003,0.4568287562202367,0.4581835,0.8125060000000001,0.8125060000000001,0.923241,167800.0,17120.0,10780.0,5000.0,5050.0,205750.0,293.7104851789527,296.54999999999995,300.46,281.51,278.73999999999995,292.7628611111111,1291792.5618693612
2018-05-19 02:00:00,0.0018609415454999998,0.4593462641691505,0.45678040000000003,0.8024191999999999,0.8024191999999999,0.9263568000000001,169500.0,17270.0,10940.0,5230.0,5010.0,207950.0,293.7553345890408,296.58,300.48999999999995,281.53999999999996,278.76,292.84632777777773,1297728.2858242393
2018-05-19 02:05:00,0.001858259169,0.4545028766819095,0.46053220000000006,0.8024191999999999,0.8024191999999999,0.9245917,174700.0,17050.0,11960.0,4780.0,5090.0,213580.0,293.84458933741064,296.77,300.67999999999995,281.58,278.67999999999995,292.91262777777774,1351794.0344375998
2018-05-19 02:10:00,0.0018504265455,0.4577009455370376,0.4596905,0.8024191999999999,0.8024191999999999,0.9226382,177000.0,17190.0,12350.0,4960.0,5020.0,216520.0,293.8838232024539,296.79999999999995,300.66999999999996,281.60999999999996,278.67999999999995,292.92695555555554,1360021.3110104408
2018-05-19 02:15:00,0.001861895256,0.4611766589365848,0.4632595,0.8024191999999999,0.8024191999999999,0.9194609,172100.0,17310.0,11890.0,5010.0,5130.0,211440.0,293.8551465783443,296.82,300.65,281.54999999999995,278.73999999999995,292.85866666666664,1312404.79529536
2018-05-19 02:20:00,0.0018586030094999999,0.4601412973231281,0.4671282,0.8024191999999999,0.8024191999999999,0.9112779000000001,170800.0,17050.0,11500.0,4870.0,5010.0,209230.0,293.7765057908547,296.77,300.60999999999996,281.54999999999995,278.75,292.67825555555555,1305421.9493616
2018-05-19 02:25:00,0.0018606239925,0.4515849312770094,0.4757881,0.8123791,0.8123791,0.9048100000000001,173200.0,17290.0,11780.0,4920.0,5200.0,212390.0,293.807780797731,296.71,300.63,281.56,278.66999999999996,292.628,1348847.0388301995
2018-05-19 02:30:00,0.0018674524335,0.4549951770077082,0.46313099999999996,0.8123791,0.8123791,0.9048100000000001,170300.0,17090.0,10970.0,5040.0,5120.0,208520.0,293.73902051967747,296.57,300.5,281.56,278.75,292.5601944444444,1316321.91489476
2018-05-19 02:35:00,0.0018541257225,0.4599468473074592,0.4688364,0.8123791,0.8123791,0.9127448000000001,169100.0,17150.0,10990.0,5110.0,5120.0,207470.0,293.6471557237807,296.65,300.52,281.53999999999996,278.76,292.56885555555556,1292975.2690947996
