Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-05-19 02:40:00,0.0018546914295,0.4522537021256539,0.4713617,0.8123791,0.8123791,0.9182342,174100.0,17200.0,11510.0,5080.0,5360.0,213250.0,293.6070563020144,296.60999999999996,300.58,281.57,278.65999999999997,292.59785,1353851.0850337201
2018-05-19 02:45:00,0.001864381002,0.4560295648962294,0.4574831,0.8230691,0.8230691,0.9242425,169800.0,17220.0,11100.0,5290.0,5430.0,208840.0,293.5319914414293,296.62,300.52,281.53,278.72999999999996,292.59858888888886,1309480.2222656019
2018-05-19 02:50:00,0.0018598753245,0.4587728025711342,0.4613255,0.8230691,0.8230691,0.9293558000000001,169800.0,17240.0,11090.0,5060.0,5360.0,208550.0,293.54993647781515,296.60999999999996,300.5,281.53,278.73999999999995,292.6802111111111,1301650.1690014813
2018-05-19 02:55:00,0.0018620719080000001,0.4583020133011026,0.45746250000000005,0.8230691,0.8230691,0.9293558000000001,168000.0,17320.0,11060.0,5130.0,5260.0,206770.0,293.54170744809755,296.62,300.48999999999995,281.5,278.73999999999995,292.67204999999996,1289174.6988940812
2018-05-19 03:00:00,0.0018618290115,0.4552851606305394,0.46174970000000004,0.8230691,0.8230691,0.9258842,170500.0,17240.0,11200.0,5300.0,5350.0,209590.0,293.60345122089484,296.60999999999996,300.52,281.54999999999995,278.72999999999996,292.6898944444444,1317028.41468168
2018-05-19 03:05:00,0.0018613789695,0.4578410566842468,0.4627305,0.8230691,0.8230691,0.9241101,170200.0,17280.0,11180.0,5480.0,5420.0,209560.0,293.60484311269107,296.69,300.54999999999995,281.53999999999996,278.73999999999995,292.66909999999996,1307371.6928496
2018-05-19 03:10:00,0.0018586503269999999,0.4546673324889995,0.481956,0.8230691,0.8230691,0.9241101,174800.0,17150.0,11790.0,5440.0,5270.0,214450.0,293.5907096480224,296.7,300.64,281.56,278.65999999999997,292.6551,1352078.5830407995
2018-05-19 03:15:00,0.0018618363719999998,0.4512890614476025,0.46263709999999997,0.8230691,0.8230691,0.9205318,172600.0,17280.0,11360.0,5120.0,5450.0,211810.0,293.56532195128517,296.58,300.56,281.53999999999996,278.65999999999997,292.5852611111111,1345055.6133273593
2018-05-19 03:20:00,0.0018545810219999996,0.4538411161997028,0.461075,0.8230691,0.8230691,0.9228143,173500.0,17210.0,11120.0,5330.0,5300.0,212460.0,293.55654051067194,296.45,300.5,281.53,278.64,292.6050722222222,1344466.2273940812
2018-05-19 03:25:00,0.0018628563269999998,0.4564376143870626,0.4562294,0.8230691,0.8230691,0.9284586,168600.0,17250.0,10560.0,5230.0,5380.0,207020.0,293.51382845330807,296.42999999999995,300.40999999999997,281.52,278.73999999999995,292.63320555555555,1299063.5594225614
2018-05-19 03:30:00,0.0018576892559999999,0.452820619639736,0.45523,0.8131246999999999,0.8131246999999999,0.9317435999999999,168600.0,17220.0,10460.0,5010.0,5220.0,206510.0,293.500058230001,296.39,300.4,281.53,278.71999999999997,292.6605333333333,1309440.08793536
2018-05-19 03:35:00,0.0018681022605000002,0.4513648676340042,0.4612637,0.8131246999999999,0.8131246999999999,0.9334716999999999,169000.0,17230.0,10670.0,5090.0,5260.0,207250.0,293.46844517145036,296.44,300.41999999999996,281.54999999999995,278.73999999999995,292.6507111111111,1316779.9621818801
2018-05-19 03:40:00,0.0018655755059999999,0.4509064346602753,0.4609805,0.8131246999999999,0.8131246999999999,0.9319068,168000.0,17180.0,10800.0,5180.0,5150.0,206310.0,293.50498224088193,296.48999999999995,300.42999999999995,281.53,278.72999999999996,292.66745555555553,1310319.202796802
2018-05-19 03:45:00,0.001859350626,0.4584263723042627,0.46676670000000003,0.8131246999999999,0.8131246999999999,0.9285863000000001,167800.0,17150.0,10690.0,5140.0,5100.0,205880.0,293.52924826189997,296.56,300.45,281.51,278.75,292.6500888888889,1287290.6642937614
2018-05-19 03:50:00,0.0018659992605000002,0.4453819954913129,0.476074,0.8131246999999999,0.8131246999999999,0.9245168000000001,172500.0,17170.0,11170.0,4930.0,5250.0,211020.0,293.467817572652,296.45,300.48999999999995,281.54999999999995,278.64,292.5384388888889,1362105.3525766802
2018-05-19 03:55:00,0.0018554327369999998,0.4510181874809738,0.4637195,0.8131246999999999,0.8131246999999999,0.9260044999999999,172500.0,17070.0,11120.0,4960.0,4960.0,210610.0,293.47856096782493,296.46999999999997,300.5,281.56,278.66999999999996,292.56763333333333,1345083.6725416798
2018-05-19 04:00:00,0.0018673472835,0.4455595861093189,0.4682481,0.8029688,0.8029688,0.929268,172100.0,17340.0,11170.0,5000.0,5020.0,210630.0,293.496541035817,296.51,300.52,281.56,278.65999999999997,292.62616111111106,1358405.1999683995
2018-05-19 04:05:00,0.0018658425869999998,0.4462099536409473,0.4761694,0.8029688,0.8029688,0.9308781,173400.0,17280.0,11350.0,4780.0,5200.0,212010.0,293.4356911169018,296.48999999999995,300.53999999999996,281.59,278.66999999999996,292.58587777777774,1366671.3685430405
2018-05-19 04:10:00,0.0018641612385,0.4544949122764148,0.4564349,0.8029688,0.8029688,0.9324464,168000.0,17320.0,10480.0,4960.0,5100.0,205860.0,293.39653032282973,296.48999999999995,300.44,281.52,278.73999999999995,292.5665555555555,1299973.5399472811
2018-05-19 04:15:00,0.0018589899615,0.4563293034236742,0.4540232,0.8029688,0.8029688,0.9340004999999999,167000.0,17280.0,10320.0,4790.0,5100.0,204490.0,293.3766121400599,296.40999999999997,300.38,281.5,278.73999999999995,292.5661333333333,1287040.9641902412
2018-05-19 04:20:00,0.001867091769,0.4562744027704946,0.45636450000000006,0.8029688,0.8029688,0.9358074999999999,167100.0,17250.0,10250.0,4840.0,4930.0,204370.0,293.3037894523511,296.41999999999996,300.38,281.48999999999995,278.73999999999995,292.5163,1287966.6017460008
2018-05-19 04:25:00,0.0018513413505,0.4565603729666834,0.45235859999999994,0.8029688,0.8029688,0.9374247,167000.0,17100.0,10290.0,4840.0,4930.0,204160.0,293.28379960579184,296.37,300.35999999999996,281.5,278.72999999999996,292.51654444444443,1286389.5805287613
2018-05-19 04:30:00,0.0018543696705000002,0.4577402115234772,0.45322740000000006,0.8029688,0.8029688,0.9374247,167100.0,17200.0,10270.0,4790.0,4930.0,204290.0,293.2176347654601,296.37,300.34999999999997,281.5,278.73999999999995,292.4508055555555,1283842.1821060812
2018-05-19 04:35:00,0.0018599657535,0.4557912496574969,0.4545063,0.8029688,0.8029688,0.9374247,168100.0,17260.0,10450.0,5110.0,5010.0,205930.0,293.1867917640988,296.34,300.34999999999997,281.51,278.72999999999996,292.4201611111111,1297047.8169064813
2018-05-19 04:40:00,0.0018601129635,0.4530528366190025,0.4536844,0.8029688,0.8029688,0.9390013,165300.0,17280.0,10130.0,5060.0,4980.0,202750.0,293.18248316434773,296.39,300.34999999999997,281.47999999999996,278.72999999999996,292.4354388888889,1283152.4471590007
2018-05-19 04:45:00,0.001854139392,0.4583619293985144,0.45197679999999996,0.8029688,0.8029688,0.9390013,166700.0,17310.0,10310.0,4950.0,4910.0,204180.0,293.223219935023,296.39,300.35999999999996,281.48999999999995,278.73999999999995,292.47592777777777,1279031.7281280006
2018-05-19 04:50:00,0.001864496667,0.4530744474114142,0.4558308,0.8029688,0.8029688,0.9390013,166300.0,17320.0,10310.0,4790.0,5020.0,203740.0,293.2292063624076,296.42999999999995,300.38,281.48999999999995,278.72999999999996,292.48187777777775,1290853.4406979212
2018-05-19 04:55:00,0.0018646680615,0.4532973535209144,0.4545978,0.8029688,0.8029688,0.935659,167000.0,17180.0,10390.0,5000.0,4950.0,204520.0,293.2465612223436,296.45,300.4,281.51,278.73999999999995,292.45761666666664,1295649.5380014807
2018-05-19 05:00:00,0.0018591771284999998,0.4551610906963317,0.45900959999999996,0.8029688,0.8029688,0.9301950999999999,168400.0,17140.0,10700.0,5100.0,5060.0,206400.0,293.3393920414876,296.46999999999997,300.42999999999995,281.53,278.73999999999995,292.4818444444444,1301161.5303656412
2018-05-19 05:05:00,0.0018631286655,0.452577458259441,0.4678134,0.8029688,0.8029688,0.9301950999999999,167800.0,17170.0,10640.0,4880.0,5060.0,205550.0,293.3663426949727,296.5,300.41999999999996,281.5,278.71,292.50857777777776,1303927.0484281196
2018-05-19 05:10:00,0.0018611665665,0.4547238294274226,0.4556635,0.8029688,0.8029688,0.9301950999999999,165400.0,17200.0,10540.0,5100.0,4960.0,203200.0,293.3616772970715,296.46,300.38,281.47999999999996,278.73999999999995,292.50395,1279210.5970469606
2018-05-19 05:15:00,0.0018557786805,0.4591410687035676,0.44512029999999997,0.8029688,0.8029688,0.9266886,164700.0,17150.0,10260.0,4980.0,5100.0,202190.0,293.4476957192383,296.46999999999997,300.37,281.46999999999997,278.76,292.5455722222222,1261542.0041502803
2018-05-19 05:20:00,0.0018676448580000002,0.4514908415936438,0.46692900000000004,0.8029688,0.8029688,0.9249226999999999,166600.0,17310.0,10750.0,5010.0,5030.0,204700.0,293.4578256479935,296.54999999999995,300.44,281.5,278.72999999999996,292.5336,1297717.9410001612
2018-05-19 05:25:00,0.0018587617860000001,0.4602391309818485,0.45361909999999994,0.8029688,0.8029688,0.9234336000000001,167800.0,17170.0,10750.0,5020.0,5100.0,205840.0,293.47349334533163,296.52,300.44,281.5,278.75,292.5305555555555,1282220.3711240008
2018-05-19 05:30:00,0.001870109574,0.4498132150624452,0.4598727,0.8029688,0.8029688,0.9234336000000001,169200.0,17350.0,11030.0,5050.0,5100.0,207730.0,293.5022863372765,296.46999999999997,300.46,281.51,278.69,292.5590722222222,1322885.9537116804
2018-05-19 05:35:00,0.0018554096040000001,0.4569104920445986,0.45388000000000006,0.8029688,0.8029688,0.9229158000000001,168100.0,17360.0,10460.0,5090.0,5020.0,206030.0,293.47801572684585,296.53,300.44,281.5,278.71999999999997,292.52857777777774,1293870.5843411195
2018-05-19 05:40:00,0.001864547139,0.4541197059895349,0.4556175,0.8029688,0.8029688,0.9229158000000001,168500.0,17170.0,10470.0,4930.0,4950.0,206020.0,293.4896734243673,296.41999999999996,300.4,281.51,278.71999999999997,292.5401222222222,1304919.7796325595
2018-05-19 05:45:00,0.0018553370505,0.4566448491386293,0.455242,0.8029688,0.8029688,0.9260644,168600.0,17310.0,10700.0,4790.0,5020.0,206420.0,293.473036522507,296.46,300.41999999999996,281.51,278.71999999999997,292.5629055555555,1298474.0178685195
2018-05-19 05:50:00,0.001868669019,0.456228308605759,0.4514481,0.8029688,0.8029688,0.9260644,165400.0,17140.0,10220.0,4960.0,5030.0,202750.0,293.45631941958237,296.39,300.34,281.46,278.73999999999995,292.54633888888884,1274992.21411968
2018-05-19 05:55:00,0.0018599857319999999,0.4528038138163125,0.45403570000000004,0.8029688,0.8029688,0.9260644,167000.0,17310.0,10260.0,4790.0,4870.0,204230.0,293.3671503319322,296.33,300.34,281.5,278.71999999999997,292.4579722222222,1297061.7489209594
2018-05-19 06:00:00,0.0018599783715,0.4549553671286564,0.4615757,0.8029688,0.8029688,0.9260644,169000.0,17020.0,10390.0,4710.0,4770.0,205890.0,293.36049040052245,296.37,300.38,281.53999999999996,278.73999999999995,292.4513722222222,1306387.9586352
2018-05-19 06:05:00,0.001867855158,0.44548878903125744,0.4765067,0.8029688,0.8029688,0.9225535,173900.0,17170.0,11190.0,4970.0,5020.0,212250.0,293.3553987965983,296.41999999999996,300.48999999999995,281.59999999999997,278.66999999999996,292.40264444444443,1372830.9437294407
2018-05-19 06:10:00,0.0018637437930000003,0.4476378351872022,0.5043247000000001,0.8029688,0.8029688,0.9225283000000001,180900.0,17270.0,12000.0,5010.0,4990.0,220170.0,293.35307285707927,296.56,300.65,281.71,278.66999999999996,292.4000277777777,1421235.4675827203
2018-05-19 06:15:00,0.0018540111090000002,0.4524628208932242,0.4927937,0.8130620000000001,0.8130620000000001,0.9124298000000001,180100.0,17380.0,11990.0,5540.0,5150.0,220160.0,293.3471433589476,296.58,300.65999999999997,281.71,278.7,292.2685388888889,1399861.5048258398
2018-05-19 06:20:00,0.001859478909,0.44469624552955017,0.497664,0.8232031999999999,0.8232031999999999,0.9053279000000001,179300.0,17230.0,11880.0,5190.0,5620.0,219220.0,293.3781588621293,296.57,300.65,281.71999999999997,278.67999999999995,292.2107888888889,1417983.1941593601
2018-05-19 06:25:00,0.0018456779714999998,0.4537880349321604,0.5012753,0.8336726,0.8336726,0.9053279000000001,183400.0,17190.0,11990.0,5350.0,5800.0,223730.0,293.3672081399008,296.53999999999996,300.67999999999995,281.77,278.7,292.19998888888887,1421348.408689879
2018-05-19 06:30:00,0.0018654566865000002,0.4470309544851947,0.5102920000000001,0.8336726,0.8336726,0.8998523,183200.0,17270.0,11840.0,5580.0,5600.0,223490.0,293.40461695362836,296.44,300.63,281.77,278.69,292.1687,1441259.322653919
2018-05-19 06:35:00,0.001868019192,0.4435156750146811,0.513171,0.8336726,0.8336726,0.901436,182600.0,17180.0,11860.0,5830.0,5660.0,223130.0,293.4389783221997,296.41999999999996,300.60999999999996,281.76,278.66999999999996,292.2222777777778,1447924.9660012794
2018-05-19 06:40:00,0.00186334212,0.4457729646467747,0.5047845,0.8437501000000001,0.8437501000000001,0.8992924000000001,180700.0,17170.0,11620.0,5810.0,5920.0,221220.0,293.4791927373775,296.4,300.58,281.71999999999997,278.66999999999996,292.2351722222222,1425603.2728160005
2018-05-19 06:45:00,0.0018627774644999998,0.4434136319521872,0.5034583,0.8437501000000001,0.8437501000000001,0.8972935,179100.0,17070.0,11280.0,5670.0,5730.0,218850.0,293.47293749864787,296.34,300.53,281.71,278.66999999999996,292.20408888888886,1420498.5742700808
2018-05-19 06:50:00,0.0018475895985,0.44800917193121736,0.4950042,0.8437501000000001,0.8437501000000001,0.9061204,178300.0,17190.0,11210.0,5720.0,5810.0,218230.0,293.44283487638063,296.29999999999995,300.48999999999995,281.7,278.67999999999995,292.28445,1399647.5711207201
2018-05-19 06:55:00,0.0018613327034999996,0.4458005064483901,0.5066422,0.8437501000000001,0.8437501000000001,0.9101954999999999,181700.0,17230.0,11590.0,5750.0,5920.0,222190.0,293.39668350881027,296.38,300.58,281.76,278.69,292.2896611111111,1433404.0482761194
2018-05-19 07:00:00,0.0018577733759999999,0.4488669987318847,0.5049189000000001,0.8540742,0.8540742,0.9112979,182600.0,17030.0,11860.0,5860.0,5800.0,223150.0,293.50751939691224,296.42999999999995,300.62,281.77,278.7,292.41285,1430663.0259763189
2018-05-19 07:05:00,0.001854147804,0.4460252468773214,0.5039206,0.8540742,0.8540742,0.9240572,180500.0,17260.0,11720.0,5890.0,6040.0,221410.0,293.51153313679174,296.45,300.60999999999996,281.72999999999996,278.66999999999996,292.5760111111111,1423219.943514241
2018-05-19 07:10:00,0.001867951896,0.4465924903221089,0.4963863,0.8540742,0.8540742,0.9244529,179100.0,17290.0,11630.0,5840.0,5950.0,219810.0,293.4936954761913,296.48999999999995,300.59999999999997,281.7,278.69,292.5632777777777,1410387.4239929595
2018-05-19 07:15:00,0.0018596713335,0.4480801056423614,0.4917268,0.8540742,0.8540742,0.9228441,178900.0,17310.0,11730.0,5650.0,5790.0,219380.0,293.6191947618204,296.58,300.65,281.71,278.7,292.6674888888889,1404135.2280779595
2018-05-19 07:20:00,0.0018610445925,0.4522520242676701,0.506441,0.8540742,0.8540742,0.9196351999999999,182500.0,17310.0,12690.0,5850.0,5890.0,224240.0,293.76657577061394,296.71,300.76,281.78,278.73999999999995,292.7732111111111,1419177.1377312005
2018-05-19 07:25:00,0.0018617596124999999,0.4469406782214771,0.5061821,0.8540742,0.8540742,0.9136574000000001,182800.0,17200.0,13030.0,5770.0,5920.0,224720.0,293.8710520451831,296.81,300.83,281.78999999999996,278.71,292.80151666666666,1438402.9484439995
2018-05-19 07:30:00,0.0018505064594999997,0.4553186119658014,0.5088779999999999,0.8540742,0.8540742,0.9105824,184500.0,17230.0,13350.0,5880.0,5790.0,226750.0,293.98476092000914,296.90999999999997,300.89,281.79999999999995,278.72999999999996,292.87517777777776,1425066.8058540411
2018-05-19 07:35:00,0.0018670150094999998,0.449577167826962,0.5056568,0.8540742,0.8540742,0.9015146999999999,183200.0,17250.0,13280.0,5870.0,6090.0,225690.0,294.1530164310704,296.96999999999997,300.90999999999997,281.78,278.71999999999997,292.9268333333333,1433096.6445223188
2018-05-19 07:40:00,0.0018559910834999999,0.4547160959503837,0.5062724,0.8540742,0.8540742,0.8992198,184200.0,17250.0,13250.0,5840.0,6110.0,226650.0,294.2645617361742,296.96999999999997,300.92999999999995,281.79999999999995,278.73999999999995,293.0077055555555,1424634.8210877604
2018-05-19 07:45:00,0.0018779222190000002,0.4484266606413633,0.5118487,0.8540742,0.8540742,0.8935219999999999,185000.0,17290.0,13750.0,5760.0,5960.0,227760.0,294.37234213174645,297.03,300.96,281.83,278.75,293.04159999999996,1450890.243091521
2018-05-19 07:50:00,0.0018549027809999998,0.4532631726626619,0.5207165,0.8540742,0.8540742,0.8892934,190700.0,17080.0,14630.0,5900.0,5920.0,234230.0,294.5098352017968,297.2,301.13,281.91999999999996,278.73999999999995,293.12305555555554,1479634.726834081
2018-05-19 07:55:00,0.0018582318299999998,0.4557063259431951,0.5338715999999999,0.8540742,0.8540742,0.8834485999999999,196300.0,17130.0,15700.0,6180.0,6220.0,241530.0,294.65973242980203,297.34999999999997,301.28999999999996,282.02,278.77,293.19578888888884,1514919.3022600007
2018-05-19 08:00:00,0.0018558785730000001,0.4576251210024363,0.5487635000000001,0.864109,0.864109,0.8765105,199300.0,17170.0,16330.0,6210.0,6200.0,245210.0,294.808469615563,297.46999999999997,301.37,282.02,278.72999999999996,293.25296111111106,1531622.3632959211
2018-05-19 08:05:00,0.0018736468200000003,0.4540292505812073,0.5382201,0.864109,0.864109,0.8705476,197200.0,17080.0,16260.0,6360.0,6370.0,243270.0,294.9579412486211,297.47999999999996,301.34999999999997,281.96999999999997,278.71999999999997,293.32283888888884,1527486.3380399987
2018-05-19 08:10:00,0.0018611024250000001,0.4580167048033371,0.5423985,0.864109,0.864109,0.8661875000000001,197600.0,17170.0,16180.0,6450.0,6440.0,243840.0,295.0498006855188,297.48999999999995,301.37,281.98999999999995,278.73999999999995,293.3566111111111,1517259.5483500008
2018-05-19 08:15:00,0.001862913108,0.4568604984247845,0.5372733000000001,0.8743169000000001,0.8743169000000001,0.8607198000000001,197900.0,17180.0,16510.0,6410.0,6610.0,244610.0,295.1301465837024,297.53,301.4,282.0,278.73999999999995,293.36466666666666,1523408.7365100805
2018-05-19 08:20:00,0.0018669971340000001,0.4593315346153256,0.5520129,0.884769,0.884769,0.8515493000000001,204300.0,17150.0,17250.0,6530.0,6700.0,251930.0,295.2478796170483,297.59,301.5,282.08,278.73999999999995,293.3610611111111,1564214.6942985607
2018-05-19 08:25:00,0.0018692841465,0.4602799682595218,0.5585588,0.884769,0.884769,0.8473585,206200.0,17310.0,17660.0,6520.0,6680.0,254370.0,295.3636841336188,297.65999999999997,301.54999999999995,282.09999999999997,278.73999999999995,293.41948888888885,1575508.8366662404
2018-05-19 08:30:00,0.0018610982190000003,0.4612942222270146,0.5534197,0.884769,0.884769,0.8451725999999999,203300.0,17170.0,17830.0,6610.0,6550.0,251460.0,295.56074285955833,297.72999999999996,301.57,282.06,278.73999999999995,293.58264999999994,1549935.4819900796
2018-05-19 08:35:00,0.001862099247,0.4649690148233824,0.5565207,0.8956241999999999,0.8956241999999999,0.8321930999999999,207500.0,17190.0,18340.0,6840.0,6980.0,256850.0,295.7647331277633,297.81,301.65,282.10999999999996,278.75,293.61126666666667,1569453.1106419202
2018-05-19 08:40:00,0.0018594137159999998,0.4638113633676628,0.5581364,0.8956241999999999,0.8956241999999999,0.8134534000000001,207300.0,17240.0,18280.0,7190.0,7090.0,257100.0,296.0210425709532,297.85999999999996,301.67999999999995,282.09999999999997,278.72999999999996,293.6129555555555,1571853.8905699207
2018-05-19 08:45:00,0.001863159159,0.4647836252101279,0.5564744,0.9064147,0.9064147,0.8040001999999999,206300.0,17340.0,18280.0,7050.0,7150.0,256120.0,296.14442713592234,297.78999999999996,301.63,282.08,278.73999999999995,293.6069611111111,1560999.1473745601
2018-05-19 08:50:00,0.001861809033,0.4634380965651725,0.5561767,0.9064147,0.9064147,0.7993398,207400.0,17270.0,18500.0,7130.0,7370.0,257670.0,296.246426851564,297.83,301.66999999999996,282.10999999999996,278.73999999999995,293.64323888888885,1573878.769870961
2018-05-19 08:55:00,0.001867918248,0.4658774505711903,0.572603,0.9166875999999999,0.9166875999999999,0.7916972,212900.0,17160.0,19630.0,7040.0,7220.0,263950.0,296.43583385683735,297.90999999999997,301.76,282.19,278.76,293.72329444444443,1607156.7184646402
2018-05-19 09:00:00,0.0018566209319999998,0.4642518190516743,0.5600741,0.9166875999999999,0.9166875999999999,0.7867751,207800.0,17040.0,19480.0,7490.0,7470.0,259280.0,296.528905890552,298.0,301.77,282.09999999999997,278.71999999999997,293.7467222222222,1574150.262156159
2018-05-19 09:05:00,0.0018634966905000001,0.4620308399611139,0.557487,0.926627,0.926627,0.7846276999999999,208800.0,17270.0,19370.0,7410.0,7500.0,260350.0,296.79544425881056,298.04999999999995,301.78999999999996,282.10999999999996,278.71,293.9728222222222,1589328.9202551995
2018-05-19 09:10:00,0.0018660981015,0.4635215091274421,0.5680191,0.926627,0.926627,0.7723206,211000.0,17170.0,19860.0,7360.0,7340.0,262730.0,297.0393287505556,298.09,301.84999999999997,282.13,278.71,294.03961666666663,1600909.6422088798
2018-05-19 09:15:00,0.0018628100609999999,0.4632393385944867,0.5662344,0.926627,0.926627,0.7612917,210500.0,17190.0,19940.0,7350.0,7610.0,262590.0,297.1773233153698,298.10999999999996,301.85999999999996,282.14,278.71999999999997,294.02124444444445,1598088.8603131196
2018-05-19 09:20:00,0.001862137101,0.4625877056227714,0.5718513000000001,0.9372961,0.9372961,0.7476775000000001,213200.0,17220.0,20540.0,7740.0,7620.0,266320.0,297.3445485227552,298.17999999999995,301.94,282.16999999999996,278.7,293.99396666666667,1620866.9654487192
2018-05-19 09:25:00,0.0018595072995,0.468768399620668,0.5717775,0.9372961,0.9372961,0.7349125999999999,214500.0,17240.0,20630.0,7720.0,8000.0,268090.0,297.5525565479577,298.16999999999996,301.94,282.19,278.73999999999995,294.0149333333333,1609248.9182513999
2018-05-19 09:30:00,0.0018665733794999998,0.4679649735137162,0.5776517,0.9372961,0.9372961,0.7355884,213700.0,17000.0,20620.0,7810.0,7920.0,267050.0,297.6156149286306,298.17999999999995,301.94,282.16999999999996,278.73999999999995,294.0836611111111,1605999.5937095599
2018-05-19 09:35:00,0.0018593222355,0.4638046314328305,0.5510107,0.9483446999999999,0.9483446999999999,0.7210944,195600.0,17200.0,18940.0,8189.999999999999,7810.0,247740.0,297.85089497016617,298.21999999999997,301.78,281.89,278.71,294.1038888888889,1483160.075126639
2018-05-19 09:40:00,0.001862700705,0.500354867067259,0.46060520000000005,0.9247415,0.9247415,0.7106355000000001,175500.0,17200.0,13180.0,7150.0,7420.0,220450.0,298.07915861780094,297.46999999999997,300.92999999999995,281.53999999999996,278.9,294.17141666666663,1233540.0345311987
2018-05-19 09:45:00,0.0018696248325000002,0.4708504897952262,0.4586358,0.903139,0.903139,0.7059875,173300.0,17370.0,13860.0,6940.0,6970.0,218440.0,298.1823281159443,297.53999999999996,301.04999999999995,281.53999999999996,278.78,294.2024388888889,1294403.8412951997
2018-05-19 09:50:00,0.0018644987700000002,0.4937038488784317,0.4479827,0.8929801999999999,0.8929801999999999,0.7048125000000001,179900.0,17270.0,14900.0,6540.0,6520.0,225130.0,298.3747817997172,297.7,301.13,281.5,278.76,294.36544999999995,1281500.8756848008
2018-05-19 09:55:00,0.0018658404840000001,0.4801250548414418,0.448912,0.8820888000000001,0.8820888000000001,0.6983598000000001,173800.0,17270.0,14780.0,6590.0,6380.0,218820.0,298.5440492163857,297.84,301.19,281.48999999999995,278.77,294.4316666666666,1273062.30568448
2018-05-19 10:00:00,0.001859079339,0.4913402235466762,0.433324,0.8820888000000001,0.8820888000000001,0.6948647,170700.0,17260.0,14050.0,6350.0,6520.0,214880.0,298.397347992725,297.82,301.09999999999997,281.39,278.77,294.2454833333333,1221815.0178436805
2018-05-19 10:05:00,0.00186123912,0.49164806689890295,0.43277709999999997,0.8712057,0.8712057,0.6763965000000001,169700.0,17250.0,13890.0,5970.0,6040.0,212850.0,298.6169129518606,297.75,301.04999999999995,281.35999999999996,278.76,294.18539999999996,1213896.790912
2018-05-19 10:10:00,0.0018568343864999999,0.4946869418275559,0.42391480000000004,0.8602105999999999,0.8602105999999999,0.6789164,171000.0,17220.0,14840.0,5830.0,5800.0,214690.0,298.781726402108,297.95,301.16999999999996,281.38,278.77,294.3740111111111,1215681.81641964
2018-05-19 10:15:00,0.001870595367,0.4933236612810874,0.44368559999999996,0.8485254999999999,0.8485254999999999,0.6669168000000001,176400.0,17110.0,15900.0,5590.0,5730.0,220730.0,299.06490245827814,298.09,301.32,281.40999999999997,278.72999999999996,294.46177777777774,1257537.346554562
2018-05-19 10:20:00,0.0018700643595,0.49266448025383397,0.4411208,0.8370032,0.8370032,0.6557956999999999,174800.0,17300.0,15570.0,5820.0,5680.0,219170.0,299.1298571823818,298.02,301.27,281.38,278.71999999999997,294.35925555555554,1247798.4253095193
2018-05-19 10:25:00,0.0018598542944999999,0.4939521069393216,0.4302496,0.8370032,0.8370032,0.6585965999999999,174300.0,17140.0,15830.0,5140.0,5380.0,217790.0,299.24838767267516,298.16999999999996,301.34,281.39,278.72999999999996,294.5090833333333,1240985.770459121
2018-05-19 10:30:00,0.0018642054015000002,0.4971653444759575,0.43161840000000007,0.8370032,0.8370032,0.6423992,173200.0,17250.0,15130.0,5400.0,5620.0,216600.0,299.18914411012406,297.98999999999995,301.21999999999997,281.33,278.71,294.21686666666665,1225183.9435336785
2018-05-19 10:35:00,0.0018546010005,0.4919452329456036,0.4248426,0.826041,0.826041,0.6371268000000001,171800.0,17440.0,14560.0,5290.0,5410.0,214500.0,299.32370208426113,297.87,301.14,281.34,278.7,294.2617555555555,1228176.150928319
2018-05-19 10:40:00,0.0018646112805,0.4984920464926742,0.4327028,0.8154713000000001,0.8154713000000001,0.635529,173700.0,17210.0,15200.0,5330.0,5190.0,216630.0,299.38024309748766,297.97999999999996,301.21,281.34999999999997,278.72999999999996,294.2895888888889,1225450.6933421607
2018-05-19 10:45:00,0.0018723324450000002,0.4960791030889813,0.42995890000000003,0.8154713000000001,0.8154713000000001,0.6371778,174900.0,17330.0,16160.0,5260.0,5030.0,218680.0,299.49833607235956,298.26,301.4,281.38,278.73999999999995,294.42167777777775,1239918.4810848006
2018-05-19 10:50:00,0.0018585672585,0.5069426295287751,0.43099319999999997,0.8154713000000001,0.8154713000000001,0.6365665,175400.0,17240.0,16620.0,5080.0,5130.0,219470.0,299.6869832010162,298.37,301.46999999999997,281.37,278.76,294.58448888888887,1216816.33923756
2018-05-19 10:55:00,0.0018682957365000002,0.4972909529326968,0.4410527,0.8154713000000001,0.8154713000000001,0.6274282,177600.0,17130.0,17160.0,5070.0,5240.0,222200.0,299.82583176853353,298.42999999999995,301.53999999999996,281.4,278.71999999999997,294.5738333333333,1255991.3835483196
2018-05-19 11:00:00,0.001854745056,0.5053807731629598,0.4268647,0.8154713000000001,0.8154713000000001,0.6068904,174500.0,17250.0,16500.0,5040.0,5150.0,218440.0,299.9471261563692,298.35999999999996,301.45,281.33,278.71999999999997,294.37267777777777,1214313.9178521582
2018-05-19 11:05:00,0.0018576818955,0.5080303345529449,0.4194341,0.8154713000000001,0.8154713000000001,0.6164251,173000.0,17230.0,16800.0,4970.0,5050.0,217050.0,300.01090207933436,298.47999999999996,301.48999999999995,281.33,278.76,294.5752611111111,1197597.0434955594
2018-05-19 11:10:00,0.001864219071,0.5070050800514753,0.4412032,0.8053001999999999,0.8053001999999999,0.5985442,180000.0,17200.0,17680.0,5310.0,5350.0,225540.0,300.2822373959201,298.53999999999996,301.62,281.40999999999997,278.73999999999995,294.5462111111111,1248574.4717503213
2018-05-19 11:15:00,0.00186708546,0.5041378242466671,0.44158499999999995,0.8160558,0.8160558,0.6126446,180600.0,17110.0,18210.0,4780.0,4990.0,225690.0,300.0196168602233,298.58,301.66999999999996,281.41999999999996,278.72999999999996,294.52567222222217,1259861.255102402
2018-05-19 11:20:00,0.001853359179,0.5103352709720652,0.4482828,0.8160558,0.8160558,0.606078,183500.0,17250.0,18440.0,5230.0,5460.0,229880.0,300.0782188759538,298.58,301.69,281.42999999999995,278.71,294.4783777777778,1264546.3156748803
2018-05-19 11:25:00,0.0018580688475,0.5015183588872613,0.43897220000000003,0.8160558,0.8160558,0.5882535999999999,176800.0,17230.0,16700.0,5190.0,5190.0,221110.0,300.3428705224884,298.32,301.46,281.34,278.67999999999995,294.4413388888889,1239794.4328755997
2018-05-19 11:30:00,0.001867804686,0.5008848837848182,0.4327605,0.8056013,0.8056013,0.5700166999999999,175500.0,17310.0,16630.0,4930.0,5070.0,219440.0,300.6922208053182,298.28,301.40999999999997,281.33,278.7,294.46683888888884,1232234.7508996786
2018-05-19 11:35:00,0.0018622695899999998,0.5015104672936705,0.4301643,0.8056013,0.8056013,0.5542838,173200.0,17170.0,15890.0,4870.0,5170.0,216300.0,300.80377036312615,298.19,301.32,281.28999999999996,278.69,294.3151388888889,1214568.861584
2018-05-19 11:40:00,0.0018676396005000001,0.4951115233329248,0.4341988,0.8056013,0.8056013,0.5684665,176100.0,17190.0,16120.0,4960.0,5000.0,219370.0,300.5019657764883,298.19,301.38,281.34999999999997,278.67999999999995,294.27354444444444,1250865.3966099597
2018-05-19 11:45:00,0.0018661149255,0.5064062244115295,0.434843,0.8056013,0.8056013,0.5747809,176600.0,17280.0,17040.0,4680.0,5180.0,220780.0,300.6155931611382,298.41999999999996,301.48999999999995,281.35999999999996,278.73999999999995,294.4739388888889,1226438.9115445607
2018-05-19 11:50:00,0.001869144297,0.4934851554849098,0.45773780000000003,0.8056013,0.8056013,0.5685273000000001,182900.0,17250.0,18630.0,4870.0,5270.0,228920.0,300.87515698424977,298.56,301.67999999999995,281.46,278.67999999999995,294.60554444444443,1303448.4776641594
2018-05-19 11:55:00,0.0018522961125000002,0.5016586141282421,0.43693709999999997,0.8056013,0.8056013,0.558952,176300.0,17140.0,17030.0,5080.0,5310.0,220860.0,300.9679277556669,298.40999999999997,301.51,281.34,278.67999999999995,294.5348055555555,1235942.5816779996
2018-05-19 12:00:00,0.0018659088315,0.4977869145157104,0.4334372,0.8056013,0.8056013,0.5440126,174900.0,17220.0,16370.0,4970.0,4920.0,218380.0,301.06489307256805,298.28,301.4,281.31,278.66999999999996,294.37929444444444,1235664.5585961605
2018-05-19 12:05:00,0.0018505043565,0.5057546224023021,0.42914320000000006,0.8056013,0.8056013,0.5417029999999999,176900.0,17160.0,16430.0,4870.0,4940.0,220300.0,301.2414870319833,298.28,301.41999999999996,281.33,278.67999999999995,294.49662777777775,1230105.1282765989
2018-05-19 12:10:00,0.0018581172165,0.5042381469638315,0.4397614,0.8056013,0.8056013,0.5413205,179100.0,17110.0,17790.0,5130.0,5130.0,224260.0,301.2716194999033,298.5,301.59,281.38,278.7,294.5168,1249148.7123547194
2018-05-19 12:15:00,0.0018623652765000001,0.4990825837457962,0.4471268,0.8056013,0.8056013,0.543142,179000.0,17070.0,17870.0,4900.0,4860.0,223700.0,301.4804720832135,298.58,301.64,281.4,278.7,294.7297611111111,1261347.8553827999
2018-05-19 12:20:00,0.0018551856345,0.5055989186759029,0.4390685999999999,0.8056013,0.8056013,0.5297548000000001,179300.0,17080.0,17190.0,4870.0,5090.0,223530.0,301.361385296415,298.42999999999995,301.55999999999995,281.35999999999996,278.67999999999995,294.40542777777773,1247177.90994896
2018-05-19 12:25:00,0.0018572570894999998,0.5018909583441064,0.4251412,0.8056013,0.8056013,0.5049437,172200.0,17260.0,15590.0,4970.0,4880.0,214900.0,301.6971116406396,298.10999999999996,301.26,281.26,278.66999999999996,294.28167777777776,1206640.8727466795
2018-05-19 12:30:00,0.0018551961494999998,0.5028412931002749,0.4216891,0.7954694000000001,0.7954694000000001,0.5045797000000001,173000.0,17150.0,15540.0,4910.0,4920.0,215520.0,301.71792029800804,298.13,301.28,281.28999999999996,278.69,294.2934388888889,1209955.5764711997
2018-05-19 12:35:00,0.0018555242174999999,0.4979453328316098,0.43347749999999996,0.8070872,0.8070872,0.4834738,175300.0,17300.0,15380.0,5170.0,4970.0,218120.0,301.7443330520349,297.98999999999995,301.25,281.31,278.65,293.9549833333333,1238096.531254801
2018-05-19 12:40:00,0.0018721358145,0.4957396829978358,0.4340487,0.8070872,0.8070872,0.48604820000000004,174100.0,17090.0,15810.0,5030.0,4970.0,217000.0,301.9480887449748,298.13,301.29999999999995,281.31,278.67999999999995,294.1733333333333,1235092.0983987607
2018-05-19 12:45:00,0.0018690906705,0.4993838924193948,0.43031640000000004,0.8181291,0.8181291,0.4696525,171100.0,17300.0,14160.0,4820.0,5120.0,212500.0,301.84008164120394,297.82,301.08,281.28,278.71,293.7960166666666,1204951.9707535594
2018-05-19 12:50:00,0.0018595272780000001,0.5020522452165067,0.4261308,0.8077703,0.8077703,0.47792670000000004,171800.0,17220.0,15360.0,5020.0,4970.0,214370.0,301.99370030750737,298.06,301.22999999999996,281.32,278.73999999999995,294.07100555555553,1203451.2511862414
2018-05-19 12:55:00,0.0018532235355,0.5010487762691079,0.4274299,0.8077703,0.8077703,0.4898035,172200.0,17220.0,15020.0,4980.0,5140.0,214560.0,301.83017691051816,297.96999999999997,301.19,281.29999999999995,278.7,294.1373944444444,1208669.0411848002
2018-05-19 13:00:00,0.0018701947455,0.5020060234349285,0.418378,0.7963931,0.7963931,0.48827020000000004,172100.0,17180.0,15630.0,4780.0,4840.0,214530.0,301.99403220736997,298.19,301.29999999999995,281.31,278.73999999999995,294.25103888888884,1205663.7379075612
2018-05-19 13:05:00,0.0018601949805000001,0.5002508510625485,0.4217734,0.7963931,0.7963931,0.4876628,173900.0,17100.0,16190.0,4880.0,4870.0,216940.0,302.2742868391957,298.27,301.38,281.34,278.71999999999997,294.47998888888884,1222548.234286158
2018-05-19 13:10:00,0.0018492783074999998,0.5033084585883351,0.4262019,0.7946176,0.7946176,0.4826565,174600.0,17130.0,15940.0,4650.0,4950.0,217270.0,302.32717550740585,298.15999999999997,301.34,281.33,278.7,294.43760555555554,1220012.4625805987
2018-05-19 13:15:00,0.001866591255,0.5030105809186121,0.42927820000000005,0.7846514,0.7846514,0.4815951,176800.0,17200.0,17070.0,4670.0,4540.0,220280.0,302.60735851578545,298.46,301.53999999999996,281.37,278.72999999999996,294.65765,1236116.4812832007
2018-05-19 13:20:00,0.0018559616415,0.5069919934052108,0.4317413,0.7846514,0.7846514,0.4790506,174500.0,17390.0,16800.0,4480.0,4760.0,217930.0,302.53737913190565,298.35999999999996,301.46,281.33,278.72999999999996,294.5531111111111,1210454.8289704
2018-05-19 13:25:00,0.0018601339934999999,0.5122266457190202,0.4171485,0.7726634,0.7726634,0.4909376,173300.0,17260.0,17040.0,4520.0,4400.0,216520.0,302.51556010912515,298.51,301.51,281.29999999999995,278.75,294.7434944444444,1189845.721147801
2018-05-19 13:30:00,0.0018599888865,0.5029896360511662,0.426795,0.7838885999999999,0.7838885999999999,0.4771135,175500.0,17240.0,17140.0,4620.0,4820.0,219320.0,302.46478919031046,298.45,301.48999999999995,281.34999999999997,278.71999999999997,294.45714999999996,1227078.4838541187
2018-05-19 13:35:00,0.001853359179,0.5066018298847794,0.4391837,0.7838885999999999,0.7838885999999999,0.4792532,176800.0,17180.0,16970.0,4450.0,4610.0,220010.0,302.5440292705884,298.4,301.5,281.34999999999997,278.71,294.56235,1227353.7769785593
2018-05-19 13:40:00,0.0018638941575,0.5077962096023084,0.44923830000000003,0.7838885999999999,0.7838885999999999,0.47871020000000003,184300.0,17290.0,19100.0,4690.0,4480.0,229860.0,302.7961479933389,298.71999999999997,301.78,281.46999999999997,278.73999999999995,294.7671833333333,1276409.8216506008
2018-05-19 13:45:00,0.001874809779,0.4927669040744402,0.47495139999999997,0.7945234999999999,0.7945234999999999,0.4539989,187800.0,17300.0,19560.0,4600.0,4940.0,234200.0,303.0931967779749,298.7,301.84999999999997,281.48999999999995,278.64,294.5717555555555,1340319.4300164005
2018-05-19 13:50:00,0.0018622706415000003,0.4918235997004684,0.4775326,0.7945234999999999,0.7945234999999999,0.4491583,188800.0,17190.0,20190.0,4860.0,4730.0,235770.0,303.18771679024763,298.73999999999995,301.89,281.53,278.64,294.5618722222222,1350040.7661155614
2018-05-19 13:55:00,0.001867281039,0.4950077423394066,0.46060109999999993,0.8050253,0.8050253,0.457192,184600.0,17310.0,19520.0,4920.0,4920.0,231270.0,302.9913718968066,298.71999999999997,301.80999999999995,281.51,278.71,294.5446222222222,1311517.1133792002
2018-05-19 14:00:00,0.0018646775249999998,0.5093425111529299,0.42702329999999994,0.8050253,0.8050253,0.443881,174100.0,17230.0,16740.0,5080.0,4970.0,218120.0,303.27854290791635,298.46999999999997,301.51,281.34,278.77,294.5399222222222,1202106.9357579993
2018-05-19 14:05:00,0.001871076954,0.5114277276917573,0.41606279999999995,0.7831068000000001,0.7831068000000001,0.449795,172000.0,17200.0,16240.0,4510.0,4580.0,214530.0,303.4025777798998,298.4,301.4,281.28,278.76,294.7535611111111,1182764.9159020805
2018-05-19 14:10:00,0.001855399089,0.506478053422672,0.4251683,0.7831068000000001,0.7831068000000001,0.442817,173600.0,17360.0,16990.0,4440.0,4450.0,216840.0,303.656216643173,298.51,301.52,281.31,278.71999999999997,294.8351388888889,1205433.7488877596
2018-05-19 14:15:00,0.0018699886515000002,0.5090012507490339,0.4223885,0.7831068000000001,0.7831068000000001,0.45044559999999995,173800.0,17240.0,16640.0,4730.0,4710.0,217120.0,303.17902026725704,298.42999999999995,301.46,281.28999999999996,278.72999999999996,294.5783555555555,1200840.093091841
2018-05-19 14:20:00,0.0018576566594999996,0.507109938227072,0.42353190000000007,0.7831068000000001,0.7831068000000001,0.43201259999999997,174700.0,17270.0,16830.0,4540.0,4600.0,217940.0,303.4201812574646,298.39,301.46,281.29999999999995,278.7,294.43505,1211560.3166471997
2018-05-19 14:25:00,0.0018627375075,0.5063320154160998,0.4122753,0.7932766,0.7932766,0.4303918,170200.0,17170.0,15730.0,4380.0,4690.0,212170.0,303.35928311908094,298.26,301.32,281.22999999999996,278.7,294.3539333333333,1182165.8893945988
2018-05-19 14:30:00,0.0018622832595,0.5067530848205349,0.4084153,0.7823663000000001,0.7823663000000001,0.4371268,170300.0,17110.0,16210.0,4440.0,4600.0,212660.0,303.5197999638691,298.4,301.4,281.23999999999995,278.71,294.61434444444444,1181877.6058931588
2018-05-19 14:35:00,0.001868694255,0.5118685434453872,0.4070641,0.7711036999999998,0.7711036999999998,0.4240242,169200.0,17200.0,16740.0,4300.0,4230.0,211670.0,304.04079508833547,298.51,301.45,281.23999999999995,278.76,294.7953833333333,1162508.6003424
2018-05-19 14:40:00,0.001859327493,0.515110132549709,0.415365,0.7468545999999999,0.7468545999999999,0.4363279,174200.0,17500.0,17020.0,4160.0,3990.0,216870.0,303.90530116069914,298.59,301.53999999999996,281.28,278.72999999999996,294.91964444444443,1189329.8383284009
2018-05-19 14:45:00,0.001850783004,0.5204588914564263,0.41345750000000003,0.7590845,0.7590845,0.4317142,175200.0,17220.0,17930.0,4200.0,4320.0,218870.0,303.917262787314,298.73999999999995,301.65999999999997,281.28999999999996,278.73999999999995,294.8414055555555,1183864.305355201
2018-05-19 14:50:00,0.0018529932569999999,0.5231274095780482,0.4217497,0.736514,0.736514,0.4296416,177000.0,17240.0,19010.0,3930.0,4010.0,221190.0,304.212878808641,298.91999999999996,301.77,281.33,278.77,295.0463722222222,1189926.2562099195
2018-05-19 14:55:00,0.0018613390125,0.5093343339414931,0.4357448,0.7598651,0.7598651,0.4233511,181900.0,17120.0,19440.0,4240.0,4330.0,227030.0,304.1175980300209,298.91999999999996,301.87,281.37,278.67999999999995,294.8456777777777,1255983.7001029998
2018-05-19 15:00:00,0.001856522091,0.5101693139528389,0.43016870000000007,0.7722166999999999,0.7722166999999999,0.41283559999999997,179700.0,17210.0,18950.0,4430.0,4570.0,224860.0,304.13349949922326,298.81,301.78999999999996,281.34,278.67999999999995,294.65316666666666,1238762.3612705593
2018-05-19 15:05:00,0.0018568207169999999,0.5133173769522035,0.4136562,0.7712224000000001,0.7712224000000001,0.4246457,172000.0,17140.0,16970.0,4350.0,4370.0,214830.0,303.7644207630412,298.54999999999995,301.5,281.23999999999995,278.71,294.57930555555555,1178410.8633237588
2018-05-19 15:10:00,0.0018545852280000001,0.5174288686046741,0.4097679,0.7712224000000001,0.7712224000000001,0.4394238,171800.0,17280.0,16970.0,4210.0,4460.0,214720.0,303.39916712012337,298.56,301.48999999999995,281.22999999999996,278.71999999999997,294.55718333333334,1167687.8491452783
2018-05-19 15:15:00,0.0018424393514999999,0.5247810681255161,0.41177279999999994,0.7571819000000001,0.7571819000000001,0.4412344,173100.0,17150.0,17730.0,4400.0,4170.0,216550.0,303.6257522117867,298.72999999999996,301.63,281.26,278.75,294.77995,1160040.5368556404
2018-05-19 15:20:00,0.0018579489765000001,0.5082677964401613,0.4269034,0.7807291,0.7807291,0.413932,175800.0,17300.0,16980.0,4330.0,4540.0,218950.0,303.79785229181266,298.44,301.48999999999995,281.27,278.65999999999997,294.39946111111107,1216411.5459020403
2018-05-19 15:25:00,0.0018545294985,0.5112471696812129,0.42445029999999995,0.741644,0.741644,0.4298287,173800.0,17170.0,17040.0,3810.0,3860.0,215680.0,304.08792452883444,298.54999999999995,301.53,281.27,278.7,294.9465388888889,1195564.7788025194
2018-05-19 15:30:00,0.0018515916075,0.5225164226181896,0.4192232,0.7521348,0.7521348,0.42850840000000007,180800.0,17300.0,20550.0,4059.9999999999995,4100.0,226810.0,304.3665847452663,299.10999999999996,301.96999999999997,281.34999999999997,278.72999999999996,295.1515944444444,1216893.9676204005
2018-05-19 15:35:00,0.001854522138,0.6612634520318537,0.3435537,0.7621694999999999,0.7621694999999999,0.4268029,217800.0,17140.0,21760.0,4320.0,4190.0,265210.0,304.3478142187358,299.06,302.0,280.45,277.96,295.10288888888886,1158344.1571531198
2018-05-19 15:50:00,0.0018771178215000002,0.4970430605955298,0.4434284,0.6873663000000001,0.6873663000000001,0.4150782,206300.0,17370.0,13790.0,3180.0,3210.0,243850.0,304.1559584785697,298.0,302.02,283.92999999999995,280.83,294.71565555555554,1459686.0919804014
2018-05-19 15:55:00,0.0018655881240000002,0.5470361578824887,0.5885523,0.8370773,0.8370773,0.43622,255500.0,17150.0,21690.0,5600.0,5630.0,305570.0,303.8616940449419,299.44,303.29999999999995,282.59,279.08,294.88135,1642589.8246742394
2018-05-19 16:00:00,0.0018624672719999998,0.5644534291385164,0.5357164,0.8519238,0.8519238,0.4237753,234700.0,17230.0,21940.0,5860.0,5770.0,285500.0,303.8370863484334,299.04999999999995,302.53999999999996,281.7,278.57,294.6225055555555,1462309.2618873604
2018-05-19 16:05:00,0.0018542203575,0.5815836424343007,0.46682899999999994,0.8622985,0.8622985,0.41331650000000003,214600.0,17230.0,19240.0,6000.0,6230.0,263300.0,304.03024437762645,298.51,301.72999999999996,281.27,278.47999999999996,294.57797777777773,1297692.4904117994
2018-05-19 16:10:00,0.001859981526,0.5875400765743568,0.4380806,0.8399848,0.8399848,0.4296206,205000.0,17220.0,15940.0,5550.0,5440.0,249150.0,303.5360242293704,298.02,301.27,281.14,278.51,294.48564999999996,1227073.6279588786
2018-05-19 16:15:00,0.0018564253530000002,0.5974131502221185,0.42215159999999996,0.7893223,0.7893223,0.4296206,203300.0,17320.0,16310.0,4300.0,4430.0,245660.0,303.78499009450235,298.15,301.29999999999995,281.15999999999997,278.59,294.69174999999996,1196786.9846869593
2018-05-19 16:20:00,0.001873125276,0.6026465790334781,0.42403209999999997,0.7665831,0.7665831,0.4359052,202900.0,17060.0,17690.0,4280.0,4320.0,246250.0,303.72898694780196,298.53,301.53999999999996,281.19,278.66999999999996,294.7650944444444,1184059.7228275205
2018-05-19 16:25:00,0.0018740852954999998,0.6037593237112276,0.4251273,0.7665831,0.7665831,0.4335151,205800.0,17290.0,18450.0,4400.0,4550.0,250490.0,303.58579481297943,298.7,301.67999999999995,281.26,278.71,294.60085555555554,1198769.754065399
2018-05-19 16:30:00,0.001866805761,0.6013991042638531,0.4273502,0.7767085,0.7767085,0.4318814,205000.0,17180.0,18460.0,4370.0,4520.0,249530.0,303.8255396610533,298.71999999999997,301.69,281.26,278.7,294.76857777777775,1198796.1542041593
2018-05-19 16:35:00,0.0018625040745,0.6060225836300583,0.4195983,0.7767085,0.7767085,0.41550750000000003,206100.0,17040.0,18390.0,4630.0,4400.0,250560.0,304.06196182004544,298.72999999999996,301.71999999999997,281.25,278.69,294.6469222222222,1196033.7643827193
2018-05-19 16:40:00,0.0018602769974999998,0.6043987111160547,0.42021580000000003,0.7767085,0.7767085,0.41901540000000004,204500.0,17380.0,18200.0,4340.0,4420.0,248840.0,304.1557544096509,298.66999999999996,301.65999999999997,281.25,278.7,294.7926111111111,1189937.194502999
2018-05-19 16:45:00,0.0018547608285,0.6026632150383523,0.4234066,0.7767085,0.7767085,0.4183914,205700.0,17250.0,18770.0,4400.0,4420.0,250540.0,304.1736582964111,298.77,301.72999999999996,281.27,278.69,294.7951333333333,1200366.4942792796
2018-05-19 16:50:00,0.001858753374,0.6096025417355875,0.42029629999999996,0.7767085,0.7767085,0.43167099999999997,206900.0,17270.0,19500.0,4230.0,4450.0,252350.0,304.2829453538947,298.90999999999997,301.84,281.29999999999995,278.73999999999995,295.1436611111111,1193625.198141441
2018-05-19 16:55:00,0.001855041579,0.6075519391509717,0.42927190000000004,0.7637309000000001,0.7637309000000001,0.4282839,207400.0,17200.0,19960.0,4400.0,4350.0,253310.0,304.2022484887507,298.96999999999997,301.90999999999997,281.31,278.72999999999996,295.01129444444445,1200548.1907483216
2018-05-19 17:00:00,0.0018572665530000002,0.5995764477877548,0.4266737,0.7637309000000001,0.7637309000000001,0.4139278,208100.0,17210.0,19540.0,4350.0,4360.0,253560.0,304.3330810866034,298.9,301.88,281.4,278.78,294.83831111111107,1220623.6275073604
2018-05-19 17:05:00,0.001857375909,0.6230329270445754,0.4291176,0.7739088000000001,0.7739088000000001,0.41948170000000007,208000.0,17170.0,19350.0,4620.0,4400.0,253540.0,304.35082144910064,298.96999999999997,301.85999999999996,281.28999999999996,278.77,294.9622333333333,1174104.0667036804
2018-05-19 17:10:00,0.001860034101,0.6073819626120383,0.41764470000000004,0.7739088000000001,0.7739088000000001,0.41060949999999996,207900.0,17170.0,18500.0,4340.0,4420.0,252330.0,304.4107108691173,298.78,301.72999999999996,281.38,278.79999999999995,294.8361944444444,1203779.2575460796
2018-05-19 17:15:00,0.001867318893,0.5911574921891748,0.45112090000000005,0.7739088000000001,0.7739088000000001,0.424672,211800.0,17260.0,20820.0,4350.0,4420.0,258650.0,304.4743520428232,299.01,302.0,281.33,278.64,295.16579444444443,1260018.7696879194
2018-05-19 17:20:00,0.0018711326835,0.6165325331555226,0.42667459999999996,0.7635067,0.7635067,0.4205677,209000.0,17240.0,19410.0,4420.0,4430.0,254500.0,304.35230443191847,298.90999999999997,301.84999999999997,281.31,278.77,294.9847611111111,1192187.446953841
2018-05-19 17:25:00,0.0018684366374999998,0.6145389727099837,0.426779,0.7635067,0.7635067,0.4148791,211300.0,17270.0,18940.0,4270.0,4480.0,256260.0,304.344195245187,298.81,301.80999999999995,281.38,278.79999999999995,294.86620555555555,1209217.2219059994
2018-05-19 17:30:00,0.0018604536495,0.5923357647691386,0.4530595,0.773407,0.773407,0.43204590000000004,213800.0,17290.0,20800.0,4460.0,4540.0,260890.0,304.0524882663282,298.98999999999995,302.01,281.38,278.65999999999997,294.9598611111111,1269386.8704006404
2018-05-19 17:35:00,0.0018605777265,0.6188434284756001,0.4191802,0.773407,0.773407,0.43692990000000004,208600.0,17180.0,19450.0,4310.0,4360.0,253900.0,304.1249473908628,298.92999999999995,301.84999999999997,281.29999999999995,278.76,295.1137166666666,1185462.3828525608
2018-05-19 17:40:00,0.0018623358344999998,0.6148502146263335,0.4230196,0.7624949999999999,0.7624949999999999,0.43372079999999996,209900.0,17180.0,19430.0,4090.0,4370.0,254970.0,304.0668176805974,298.9,301.84,281.29999999999995,278.72999999999996,295.0039111111111,1200597.3115180412
2018-05-19 17:45:00,0.0018607627905000003,0.6090902746284088,0.43256,0.7624949999999999,0.7624949999999999,0.4429271,211800.0,17100.0,19620.0,4200.0,4220.0,256940.0,303.84594796254964,298.90999999999997,301.87,281.37,278.75,294.9954833333333,1222921.4075933604
2018-05-19 17:50:00,0.0018601739505,0.5902547750877971,0.45535899999999996,0.7624949999999999,0.7624949999999999,0.44966229999999996,213800.0,17310.0,21810.0,4100.0,4200.0,261220.0,303.8524482749049,299.16999999999996,302.15999999999997,281.4,278.66999999999996,295.1278,1273862.1937532406
2018-05-19 17:55:00,0.001867131726,0.5890270599531934,0.4467931,0.7744409,0.7744409,0.4499063,211800.0,17240.0,21980.0,4370.0,4370.0,259760.0,303.8068509236271,299.2,302.14,281.34,278.64,295.09419444444444,1264576.0893551998
2018-05-19 18:00:00,0.0018734659619999998,0.610811809953308,0.4306678,0.7744409,0.7744409,0.44982279999999997,211400.0,17360.0,19780.0,4440.0,4350.0,257330.0,303.6527676583146,298.96999999999997,301.90999999999997,281.35999999999996,278.77,294.9635944444444,1217171.6108820802
