Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-05-19 18:05:00,0.0018625030230000003,0.5896545239236015,0.4497096,0.7744409,0.7744409,0.46023590000000003,211500.0,17360.0,20880.0,4410.0,4520.0,258670.0,303.3896162105117,298.94,301.94,281.34,278.64,294.9354833333333,1261441.1487095994
2018-05-19 18:10:00,0.0018620372084999998,0.6155347663839632,0.4250093,0.7744409,0.7744409,0.4645483,210100.0,17210.0,19060.0,4550.0,4470.0,255390.0,303.25801548730846,298.84,301.79999999999995,281.32,278.75,294.9034444444444,1200404.7954497216
2018-05-19 18:15:00,0.0018652421805000002,0.6056193288822377,0.42750590000000005,0.7744409,0.7744409,0.46951889999999996,211100.0,17300.0,19530.0,4580.0,4520.0,257030.0,303.10356553643567,298.83,301.83,281.37,278.75,294.8631444444444,1225865.3303501606
2018-05-19 18:20:00,0.0018602570189999999,0.5885192463415881,0.44723599999999997,0.7744409,0.7744409,0.46951889999999996,212400.0,17310.0,20570.0,4490.0,4630.0,259400.0,303.05259393183337,298.87,301.9,281.31,278.59,294.82,1269252.70947968
2018-05-19 18:25:00,0.0018673052234999999,0.6096730850997415,0.4232261,0.785062,0.785062,0.48480379999999995,209500.0,17270.0,19150.0,4440.0,4610.0,254970.0,302.92674544303065,298.84999999999997,301.79999999999995,281.32,278.73999999999995,294.98676666666665,1208484.9919408814
2018-05-19 18:30:00,0.0018674850299999998,0.5786407230726994,0.4441326,0.7745215999999999,0.7745215999999999,0.4921008,213500.0,17170.0,21220.0,4400.0,4400.0,260690.0,302.84293534751197,298.95,301.96999999999997,281.39,278.62,295.04417777777775,1297606.8858056013
2018-05-19 18:35:00,0.0018658499474999998,0.6130610055186342,0.42454149999999996,0.7855688000000001,0.7855688000000001,0.49509279999999994,210500.0,17140.0,19440.0,4550.0,4640.0,256270.0,302.6535632370831,298.91999999999996,301.85999999999996,281.33,278.75,294.9343944444444,1207543.1645507996
2018-05-19 18:40:00,0.001870046484,0.5807567021876803,0.44229680000000005,0.7855688000000001,0.7855688000000001,0.5020007000000001,213800.0,17270.0,20900.0,4360.0,4570.0,260900.0,302.5633197026799,298.97999999999996,302.0,281.39,278.63,294.97718888888886,1294695.7647398408
2018-05-19 18:45:00,0.001862547186,0.6180640394793192,0.42519379999999996,0.7855688000000001,0.7855688000000001,0.5112925,210200.0,17320.0,19530.0,4900.0,4870.0,256820.0,302.3385140369883,298.95,301.87,281.29999999999995,278.73999999999995,294.94346666666667,1196061.449052161
2018-05-19 18:50:00,0.001858452645,0.6081197899239819,0.4278743,0.7855688000000001,0.7855688000000001,0.5150696,211200.0,17220.0,19110.0,4690.0,4590.0,256810.0,302.2200202734558,298.82,301.80999999999995,281.37,278.75,294.90545,1221403.1450824006
2018-05-19 18:55:00,0.001863443064,0.6120637480050993,0.4291638,0.7855688000000001,0.7855688000000001,0.521547,210700.0,17100.0,19360.0,4740.0,4690.0,256590.0,302.03993986742614,298.9,301.85999999999996,281.35999999999996,278.77,294.8590555555555,1210659.8369017595
2018-05-19 19:00:00,0.0018661548825,0.5834738396878616,0.4293538,0.7855688000000001,0.7855688000000001,0.5310511,212800.0,17180.0,20350.0,4450.0,4750.0,259530.0,302.0209221686338,298.87,301.92999999999995,281.38,278.64,295.0022666666666,1282639.1492268005
2018-05-19 19:05:00,0.0018623032380000002,0.6142751156860636,0.426701,0.7855688000000001,0.7855688000000001,0.5370452,209700.0,17130.0,19450.0,4630.0,4750.0,255660.0,301.89668717861355,298.90999999999997,301.84999999999997,281.33,278.76,294.99375,1200576.2974401594
2018-05-19 19:10:00,0.001859605089,0.5901114549519724,0.452197,0.7855688000000001,0.7855688000000001,0.5395891999999999,212900.0,17200.0,20910.0,4970.0,4910.0,260890.0,301.72757210651844,298.97999999999996,301.97999999999996,281.37,278.65,294.8878833333333,1268807.8978700808
2018-05-19 19:15:00,0.0018605693145,0.6133000527281668,0.44194740000000005,0.7969679000000001,0.7969679000000001,0.5483871,210800.0,17170.0,20370.0,4860.0,4960.0,258160.0,301.74938498843375,299.07,301.95,281.34999999999997,278.76,295.0520722222222,1208792.7913406796
2018-05-19 19:20:00,0.0018718897634999998,0.5812051656107041,0.45540529999999996,0.7969679000000001,0.7969679000000001,0.5439206,213400.0,17160.0,21330.0,4700.0,4810.0,261400.0,301.785520585136,299.0,302.03,281.39,278.64,295.01023888888886,1291276.3783590007
2018-05-19 19:25:00,0.001859361141,0.6116606636655906,0.4246282,0.7969679000000001,0.7969679000000001,0.5479814000000001,210100.0,17340.0,19420.0,5020.0,4870.0,256750.0,301.6670934446979,298.96999999999997,301.88,281.33,278.73999999999995,294.97305,1208007.8534154398
2018-05-19 19:30:00,0.0018513245265,0.6067036478120422,0.4476612,0.7969679000000001,0.7969679000000001,0.5635334000000001,209900.0,17140.0,20550.0,4770.0,4620.0,256980.0,301.5939969673567,299.07,301.97999999999996,281.33,278.71,295.16231666666664,1216718.4379536784
2018-05-19 19:35:00,0.0018584978595,0.6112722087873103,0.424041,0.7969679000000001,0.7969679000000001,0.5578345,212300.0,17140.0,19750.0,4600.0,4680.0,258470.0,301.50526923185987,298.94,301.9,281.38,278.76,294.9913611111111,1221432.8607346409
2018-05-19 19:40:00,0.0018588280305000002,0.5851476257175254,0.4340474,0.7969679000000001,0.7969679000000001,0.5630878,214900.0,17320.0,21180.0,4600.0,4690.0,262690.0,301.51517874200846,299.01,302.03,281.4,278.63,295.0853333333333,1291591.6396423613
2018-05-19 19:45:00,0.0018664598175000002,0.6116961055607552,0.4279934,0.7969679000000001,0.7969679000000001,0.569359,210100.0,17190.0,20500.0,4670.0,4810.0,257270.0,301.29727465982364,299.07,301.95,281.33,278.75,294.99333888888884,1207937.8610003998
2018-05-19 19:50:00,0.0018572213385,0.6165422987401157,0.42994459999999995,0.7969679000000001,0.7969679000000001,0.5712911999999999,214800.0,17210.0,20240.0,4970.0,4920.0,262140.0,301.274416328203,298.95,301.91999999999996,281.4,278.77,295.0040333333333,1225252.6672438805
2018-05-19 19:55:00,0.0018657016859999999,0.615844870121428,0.4240894,0.7969679000000001,0.7969679000000001,0.5898511999999999,209800.0,17150.0,20410.0,4830.0,4810.0,257000.0,301.1664027268575,299.07,301.94,281.29999999999995,278.73999999999995,295.20312777777775,1198087.156572161
2018-05-19 20:00:00,0.0018561109544999999,0.6177415722077225,0.4249111,0.7969679000000001,0.7969679000000001,0.5924651999999999,211000.0,17250.0,19810.0,4770.0,4870.0,257700.0,301.047792084956,299.0,301.91999999999996,281.34,278.76,295.1381666666666,1201240.2705573596
2018-05-19 20:05:00,0.0018670949235,0.6099257502644329,0.4266233,0.7852366,0.7852366,0.6047640999999999,212000.0,17210.0,20450.0,4620.0,4660.0,258940.0,301.0331626667917,299.12,302.02,281.38,278.77,295.3179833333333,1222399.4582019602
2018-05-19 20:10:00,0.0018717299354999999,0.5889188822290301,0.4569549,0.7852366,0.7852366,0.6159119000000001,217000.0,17130.0,21700.0,4680.0,4650.0,265160.0,300.87537489058104,299.37,302.38,281.42999999999995,278.66999999999996,295.3490944444444,1295861.2745524812
2018-05-19 20:15:00,0.0018662936805,0.6116267271931325,0.43315020000000004,0.7852366,0.7852366,0.6344229,212500.0,17260.0,21430.0,4850.0,4660.0,260700.0,300.5378678141615,299.27,302.13,281.35999999999996,278.75,295.32719444444444,1221874.87908348
2018-05-19 20:20:00,0.001857695565,0.5892663775788713,0.45588570000000006,0.7852366,0.7852366,0.6261359,215500.0,17280.0,21770.0,4540.0,4920.0,264010.0,300.291251182092,299.12,302.13,281.37,278.60999999999996,294.9768444444444,1286144.810174399
2018-05-19 20:25:00,0.001867302069,0.5887529612336708,0.42331769999999996,0.8083835,0.8083835,0.5946937,207800.0,17240.0,16950.0,5060.0,5290.0,252340.0,300.0951634600651,298.30999999999995,301.45,281.22999999999996,278.58,294.3190388888889,1241271.247511599
2018-05-19 20:30:00,0.0018656722440000002,0.5902307701128721,0.42084130000000003,0.8083835,0.8083835,0.5709466999999999,199500.0,17430.0,13760.0,5110.0,5140.0,240940.0,299.93916175862773,297.65,300.96999999999997,281.09999999999997,278.56,293.81285555555553,1188708.3417657607
2018-05-19 20:35:00,0.0018631055325000001,0.588323673451971,0.4043078,0.8083835,0.8083835,0.5198418,189200.0,17250.0,10020.0,5070.0,5160.0,226700.0,299.7598858715277,296.65,300.28,280.97999999999996,278.56,292.85119999999995,1130990.7805724004
2018-05-19 20:40:00,0.0018531793724999998,0.6006844141393212,0.38204279999999996,0.7982342,0.7982342,0.5101268,185000.0,17160.0,8700.0,4820.0,4990.0,220670.0,299.58453169490286,296.27,300.0,280.91999999999996,278.59,292.54408888888884,1083127.598039799
2018-05-19 20:45:00,0.0018584926019999998,0.6034998464847264,0.37822659999999997,0.7982342,0.7982342,0.4995929,184000.0,17260.0,8170.0,4970.0,4740.0,219140.0,299.52804953050816,296.15,299.90999999999997,280.92999999999995,278.63,292.3263666666667,1072247.1879696005
2018-05-19 20:50:00,0.0018666175425,0.6031688676898046,0.3819115,0.7877006999999999,0.7877006999999999,0.5057783,183900.0,17200.0,8200.0,4710.0,4650.0,218660.0,299.3387353271535,296.07,299.87,280.94,278.65,292.26248888888887,1072252.5028142
2018-05-19 20:55:00,0.001864090788,0.6080669308504266,0.3693018,0.764296,0.764296,0.5140326,181100.0,17150.0,7850.0,4350.0,4470.0,214920.0,299.3062397921461,296.03,299.82,280.90999999999997,278.66999999999996,292.3656,1047421.1083571209
2018-05-19 21:00:00,0.0018630498030000001,0.6023566048396719,0.36956590000000006,0.764296,0.764296,0.5085324,180900.0,17100.0,7980.0,4460.0,4470.0,214910.0,299.13781255047473,296.09,299.84,280.89,278.63,292.13289999999995,1056182.9369652814
2018-05-19 21:05:00,0.001857560973,0.6232003832481317,0.36198630000000004,0.764296,0.764296,0.5144446,176700.0,17120.0,7790.0,4560.0,4520.0,210690.0,299.04025949527306,296.14,299.82,280.77,278.63,292.1418444444444,997155.9721467212
2018-05-19 21:10:00,0.0018584957565,0.6301458472469622,0.33020109999999997,0.764296,0.764296,0.507207,167900.0,17090.0,6580.0,4400.0,4450.0,200420.0,298.95762934168033,295.78999999999996,299.5,280.57,278.56,291.95644999999996,937052.3938964404
2018-05-19 21:15:00,0.0018579300494999998,0.6311578736792373,0.31145259999999997,0.764296,0.764296,0.5070112999999999,163100.0,16990.0,5740.0,4310.0,4360.0,194500.0,298.8119526533043,295.48999999999995,299.27,280.53,278.58,291.8276888888889,908803.9658333996
2018-05-19 21:20:00,0.001843504521,0.6417549083224138,0.3040385,0.764296,0.764296,0.49179159999999994,157800.0,17190.0,5260.0,4280.0,4370.0,188900.0,298.6994539732964,295.25,299.09999999999997,280.5,278.63,291.49094444444444,864752.95911752
2018-05-19 21:25:00,0.0018689266365,0.6315232653456345,0.3013898,0.742673,0.742673,0.47974479999999997,154900.0,17250.0,5110.0,4210.0,4230.0,185700.0,298.72383864805687,295.23999999999995,299.08,280.52,278.67999999999995,291.3200777777778,862613.6378921596
2018-05-19 21:30:00,0.0018576671745,0.6241655705651217,0.3005732,0.742673,0.742673,0.48689390000000005,153000.0,17180.0,5100.0,3920.0,4019.9999999999995,183220.0,298.7321978900638,295.22999999999996,299.10999999999996,280.59,278.73999999999995,291.44121666666666,862076.6434022015
2018-05-19 21:35:00,0.0018535442430000003,0.6140575278941023,0.3049157,0.742673,0.742673,0.4720315,151000.0,17260.0,4960.0,4130.0,4019.9999999999995,181370.0,298.7080550244625,295.14,299.09,280.62,278.76,291.183,864812.8704724798
2018-05-19 21:40:00,0.0018666364695,0.6028968187312006,0.3055097,0.742673,0.742673,0.47909529999999995,148500.0,17280.0,5050.0,4019.9999999999995,3930.0,178780.0,298.72159072403497,295.13,299.04999999999995,280.56,278.71,291.30777777777774,866238.9712041997
2018-05-19 21:45:00,0.001850564292,0.6052574149435941,0.29881290000000005,0.742673,0.742673,0.4841854,146200.0,17160.0,5020.0,3870.0,4050.0,176300.0,298.6215610546986,295.22999999999996,299.06,280.5,278.66999999999996,291.3037222222222,849496.3376553593
2018-05-19 21:50:00,0.001852307679,0.5996605281605439,0.2923266,0.742673,0.742673,0.49538930000000003,143400.0,17250.0,4910.0,3960.0,3910.0,173430.0,298.48295256397176,295.21,299.03999999999996,280.53999999999996,278.72999999999996,291.36212777777774,841003.7751642407
2018-05-19 21:55:00,0.001839754872,0.5979224656352851,0.2955694,0.7326155,0.7326155,0.4945235,142800.0,17270.0,4940.0,3910.0,3900.0,172820.0,298.4687152876998,295.22999999999996,299.04999999999995,280.59,278.77,291.3363222222222,839919.362231041
2018-05-19 22:00:00,0.0018547766009999998,0.5807518958033281,0.2925837,0.7326155,0.7326155,0.4953091,140600.0,17220.0,4900.0,3820.0,3950.0,170490.0,298.4534935574676,295.23999999999995,299.04999999999995,280.59,278.76,291.3356,851429.9862640811
2018-05-19 22:05:00,0.0018496284569999998,0.5898771870403354,0.2901783,0.7220898000000001,0.7220898000000001,0.5135149000000001,139300.0,17290.0,5090.0,3780.0,3760.0,169220.0,298.2903014729927,295.34,299.08,280.54999999999995,278.76,291.4782055555555,830507.9092672803
2018-05-19 22:10:00,0.0018398169105,0.5731990572881083,0.2950877,0.7220898000000001,0.7220898000000001,0.5207238,136900.0,17260.0,4990.0,3650.0,3670.0,166470.0,298.21675997010254,295.4,299.15999999999997,280.71,278.89,291.52528888888884,839947.685209359
2018-05-19 22:15:00,0.0018456211904999999,0.5428811094814698,0.3022439,0.7220898000000001,0.7220898000000001,0.5243,136500.0,17240.0,5420.0,3790.0,3750.0,166700.0,298.1259105239666,295.5,299.28999999999996,280.78999999999996,278.88,291.50100555555554,884264.4763574805
2018-05-19 22:20:00,0.0018562097955,0.5256445695686836,0.3183778,0.7336153,0.7336153,0.515811,137100.0,17310.0,5560.0,3870.0,3850.0,167690.0,298.09735381842677,295.47999999999996,299.29999999999995,280.81,278.84,291.3464388888889,917274.9418787601
2018-05-19 22:25:00,0.0018562476494999997,0.5298935648352054,0.3144885,0.7336153,0.7336153,0.5100084,133300.0,17200.0,5190.0,4010.0,3950.0,163650.0,298.18341428693094,295.35999999999996,299.2,280.75,278.84999999999997,291.3317055555555,884699.4574828002
2018-05-19 22:30:00,0.0018582654780000003,0.5305606719370813,0.3040058,0.7336153,0.7336153,0.5184713,130800.00000000001,17190.0,5100.0,3930.0,3990.0,161010.0,298.17716441605955,295.34999999999997,299.15999999999997,280.71999999999997,278.85999999999996,291.4564,867015.6691420798
2018-05-19 22:35:00,0.0018612012659999998,0.5232439840772158,0.3022802,0.7336153,0.7336153,0.5219436,129199.99999999999,17290.0,5060.0,3770.0,3940.0,159260.0,298.09899844416407,295.39,299.16999999999996,280.76,278.9,291.44165555555554,868385.4272457599
2018-05-19 22:40:00,0.0018621381525,0.5249601649243641,0.2967262,0.7336153,0.7336153,0.5219436,126900.0,17130.0,5070.0,3820.0,4010.0,156930.0,298.12045058577047,295.4,299.19,280.79999999999995,278.97999999999996,291.4602944444444,850138.1967988008
2018-05-19 22:45:00,0.0018558848819999996,0.5174322141258298,0.3015784,0.7233722,0.7233722,0.5255044999999999,127400.0,17170.0,5040.0,3670.0,3800.0,157080.0,298.1831025781118,295.38,299.19,280.84999999999997,278.98999999999995,291.5691444444444,865904.9483875198
2018-05-19 22:50:00,0.001853933298,0.5107585588363712,0.3018139,0.7336345,0.7336345,0.5105493,126300.0,17290.0,5130.0,3900.0,3950.0,156570.0,298.22397433351216,295.40999999999997,299.22999999999996,280.87,279.0,291.3750944444444,869644.90034576
2018-05-19 22:55:00,0.0018626565419999999,0.4984558917462382,0.30052690000000004,0.7336345,0.7336345,0.5134685999999999,124500.0,17260.0,5000.0,3780.0,4059.9999999999995,154600.0,298.22571581176953,295.39,299.2,280.85999999999996,278.97999999999996,291.42159999999996,878409.19778496
2018-05-19 23:00:00,0.0018543496919999998,0.4990801642909163,0.29961170000000004,0.7336345,0.7336345,0.5118532,124100.0,17270.0,4960.0,3780.0,3970.0,154080.0,298.18213863345204,295.28,299.13,280.87,278.98999999999995,291.3590277777778,874491.7748569603
2018-05-19 23:05:00,0.0018669266835,0.5082510265138209,0.301073,0.7336345,0.7336345,0.5178208,122500.0,17230.0,4720.0,3830.0,3890.0,152170.0,298.02347477377145,295.26,299.13,280.84,279.03,291.31314999999995,847641.245878759
2018-05-19 23:10:00,0.0018593916344999998,0.5014372920214016,0.29527359999999997,0.7336345,0.7336345,0.5194343,121700.0,17180.0,4720.0,3970.0,4050.0,151620.0,297.9442896828091,295.27,299.13,280.89,279.06,291.2690611111111,853548.5044227615
2018-05-19 23:15:00,0.0018557092815,0.5001693924853172,0.2991912,0.7336345,0.7336345,0.5259719,123800.0,17370.0,4800.0,3740.0,3920.0,153630.0,297.9400985607371,295.25,299.15,280.91999999999996,279.04999999999995,291.3647444444444,870477.98047628
2018-05-19 23:20:00,0.0018482962065,0.5475197088346374,0.3300799,0.7336345,0.7336345,0.5222429000000001,175400.0,17170.0,7590.0,3880.0,3990.0,208030.0,297.90508521585537,295.26,299.64,280.9,278.46999999999997,291.27771666666666,1126637.2054069203
2018-05-19 23:25:00,0.001872689955,0.5240589865822183,0.34380479999999997,0.7718649000000001,0.7718649000000001,0.5351956999999999,138600.0,17250.0,6440.0,4400.0,4510.0,171200.0,297.76840251432884,295.69,299.31,280.28,278.29999999999995,291.35409999999996,930116.4267384002
2018-05-19 23:30:00,0.0018576335265,0.5258320679261941,0.3021272,0.7617257,0.7617257,0.5497441,127500.0,17150.0,4960.0,4380.0,4270.0,158260.0,297.470484653855,295.17999999999995,298.95,280.37,278.53999999999996,291.30938888888886,852741.4498861211
2018-05-19 23:35:00,0.0018517998045,0.5250062965848262,0.2979543,0.7504755,0.7504755,0.566425,126900.0,17140.0,4930.0,4080.0,4240.0,157290.0,297.25125414144117,295.08,298.94,280.52,278.69,291.3603333333333,850063.4961963592
2018-05-19 23:40:00,0.0018550720724999999,0.5261292576047303,0.29482379999999997,0.7380751999999999,0.7380751999999999,0.5713031,126700.0,17160.0,4700.0,3880.0,4040.0,156480.0,297.0325450400327,295.08,298.95,280.5,278.67999999999995,291.2370111111111,846912.2575731989
2018-05-19 23:45:00,0.0018651727815000001,0.5232479196875828,0.2921895,0.7380751999999999,0.7380751999999999,0.5765309,125300.0,17210.0,4680.0,3780.0,3920.0,154890.0,296.9404590338643,295.01,298.9,280.45,278.65,291.23043333333334,842166.2200392003
2018-05-19 23:50:00,0.0018591035234999998,0.5183586634100738,0.293718,0.7281358,0.7281358,0.5899084000000001,125100.0,17130.0,4640.0,3760.0,3880.0,154510.0,296.6981215567317,295.02,298.91999999999996,280.5,278.67999999999995,291.2051555555555,848752.7711135191
2018-05-19 23:55:00,0.0018551730165000003,0.4958011794674946,0.3135267,0.7281358,0.7281358,0.5932097,129900.0,16990.0,4960.0,3810.0,3770.0,159430.0,296.53856959852794,294.90999999999997,299.0,280.78999999999996,278.81,291.10898888888886,921416.21867592
2018-05-20 00:00:00,0.0018511541835,0.4930299798573869,0.33794109999999994,0.7281358,0.7281358,0.5979365999999999,132800.0,17160.0,5430.0,3770.0,3800.0,162960.0,296.43298973617425,295.19,299.22999999999996,280.96,278.91999999999996,291.0808388888889,947281.3860158393
2018-05-20 00:05:00,0.0018677426475000002,0.4779066687059026,0.34382870000000004,0.7392027,0.7392027,0.6098656,133700.0,17310.0,5370.0,4040.0,3910.0,164330.0,296.21513698308627,295.08,299.28,281.12,279.02,291.05147777777773,983880.9990659985
2018-05-20 00:10:00,0.0018714828330000002,0.4651469573242649,0.35081070000000003,0.7392027,0.7392027,0.6153321999999999,136600.0,17220.0,5610.0,4190.0,4100.0,167720.0,296.0404740558444,295.08,299.31,281.15,278.95,290.96950555555554,1032796.5340176
2018-05-20 00:15:00,0.0018645818385,0.4667973711213909,0.3617286,0.7491496,0.7491496,0.6172208,137200.0,17230.0,5620.0,4240.0,4340.0,168630.0,295.9741065701498,295.04999999999995,299.31,281.12,278.90999999999997,290.9355444444444,1033665.3699959585
2018-05-20 00:20:00,0.0018624767355,0.4699670530207824,0.36731559999999996,0.7594433,0.7594433,0.613409,138600.0,17110.0,5700.0,4570.0,4550.0,170530.0,295.90415615090023,294.97999999999996,299.28999999999996,281.07,278.84999999999997,290.8197944444444,1037170.3055925607
2018-05-20 00:25:00,0.0018551498834999999,0.4647598162344017,0.3665455,0.7693677999999999,0.7693677999999999,0.610867,139600.0,17200.0,5530.0,4700.0,4620.0,171650.0,295.9048759489433,294.88,299.23999999999995,281.04999999999995,278.78,290.7854111111111,1056357.9470169195
2018-05-20 00:30:00,0.0018594547245,0.4559966995804658,0.36892650000000005,0.7693677999999999,0.7693677999999999,0.610867,139100.0,17140.0,5490.0,4560.0,4670.0,170960.0,295.9116724803167,294.81,299.22999999999996,281.03999999999996,278.73999999999995,290.7915444444444,1072802.2793076
2018-05-20 00:35:00,0.0018577271100000002,0.4627414671367168,0.366894,0.7793040000000001,0.7793040000000001,0.6029062,139800.0,17210.0,5380.0,4750.0,4630.0,171770.0,295.91620381487587,294.73999999999995,299.17999999999995,281.0,278.71999999999997,290.68566666666663,1062485.4933407998
2018-05-20 00:40:00,0.001852126821,0.4680357723424264,0.36661509999999997,0.7793040000000001,0.7793040000000001,0.6053795000000001,138500.0,17220.0,5440.0,4570.0,4800.0,170530.0,296.01165636860657,294.75,299.15999999999997,280.96,278.71999999999997,290.8058222222222,1040698.629143039
2018-05-20 00:45:00,0.0018695417640000002,0.4644101016817338,0.3701676,0.7902136999999999,0.7902136999999999,0.5867113,138100.0,17140.0,5320.0,4710.0,4970.0,170240.0,296.0390499788171,294.65,299.09,280.88,278.65,290.57067777777775,1045794.3175107212
2018-05-20 00:50:00,0.001862707014,0.468552794409876,0.3622925,0.7902136999999999,0.7902136999999999,0.5958446,138200.0,17270.0,5230.0,4940.0,4990.0,170630.0,295.9845670427352,294.62,299.06,280.87,278.65,290.6491611111111,1037298.5423740806
2018-05-20 00:55:00,0.0018663967275,0.4672881345078573,0.36456920000000004,0.7902136999999999,0.7902136999999999,0.6014467,138100.0,17250.0,5060.0,4700.0,4850.0,169960.0,295.8693767676428,294.55999999999995,299.03999999999996,280.88,278.65999999999997,290.62336666666664,1039353.2586588005
2018-05-20 01:00:00,0.0018452458049999997,0.4671177589815971,0.35910140000000007,0.7902136999999999,0.7902136999999999,0.5998025,137100.0,17170.0,5150.0,4910.0,4900.0,169230.0,295.8083889324616,294.53999999999996,299.03,280.87,278.64,290.54582777777773,1032203.5134164008
2018-05-20 01:05:00,0.0018621781095,0.4667867136690771,0.36264009999999997,0.7902136999999999,0.7902136999999999,0.6014619,136400.0,17270.0,5050.0,4980.0,5070.0,168770.0,295.80955898920433,294.51,299.01,280.84,278.64,290.5697944444444,1027661.6292184005
2018-05-20 01:10:00,0.0018567008459999998,0.4687787493217356,0.3596565,0.7902136999999999,0.7902136999999999,0.6052894000000001,137200.0,17100.0,5010.0,4850.0,5050.0,169210.0,295.8104054977129,294.52,299.02,280.84999999999997,278.64,290.6233555555555,1029296.3962881602
2018-05-20 01:15:00,0.0018605209455000002,0.4747032780475987,0.3588174,0.7902136999999999,0.7902136999999999,0.608346,136700.0,17320.0,4950.0,5040.0,4830.0,168840.0,295.66631390783994,294.51,298.97999999999996,280.78999999999996,278.62,290.53556111111106,1012746.0097683612
2018-05-20 01:20:00,0.001862490405,0.4715177162065547,0.3539161,0.7902136999999999,0.7902136999999999,0.6249675,135300.0,17310.0,4910.0,5030.0,4800.0,167350.0,295.44538792359253,294.48999999999995,298.95,280.78,278.62,290.56243333333333,1009146.0822048015
2018-05-20 01:25:00,0.0018577092344999999,0.4741288368282151,0.35433079999999995,0.7902136999999999,0.7902136999999999,0.6387457,135700.0,17230.0,4900.0,4840.0,4810.0,167480.0,295.328931461105,294.52,298.97999999999996,280.81,278.65,290.6426333333333,1006555.5188035194
2018-05-20 01:30:00,0.0018580772595,0.4729869502481229,0.3541972,0.7799290999999999,0.7799290999999999,0.6517693,135400.0,17230.0,4940.0,4660.0,4740.0,166970.0,295.18162053693965,294.54999999999995,298.97999999999996,280.79999999999995,278.64,290.6825944444444,1006754.9243875213
2018-05-20 01:35:00,0.0018437684475,0.4779144325832533,0.34844250000000004,0.7799290999999999,0.7799290999999999,0.6563324,134500.0,17160.0,4980.0,4550.0,4600.0,165790.0,295.0856929127983,294.54999999999995,298.96999999999997,280.77,278.63,290.65546666666665,989752.0164364012
2018-05-20 01:40:00,0.0018688067655000002,0.4750153224663256,0.34661349999999996,0.7799290999999999,0.7799290999999999,0.6442901999999999,133600.0,17210.0,4930.0,4760.0,4700.0,165200.0,295.10833617088394,294.51,298.91999999999996,280.71999999999997,278.60999999999996,290.51561111111107,989129.3672250787
2018-05-20 01:45:00,0.0018573033555000003,0.4749907354552529,0.3435431,0.7799290999999999,0.7799290999999999,0.6408010999999999,133400.0,17190.0,4890.0,4570.0,4650.0,164700.0,295.23465207357714,294.51,298.90999999999997,280.71,278.59,290.58424444444444,987699.7584321587
2018-05-20 01:50:00,0.0018669287865,0.4718333402177782,0.34200720000000007,0.7799290999999999,0.7799290999999999,0.6532775,133200.0,17200.0,5010.0,4720.0,4540.0,164670.0,295.304456151772,294.66999999999996,298.98999999999995,280.77,278.65,290.81534999999997,992818.4892228806
2018-05-20 01:55:00,0.0018591876434999998,0.4761759645825482,0.3484844,0.7799290999999999,0.7799290999999999,0.6512698,134500.0,17260.0,4990.0,4630.0,4690.0,166070.0,295.3137536729797,294.71,299.04999999999995,280.87,278.73999999999995,290.7969722222222,993365.4961942807
2018-05-20 02:00:00,0.001866145419,0.4691179944500157,0.3472564000000001,0.7799290999999999,0.7799290999999999,0.6527611,135500.0,17170.0,5020.0,4450.0,4600.0,166740.0,295.2589743336797,294.72999999999996,299.09,280.94,278.77,290.76674444444444,1015807.6055584794
2018-05-20 02:05:00,0.0018591960555000002,0.4686372810965152,0.3535523,0.7799290999999999,0.7799290999999999,0.665217,136100.0,17310.0,5240.0,4410.0,4510.0,167570.0,295.20077360078005,294.78,299.15,281.03,278.84,290.87951666666663,1021352.24399292
2018-05-20 02:10:00,0.0018682873244999997,0.4616422462608524,0.36042270000000004,0.7799290999999999,0.7799290999999999,0.665217,137800.0,17120.0,5540.0,4570.0,4600.0,169630.0,295.2473766768738,294.95,299.25,281.06,278.82,290.92242222222217,1049779.1163148792
2018-05-20 02:15:00,0.001868965542,0.4664980334880885,0.36606409999999995,0.7799290999999999,0.7799290999999999,0.68434,139300.0,17140.0,5710.0,4500.0,4520.0,171170.0,295.2980344297234,295.06,299.31,281.07,278.83,291.22360555555554,1050160.2025420808
2018-05-20 02:20:00,0.0018670328849999997,0.4658387595491333,0.37017429999999996,0.7799290999999999,0.7799290999999999,0.6807871,140200.0,17050.0,6070.0,4550.0,4520.0,172390.0,295.28132749913834,295.22999999999996,299.39,281.09,278.83,291.16094444444445,1058440.9889176013
2018-05-20 02:25:00,0.0018612454289999999,0.4634180797274616,0.376284,0.7799290999999999,0.7799290999999999,0.6900016,141500.0,17180.0,5950.0,4820.0,4680.0,174130.0,295.12714559796757,295.12,299.37,281.13,278.83,291.1400611111111,1073835.4165192002
2018-05-20 02:30:00,0.001857052047,0.4683366535313603,0.3783258,0.7917508999999999,0.7917508999999999,0.6934319999999999,143300.0,17410.0,5990.0,4740.0,4890.0,176330.0,294.89495027834823,295.04999999999995,299.38,281.13,278.82,290.9695111111111,1076074.3983343188
2018-05-20 02:35:00,0.0018672484425,0.4631242869269526,0.382869,0.8018562,0.8018562,0.6860851,143100.0,17100.0,5930.0,5080.0,5130.0,176340.0,294.90220601756545,294.98999999999995,299.34,281.09,278.77,290.8797333333333,1086666.6383216009
2018-05-20 02:40:00,0.0018632338155000002,0.4621302196200485,0.37791719999999995,0.8018562,0.8018562,0.6949722,143100.0,17200.0,5770.0,5140.0,5250.0,176460.0,294.75651274628086,294.88,299.28,281.03999999999996,278.71,290.8609722222222,1089004.117527239
2018-05-20 02:45:00,0.001858822773,0.4630382731794311,0.37856900000000004,0.8018562,0.8018562,0.7007429999999999,141200.0,17180.0,5620.0,5160.0,5370.0,174530.0,294.6169212604642,294.78,299.21,280.96999999999997,278.66999999999996,290.8063222222222,1072437.6783304005
2018-05-20 02:50:00,0.0018599846805000002,0.4627948151401701,0.3744627,0.8018562,0.8018562,0.7007429999999999,140600.0,17140.0,5540.0,5250.0,5180.0,173710.0,294.6020693187369,294.77,299.17999999999995,280.94,278.65,290.7924833333333,1068442.34742972
2018-05-20 02:55:00,0.0018545337045,0.4661908621929102,0.3724759,0.8117738,0.8117738,0.7040939,140600.0,17200.0,5560.0,5270.0,5490.0,174120.0,294.53052418680545,294.73999999999995,299.15999999999997,280.94,278.65999999999997,290.76933888888885,1060659.0964497598
2018-05-20 03:00:00,0.0018605535419999998,0.4633114291338236,0.37407179999999995,0.8117738,0.8117738,0.7074462,140800.0,17250.0,5510.0,5120.0,5330.0,174010.0,294.4753587278751,294.71,299.15,280.94,278.65,290.7613333333333,1068769.1220116804
2018-05-20 03:05:00,0.0018627280440000002,0.4671794128164205,0.3697894,0.8117738,0.8117738,0.7059109000000001,140900.0,17200.0,5580.0,5130.0,5170.0,173980.0,294.510396522355,294.75,299.15999999999997,280.92999999999995,278.65999999999997,290.77413888888884,1060673.0970428796
2018-05-20 03:10:00,0.001855241364,0.4677963946253072,0.3678511,0.8117738,0.8117738,0.7043439,139900.0,17140.0,5450.0,5390.0,5220.0,173100.0,294.5659743116706,294.71999999999997,299.14,280.90999999999997,278.65,290.8056555555555,1051756.2490566415
2018-05-20 03:15:00,0.001865766879,0.4670345412832989,0.36813769999999996,0.8117738,0.8117738,0.7079218,138600.0,17330.0,5360.0,5510.0,5410.0,172210.0,294.523235321196,294.71999999999997,299.10999999999996,280.84,278.60999999999996,290.8122111111111,1043682.7020559189
2018-05-20 03:20:00,0.0018698014845,0.4625508265940319,0.3635219,0.8117738,0.8117738,0.7079218,138800.0,17160.0,5310.0,5210.0,5190.0,171670.0,294.49587300729536,294.69,299.09,280.84,278.59,290.7866555555555,1055320.2255869992
2018-05-20 03:25:00,0.0018458609325,0.4709808649527978,0.36426359999999997,0.8117738,0.8117738,0.7002731999999999,138900.0,17120.0,5300.0,5040.0,5150.0,171510.0,294.52635850797174,294.64,299.09,280.90999999999997,278.66999999999996,290.7158333333333,1037177.865068801
2018-05-20 03:30:00,0.0018564621555,0.4679542123390656,0.3637415,0.8117738,0.8117738,0.7070247,138800.0,17290.0,5340.0,5130.0,5140.0,171700.0,294.5244416956389,294.7,299.12,280.91999999999996,278.67999999999995,290.8017,1043134.6268403191
2018-05-20 03:35:00,0.0018615787544999998,0.4615384997329827,0.36819320000000005,0.8011816999999999,0.8011816999999999,0.7055063,138500.0,17350.0,5270.0,4870.0,5090.0,171080.0,294.5472085902937,294.63,299.08,280.90999999999997,278.65,290.80324444444443,1055348.9837759214
2018-05-20 03:40:00,0.001854644112,0.4694964782136953,0.36306540000000004,0.8011816999999999,0.8011816999999999,0.7107956999999999,138500.0,17330.0,5360.0,4940.0,4980.0,171110.0,294.55036343184565,294.71,299.10999999999996,280.88,278.65,290.87483888888886,1037460.7888857607
2018-05-20 03:45:00,0.001856755524,0.4728649295973476,0.3603646,0.8011816999999999,0.8011816999999999,0.7092862,138400.0,17220.0,5340.0,5080.0,4870.0,170910.0,294.49860701561516,294.72999999999996,299.10999999999996,280.85999999999996,278.65,290.8068944444444,1029326.7080470406
2018-05-20 03:50:00,0.0018548838540000002,0.4741193696521138,0.35887440000000004,0.8011816999999999,0.8011816999999999,0.7128589000000001,138000.0,17180.0,5280.0,4860.0,4930.0,170250.0,294.4286308071334,294.67999999999995,299.07,280.84,278.64,290.7877222222222,1023636.2213088003
2018-05-20 03:55:00,0.0018697257765,0.4726072040434498,0.3599857,0.8011816999999999,0.8011816999999999,0.7015738,137400.0,17250.0,5210.0,5100.0,5180.0,170140.0,294.43502298456946,294.66999999999996,299.07,280.84999999999997,278.66999999999996,290.64759999999995,1022446.6403935198
2018-05-20 04:00:00,0.0018552897329999999,0.4736721576570546,0.3600848,0.8011816999999999,0.8011816999999999,0.6999361000000001,137900.0,17220.0,5000.0,5020.0,5150.0,170290.0,294.444340338477,294.5,299.02,280.88,278.67999999999995,290.63505,1023860.2096976005
2018-05-20 04:05:00,0.001862442036,0.4719453058219675,0.3621634,0.8011816999999999,0.8011816999999999,0.6931607,137300.0,17250.0,5170.0,4840.0,5100.0,169660.0,294.4732788927933,294.59999999999997,299.06,280.9,278.71,290.5740222222222,1023135.4284278401
2018-05-20 04:10:00,0.0018537135345,0.4661119385325248,0.3610434,0.8011816999999999,0.8011816999999999,0.6990057000000001,136200.0,17390.0,5030.0,4820.0,4970.0,168410.0,294.5548238525433,294.52,299.01,280.87,278.65999999999997,290.72587222222216,1027640.3250001206
2018-05-20 04:15:00,0.0018583885034999998,0.4645980204265195,0.35957720000000004,0.7908926,0.7908926,0.6957203,136100.0,17300.0,5080.0,4770.0,5050.0,168300.0,294.4899311639354,294.60999999999996,299.03999999999996,280.85999999999996,278.65,290.6227666666666,1030231.9803843603
2018-05-20 04:20:00,0.0018635503169999999,0.4639352416619863,0.35995170000000004,0.7908926,0.7908926,0.704584,136900.0,17330.0,5120.0,4760.0,4920.0,169030.0,294.4592556773948,294.59,299.03999999999996,280.88,278.65999999999997,290.7092111111111,1037768.1583502408
2018-05-20 04:25:00,0.0018633663044999998,0.4705930715874832,0.3591874,0.7908926,0.7908926,0.7001972,137600.0,17230.0,5180.0,4950.0,4930.0,169890.0,294.45036056503676,294.63,299.07,280.9,278.7,290.64404444444443,1028317.3465224003
2018-05-20 04:30:00,0.0018525758115,0.46764508997951,0.3594115,0.7908926,0.7908926,0.7089,137800.0,17250.0,5100.0,4850.0,4870.0,169870.0,294.3371430027005,294.53,299.03,280.91999999999996,278.69,290.6510388888889,1036303.8118385191
2018-05-20 04:35:00,0.0018637511535000001,0.4685223833558805,0.3611137,0.7908926,0.7908926,0.7160953999999999,136400.0,17230.0,5150.0,4650.0,4890.0,168320.0,294.31373377518435,294.59999999999997,299.04999999999995,280.9,278.71,290.7219666666666,1023854.59416204
2018-05-20 04:40:00,0.0018639656594999997,0.4701857253621257,0.3622457,0.7908926,0.7908926,0.7224336,136900.0,17200.0,5160.0,4720.0,4890.0,168870.0,294.21006193277987,294.59,299.04999999999995,280.89,278.7,290.7063333333333,1023972.4333666803
2018-05-20 04:45:00,0.0018617207069999999,0.469982125275601,0.3596333,0.7798976000000001,0.7798976000000001,0.7222298,137300.0,17230.0,5100.0,4510.0,4750.0,168890.0,294.16846035135825,294.57,299.04999999999995,280.87,278.66999999999996,290.6646833333333,1027409.2070704005
2018-05-20 04:50:00,0.0018556283159999998,0.4709990007335109,0.3585397,0.7798976000000001,0.7798976000000001,0.7181685999999999,135900.0,17290.0,5020.0,4880.0,4760.0,167850.0,294.1328824616574,294.55999999999995,299.02,280.84999999999997,278.66999999999996,290.57921666666664,1014737.5413868799
2018-05-20 04:55:00,0.00185854728,0.4666063457643816,0.35709920000000006,0.7798976000000001,0.7798976000000001,0.7307365,136700.0,17130.0,5010.0,4610.0,4650.0,168100.0,294.0544526348862,294.54999999999995,299.02,280.88,278.66999999999996,290.66650555555555,1030320.0010688005
2018-05-20 05:00:00,0.0018656922225,0.4679569469361585,0.3568229,0.7798976000000001,0.7798976000000001,0.7342038000000001,137000.0,17010.0,5020.0,4640.0,4790.0,168460.0,294.01896944362846,294.59999999999997,299.04999999999995,280.88,278.67999999999995,290.67738888888886,1029600.9276520002
2018-05-20 05:05:00,0.0018579784185,0.4723007203512064,0.35758029999999996,0.7798976000000001,0.7798976000000001,0.7492749000000001,137700.0,17220.0,5070.0,4450.0,4660.0,169100.0,293.9021897217621,294.62,299.04999999999995,280.87,278.66999999999996,290.7590388888889,1025343.9877032003
2018-05-20 05:10:00,0.00185415201,0.4701821027657224,0.3592331,0.7798976000000001,0.7798976000000001,0.7550474,136800.0,17150.0,5100.0,4650.0,4690.0,168390.0,293.7367035444812,294.59999999999997,299.04999999999995,280.84999999999997,278.65,290.67549444444444,1023232.3458720002
2018-05-20 05:15:00,0.0018606954944999999,0.4721357793512907,0.35455859999999995,0.7798976000000001,0.7798976000000001,0.7622515,136600.0,17220.0,5020.0,4500.0,4500.0,167840.0,293.6488305504368,294.58,299.02,280.84,278.65999999999997,290.6830944444444,1017508.4929877596
2018-05-20 05:20:00,0.0018665250105000003,0.4679047740532553,0.36096690000000003,0.7798976000000001,0.7798976000000001,0.7622515,135800.0,17240.0,5080.0,4590.0,4670.0,167380.0,293.62580129576764,294.57,299.02,280.84999999999997,278.66999999999996,290.6612222222222,1020696.32359064
2018-05-20 05:25:00,0.0018497861819999999,0.4685357245743058,0.3580856,0.7798976000000001,0.7798976000000001,0.766061,136000.0,17330.0,5120.0,4730.0,4700.0,167880.0,293.57313699454465,294.63,299.04999999999995,280.9,278.7,290.65914999999995,1020823.0199904005
2018-05-20 05:30:00,0.0018655008494999996,0.4637886916160301,0.35567640000000006,0.7798976000000001,0.7798976000000001,0.7691555999999999,137000.0,17250.0,5140.0,4590.0,4650.0,168630.0,293.52922583227485,294.65,299.07,280.89,278.66999999999996,290.6562944444444,1038854.3648786406
2018-05-20 05:35:00,0.0018657794969999999,0.4724735737887224,0.3598177,0.7798976000000001,0.7798976000000001,0.7657684,137700.0,17420.0,5150.0,4660.0,4690.0,169620.0,293.507689400575,294.65,299.07,280.89,278.7,290.5932444444444,1024968.8678176804
2018-05-20 05:40:00,0.0018600698519999999,0.4665654587962229,0.35528869999999996,0.7899387,0.7899387,0.7699271999999999,136800.0,17150.0,5170.0,4900.0,4870.0,168890.0,293.46641344746564,294.65,299.07,280.88,278.66999999999996,290.6062,1031164.0669699205
2018-05-20 05:45:00,0.0018589447469999998,0.4722344758131414,0.3594327,0.7899387,0.7899387,0.7667805,136500.0,17270.0,5090.0,4690.0,4860.0,168410.0,293.5160486447092,294.62,299.04999999999995,280.85999999999996,278.67999999999995,290.61391111111107,1016551.1087969601
2018-05-20 05:50:00,0.0018534632774999998,0.4783667396858828,0.3578092,0.7899387,0.7899387,0.7599703000000001,136600.0,17270.0,5050.0,4830.0,5010.0,168760.0,293.5849084210344,294.62,299.04999999999995,280.85999999999996,278.7,290.59365555555553,1004254.9480943994
2018-05-20 05:55:00,0.0018536693715,0.4746192441273238,0.35845820000000006,0.7899387,0.7899387,0.7581696,136800.0,17300.0,5110.0,4850.0,5020.0,169080.0,293.63841833003914,294.60999999999996,299.04999999999995,280.90999999999997,278.72999999999996,290.6217333333333,1013666.3061031218
2018-05-20 06:00:00,0.0018579658005,0.4670938203802551,0.36002969999999995,0.7899387,0.7899387,0.7565278000000001,136800.0,17250.0,5040.0,4880.0,4920.0,168890.0,293.66617265572927,294.58,299.06,280.91999999999996,278.71,290.62733888888886,1029997.6471714787
2018-05-20 06:05:00,0.0018593727075,0.4704119661663747,0.3625011,0.7899387,0.7899387,0.7565278000000001,138500.0,17160.0,5050.0,4800.0,4930.0,170440.0,293.7070123821162,294.59,299.07,280.98999999999995,278.77,290.6660611111111,1035441.7440444008
2018-05-20 06:10:00,0.0018671517045,0.4540405319762221,0.3776556,0.800466,0.800466,0.7546939,142100.0,17070.0,5410.0,4970.0,5010.0,174560.0,293.7317827273382,294.7,299.23999999999995,281.22999999999996,278.88,290.6663611111111,1100661.3363161993
2018-05-20 06:15:00,0.0018567691934999997,0.4517917638779712,0.39246949999999997,0.800466,0.800466,0.7460065,144200.0,17340.0,5780.0,5100.0,5180.0,177600.0,293.9768222144247,294.83,299.34999999999997,281.29999999999995,278.89,290.78805555555556,1122486.7100579601
2018-05-20 06:20:00,0.001850141589,0.4512656280396972,0.39578509999999995,0.8106166,0.8106166,0.7407143,145900.0,17210.0,5950.0,5180.0,5170.0,179410.0,294.05328564579355,294.85999999999996,299.38,281.31,278.85999999999996,290.7928222222222,1137044.058866801
2018-05-20 06:25:00,0.001868155887,0.4469815424990817,0.4048837,0.8106166,0.8106166,0.7375735999999999,148900.0,17290.0,6180.0,5310.0,5350.0,183030.0,294.1331793629241,294.88,299.41999999999996,281.34,278.84,290.8280555555555,1171546.0517799996
2018-05-20 06:30:00,0.0018538491780000002,0.4540623165024461,0.4087874,0.8106166,0.8106166,0.7375735999999999,149500.0,17060.0,6200.0,5160.0,5350.0,183270.0,294.206034712027,294.91999999999996,299.46999999999997,281.34999999999997,278.85999999999996,290.8967388888889,1157923.8228427195
2018-05-20 06:35:00,0.0018651875025,0.4486139893322641,0.4115233,0.8207076,0.8207076,0.7360319,150400.0,17240.0,6380.0,5390.0,5580.0,184990.0,294.2300329231323,294.92999999999995,299.46999999999997,281.33,278.81,290.89959999999996,1179042.0136487987
2018-05-20 06:40:00,0.001857603033,0.4495601767388407,0.41006479999999995,0.8207076,0.8207076,0.7328613,150700.0,17190.0,6430.0,5280.0,5650.0,185250.0,294.2964112644242,294.9,299.44,281.28,278.75,290.92142777777775,1178907.351576241
2018-05-20 06:45:00,0.0018576934619999998,0.4507314935130026,0.41544020000000004,0.8207076,0.8207076,0.7328613,151100.0,17180.0,6330.0,5470.0,5570.0,185650.0,294.3535208969678,294.90999999999997,299.45,281.32,278.78999999999996,290.97518888888885,1178964.7413473607
2018-05-20 06:50:00,0.0018588711419999999,0.4507510876062537,0.41921929999999996,0.8207076,0.8207076,0.728231,151800.0,17150.0,6590.0,5200.0,5550.0,186290.0,294.4444221033151,295.0,299.52,281.35999999999996,278.82,291.0010555555555,1184375.0368636786
2018-05-20 06:55:00,0.001864635465,0.4449173455023413,0.41820979999999996,0.8207076,0.8207076,0.728231,150300.0,17170.0,6410.0,5450.0,5550.0,184880.0,294.5197934141422,294.97999999999996,299.5,281.34999999999997,278.81,291.07190555555553,1188047.760653599
2018-05-20 07:00:00,0.0018663567705000002,0.4458712566980117,0.4035375,0.8207076,0.8207076,0.7263325999999999,147200.0,17150.0,6270.0,5080.0,5380.0,181080.0,294.58171564530505,295.01,299.47999999999996,281.37,278.89,291.10554444444443,1161054.4588598397
2018-05-20 07:05:00,0.001855028961,0.443678484029319,0.3997527,0.8207076,0.8207076,0.7226073000000001,145000.0,17180.0,6250.0,5490.0,5190.0,179110.0,294.66119000335203,295.06,299.51,281.40999999999997,278.94,291.1318833333333,1149354.2096119213
2018-05-20 07:10:00,0.0018708256455,0.4352647675931804,0.3977608,0.8207076,0.8207076,0.7206792,142300.0,17220.0,6300.0,5460.0,5260.0,176540.0,294.7361851424234,295.15,299.53,281.45,279.0,291.17718888888885,1149755.887894599
2018-05-20 07:15:00,0.001862540877,0.4445842022719809,0.34230400000000005,0.8082903,0.8082903,0.7352901,132300.0,17220.0,5300.0,4870.0,5110.0,164800.0,294.83071742637765,295.13,299.46,281.64,279.4,291.4559777777778,1046550.2229324791
2018-05-20 07:20:00,0.0018579931395,0.4390523726668994,0.44448279999999996,0.8086691,0.8086691,0.728718,157100.0,17400.0,8030.0,5080.0,5330.0,192940.0,294.851436950379,295.59999999999997,299.92999999999995,281.65,278.95,291.3899944444444,1258386.6824603998
2018-05-20 07:25:00,0.0018606029624999999,0.4450028305840989,0.43559359999999997,0.8192498,0.8192498,0.7271953000000001,156500.0,17190.0,7880.0,5160.0,5700.0,192430.0,294.92117757530957,295.57,299.87,281.51,278.85999999999996,291.43570555555556,1236818.0803350005
2018-05-20 07:30:00,0.001868656401,0.4450280759440923,0.43429359999999995,0.8291999,0.8291999,0.703662,156000.0,17350.0,7520.0,5520.0,5900.0,192290.0,295.05937396589496,295.4,299.77,281.42999999999995,278.79999999999995,291.25697777777776,1232796.6473488808
2018-05-20 07:35:00,0.0018582654780000003,0.4415346709484725,0.43037559999999997,0.8291999,0.8291999,0.6845508000000001,154500.0,17290.0,7330.0,5500.0,5940.0,190560.0,295.2943489799317,295.31,299.71,281.38,278.73999999999995,291.22298888888884,1230602.8852339208
2018-05-20 07:40:00,0.0018572823254999998,0.4416402199336191,0.4210007,0.8393263000000001,0.8393263000000001,0.6701250000000001,152700.0,17030.0,7060.0,5750.0,5880.0,188420.0,295.44201842435626,295.16999999999996,299.59999999999997,281.34,278.72999999999996,291.16729999999995,1215975.0850606803
2018-05-20 07:45:00,0.0018529501455,0.4424034259789068,0.41749499999999995,0.8393263000000001,0.8393263000000001,0.6694232999999999,156700.0,17360.0,7380.0,5620.0,5800.0,192860.0,295.539892179118,295.2,299.66999999999996,281.34999999999997,278.66999999999996,291.2481555555555,1245675.0670814395
2018-05-20 07:50:00,0.0018555662774999999,0.4500665681324296,0.42789359999999993,0.8393263000000001,0.8393263000000001,0.6601068000000001,151300.0,17360.0,7080.0,5840.0,5850.0,187430.0,295.69358054198744,295.29999999999995,299.62,281.31,278.77,291.26432777777774,1182269.3508236008
2018-05-20 07:55:00,0.0018641044575,0.4458288158402383,0.436316,0.8393263000000001,0.8393263000000001,0.6639740000000001,155900.0,17250.0,7580.0,5600.0,5810.0,192140.0,295.8300551507771,295.44,299.75,281.33,278.7,291.4420666666666,1229793.6229925987
2018-05-20 08:00:00,0.001857157197,0.4478418861356559,0.43719250000000004,0.8393263000000001,0.8393263000000001,0.6734789000000001,157800.0,17340.0,8260.0,5400.0,5650.0,194450.0,295.9985635001605,295.62,299.85999999999996,281.33,278.66999999999996,291.7259888888889,1239186.1350635192
2018-05-20 08:05:00,0.0018610225109999998,0.44804458178398654,0.42484479999999997,0.8393263000000001,0.8393263000000001,0.6664453,158200.0,17290.0,8030.0,5440.0,5610.0,194570.0,296.09207815438424,295.56,299.84,281.34999999999997,278.69,291.71680555555554,1241765.261657759
2018-05-20 08:10:00,0.0018623063925,0.455798979965969,0.4205762,0.8393263000000001,0.8393263000000001,0.6643736,155600.0,17220.0,7910.0,5380.0,5830.0,191940.0,296.23170161017174,295.71999999999997,299.84999999999997,281.33,278.76,291.81713888888885,1200578.3310605993
2018-05-20 08:15:00,0.0018642138135,0.4506724532615329,0.4421167,0.8393263000000001,0.8393263000000001,0.6487115,160000.0,17280.0,8610.0,5630.0,5520.0,197040.0,296.50611629417807,295.82,299.97999999999996,281.37,278.7,291.85401666666667,1248570.9505009193
2018-05-20 08:20:00,0.0018589563134999998,0.4472047395825335,0.4391377,0.8393263000000001,0.8393263000000001,0.6481078000000001,160100.0,17120.0,8750.0,5580.0,5610.0,197160.0,296.6045562254942,295.87,300.0,281.38,278.67999999999995,291.9357611111111,1259039.0235852
2018-05-20 08:25:00,0.0018528933644999996,0.4500837509324221,0.439879,0.8393263000000001,0.8393263000000001,0.6351365999999999,161200.0,17350.0,8780.0,5540.0,5520.0,198390.0,296.73173450849816,295.84999999999997,300.01,281.38,278.66999999999996,291.87163888888887,1259580.59174292
2018-05-20 08:30:00,0.0018695323005,0.4477383217121614,0.4489349,0.8393263000000001,0.8393263000000001,0.6342251999999999,161800.0,17170.0,8740.0,5450.0,5660.0,198820.0,296.81386470213783,295.84,300.01,281.4,278.69,291.9337,1270891.59390548
2018-05-20 08:35:00,0.0018620456205,0.4534532089342832,0.4402147,0.8393263000000001,0.8393263000000001,0.6351635999999999,160800.0,17030.0,8860.0,5480.0,5610.0,197780.0,296.89555468291286,295.90999999999997,300.01,281.37,278.7,292.02121666666665,1247118.7872483593
2018-05-20 08:40:00,0.0018665460405000002,0.4529057941170162,0.44912030000000003,0.8393263000000001,0.8393263000000001,0.6198577,162200.0,17220.0,9110.0,5390.0,5350.0,199270.0,297.13010716841086,295.98999999999995,300.08,281.4,278.71,292.0186722222222,1259497.2686953195
2018-05-20 08:45:00,0.0018542003789999999,0.4484294748328173,0.4479272,0.8393263000000001,0.8393263000000001,0.604168,162500.0,17260.0,9220.0,5570.0,5590.0,200140.0,297.43808624689774,296.03,300.10999999999996,281.41999999999996,278.67999999999995,292.0729055555555,1274422.6210369605
2018-05-20 08:50:00,0.0018529827419999998,0.4556459377108383,0.4466949,0.8393263000000001,0.8393263000000001,0.5962344,163200.0,17350.0,9410.0,5750.0,5630.0,201340.0,297.61657555977473,296.09,300.15,281.42999999999995,278.71999999999997,292.1188722222222,1259641.34978032
2018-05-20 08:55:00,0.0018635492655,0.4505759847616682,0.4497287,0.8393263000000001,0.8393263000000001,0.5865229,164700.0,17270.0,9690.0,5670.0,5690.0,203020.0,297.70992783252007,296.14,300.21,281.46,278.71,292.06134999999995,1285522.894226999
2018-05-20 09:00:00,0.0018586471725,0.4685374544791254,0.37443109999999996,0.8393263000000001,0.8393263000000001,0.5915554000000001,141000.0,17240.0,7270.0,5500.0,5490.0,176500.0,297.6961834811845,295.97999999999996,299.75,281.08,278.81,292.1223333333333,1058349.3704921994
2018-05-20 09:05:00,0.0018532845225,0.4692311991824333,0.3579963,0.8280034000000001,0.8280034000000001,0.587942,137700.0,17210.0,7010.0,5410.0,5300.0,172630.0,297.7220963392109,295.84999999999997,299.64,280.98999999999995,278.77,292.09291666666667,1032051.3743412006
2018-05-20 09:10:00,0.0018583569584999999,0.4813816285352634,0.35782020000000003,0.807132,0.807132,0.5905409,139100.0,17290.0,7290.0,5090.0,5110.0,173880.0,297.99272258019425,296.0,299.7,280.97999999999996,278.79999999999995,292.3730333333333,1016229.6807112799
2018-05-20 09:15:00,0.001861487274,0.4753504277407288,0.3683446,0.807132,0.807132,0.5861696999999999,143900.0,17380.0,7920.0,4740.0,5060.0,179000.0,298.1304098064122,296.17999999999995,299.84,281.01,278.72999999999996,292.43193888888885,1064636.0350867219
2018-05-20 09:20:00,0.0018714544425000002,0.4808953820561077,0.370001,0.795551,0.795551,0.5861696999999999,147000.0,17140.0,8730.0,4880.0,5040.0,182790.0,298.2740375035757,296.47999999999996,300.02,281.03999999999996,278.75,292.5602833333333,1075030.9927902
