Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-05-20 09:25:00,0.001862793237,0.4840724425749546,0.3680038,0.7855700999999999,0.7855700999999999,0.5760847,146000.0,17090.0,8890.0,4420.0,4740.0,181140.0,298.6110793625589,296.59999999999997,300.07,281.02,278.75,292.7106833333333,1060710.2191882397
2018-05-20 09:30:00,0.0018610982190000003,0.4858407512280751,0.3685915,0.7855700999999999,0.7855700999999999,0.5746917,146400.0,17260.0,8800.0,4490.0,5010.0,181960.0,298.5330894848672,296.53999999999996,300.04999999999995,281.01,278.73999999999995,292.6204333333333,1059745.0434088814
2018-05-20 09:35:00,0.001860742812,0.495325596131281,0.36631630000000004,0.7855700999999999,0.7855700999999999,0.5746269,146600.0,17320.0,8990.0,4820.0,4840.0,182570.0,298.5754156184128,296.64,300.07,280.98999999999995,278.76,292.6571055555555,1040872.3124617607
2018-05-20 09:40:00,0.0018644188560000001,0.4886193821177013,0.374562,0.7855700999999999,0.7855700999999999,0.5743275999999999,147500.0,17250.0,9310.0,4770.0,4900.0,183730.0,298.6948417762989,296.78,300.16999999999996,281.01,278.73999999999995,292.75881666666663,1061635.8778451215
2018-05-20 09:45:00,0.0018603569115,0.4914905416454312,0.37726309999999996,0.7855700999999999,0.7855700999999999,0.5682221999999999,150000.0,17210.0,9540.0,4710.0,4770.0,186230.0,298.9070169003443,296.84999999999997,300.23999999999995,281.03999999999996,278.73999999999995,292.85506111111107,1073322.7911852
2018-05-20 09:50:00,0.0018539837700000002,0.4944446238018075,0.380839,0.7855700999999999,0.7855700999999999,0.5680678,153000.0,17160.0,10030.0,4830.0,4970.0,189990.0,299.0592871672858,296.96,300.34,281.08,278.73999999999995,292.98776666666663,1088248.3782768012
2018-05-20 09:55:00,0.0018597743805,0.4935799865929506,0.3740722,0.7855700999999999,0.7855700999999999,0.5720221999999999,151900.0,17170.0,10420.0,4760.0,4840.0,189090.0,299.1026035508098,297.08,300.39,281.06,278.73999999999995,293.0863777777778,1082317.0222537604
2018-05-20 10:00:00,0.0018522225075000003,0.5004322032799902,0.37277440000000006,0.7956924000000001,0.7956924000000001,0.5685806,151400.0,17230.0,10470.0,4640.0,4990.0,188730.0,299.214165137904,297.16999999999996,300.42999999999995,281.04999999999995,278.76,293.13296111111106,1063983.4750378001
2018-05-20 10:05:00,0.001850349786,0.5104468735069181,0.37504329999999997,0.7956924000000001,0.7956924000000001,0.5686247,153600.0,17250.0,10560.0,4900.0,4910.0,191220.0,299.3315186775852,297.19,300.46,281.04999999999995,278.77,293.2377388888889,1058266.1977900798
2018-05-20 10:10:00,0.001850032233,0.5051065930594894,0.379658,0.7956924000000001,0.7956924000000001,0.5732644,153300.0,17100.0,10970.0,4730.0,4810.0,190910.0,299.40103648652564,297.28,300.48999999999995,281.08,278.78,293.3705166666666,1067366.0241384
2018-05-20 10:15:00,0.0018675386565000002,0.4911227690576702,0.390403,0.7956924000000001,0.7956924000000001,0.56909,155700.0,17300.0,12140.0,4680.0,4820.0,194640.0,299.65920890190455,297.53999999999996,300.73999999999995,281.14,278.76,293.53561666666667,1114943.3471607198
2018-05-20 10:20:00,0.0018621612855000001,0.4970916114013262,0.39733620000000003,0.7956924000000001,0.7956924000000001,0.5653954999999999,161100.0,17330.0,12540.0,4800.0,4900.0,200670.0,299.93339211221246,297.59,300.82,281.17999999999995,278.73999999999995,293.7214111111111,1139759.8732411207
2018-05-20 10:25:00,0.0018484970430000002,0.5081641886077932,0.392928,0.7956924000000001,0.7956924000000001,0.5614069,160800.0,17340.0,13390.0,4750.0,4860.0,201140.0,300.05442130785667,297.84,300.96,281.16999999999996,278.77,293.76624999999996,1112849.0135232
2018-05-20 10:30:00,0.0018594221280000003,0.5055492747135473,0.39677609999999996,0.7956924000000001,0.7956924000000001,0.5631989000000001,163600.0,17300.0,13690.0,4860.0,4840.0,204290.0,300.17641162576535,297.91999999999996,301.03,281.2,278.76,293.9022611111111,1138083.3365043206
2018-05-20 10:35:00,0.001852587378,0.5133487060459361,0.3949122,0.7956924000000001,0.7956924000000001,0.5549620000000001,162800.0,17330.0,13600.0,4960.0,4860.0,203550.0,300.40473246117324,297.94,301.01,281.15999999999997,278.76,293.9740833333333,1115311.5142272003
2018-05-20 10:40:00,0.0018602601734999998,0.5061604483448291,0.3946833,0.7956924000000001,0.7956924000000001,0.5531496,163200.0,17130.0,14150.0,4920.0,5030.0,204430.0,300.4613768840274,298.0,301.06,281.17999999999995,278.75,293.99525,1133929.8949114806
2018-05-20 10:45:00,0.0018629078505,0.504873058296056,0.4062487,0.7956924000000001,0.7956924000000001,0.5506369999999999,165700.0,17120.0,14960.0,5030.0,4930.0,207740.0,300.68768968915265,298.19,301.21999999999997,281.21999999999997,278.75,294.1544944444444,1154235.8772323614
2018-05-20 10:50:00,0.0018724859640000002,0.5041497514441889,0.41619100000000003,0.8058507,0.8058507,0.5481783000000001,171700.0,17210.0,16100.0,4750.0,4840.0,214600.0,300.91243229447485,298.35999999999996,301.4,281.29999999999995,278.75,294.3127222222222,1197746.732203201
2018-05-20 10:55:00,0.0018580751565,0.5046014940354221,0.4197618,0.8160821,0.8160821,0.5385051,171200.0,17230.0,15760.0,5370.0,5060.0,214620.0,300.982021856237,298.26,301.33,281.28,278.71999999999997,294.2172333333333,1193189.6710246392
2018-05-20 11:00:00,0.0018516725730000003,0.5102554850859808,0.4173131,0.8160821,0.8160821,0.5325698000000001,170500.0,17270.0,16090.0,4880.0,5060.0,213800.0,301.22139111840977,298.28,301.33,281.27,278.73999999999995,294.3295944444444,1175143.6503074407
2018-05-20 11:05:00,0.0018499964819999998,0.5086617240388893,0.40419829999999995,0.8057036,0.8057036,0.5326555,167800.0,17140.0,15840.0,4810.0,4970.0,210560.0,301.3812173965006,298.38,301.35999999999996,281.26,278.76,294.4705555555555,1160158.04108
2018-05-20 11:10:00,0.001843515036,0.5137891117021,0.4130223,0.8057036,0.8057036,0.5176848,171600.0,17070.0,16240.0,5260.0,5310.0,215480.0,301.4879370595316,298.39,301.40999999999997,281.28,278.73999999999995,294.31514999999996,1174590.9328454407
2018-05-20 11:15:00,0.0018640255949999998,0.5071793720403817,0.4176012,0.8156458999999999,0.8156458999999999,0.5263984,173300.0,17280.0,16940.0,5180.0,5100.0,217800.0,301.5150188138563,298.48999999999995,301.51,281.31,278.73999999999995,294.4837444444444,1201686.6542004014
2018-05-20 11:20:00,0.001863926754,0.5030896765014768,0.43161,0.8051534000000001,0.8051534000000001,0.5045823,173900.0,17300.0,16290.0,4830.0,5100.0,217420.0,301.99193800662516,298.29999999999995,301.4,281.31,278.71,294.5295944444444,1215649.6609503997
2018-05-20 11:25:00,0.0018622170150000002,0.5051206054233751,0.4263413,0.7946169999999999,0.7946169999999999,0.5121457,173100.0,17180.0,17140.0,4660.0,4530.0,216610.0,302.08078707590425,298.47999999999996,301.48999999999995,281.31,278.72999999999996,294.73518888888884,1205191.9986312017
2018-05-20 11:30:00,0.0018610183049999997,0.5088783404603777,0.41777440000000005,0.7946169999999999,0.7946169999999999,0.5192192,173600.0,17100.0,17900.0,4910.0,4820.0,218330.0,301.84912353678976,298.7,301.64,281.31,278.73999999999995,294.65416666666664,1199747.9360476013
2018-05-20 11:35:00,0.0018651633180000002,0.5109647373114925,0.4221009,0.7703735,0.7703735,0.5081063,174700.0,17190.0,18540.0,4310.0,4310.0,219050.0,302.6479973566074,298.82,301.7,281.29999999999995,278.72999999999996,295.15594999999996,1202420.1133057612
2018-05-20 11:40:00,0.0018661317494999999,0.5182405252460526,0.4206364,0.7502711999999999,0.7502711999999999,0.5043788,175900.0,17240.0,20060.0,4080.0,4110.0,221390.0,303.17672639511784,299.12,301.91999999999996,281.31,278.76,295.54690555555555,1193682.221280601
2018-05-20 11:45:00,0.0018499060530000001,0.5345942996215662,0.43025909999999995,0.7381626,0.7381626,0.5246531999999999,183400.0,17180.0,21720.0,3880.0,3830.0,230010.0,302.7823761940534,299.34,302.12,281.35999999999996,278.76,295.5572833333333,1206505.3850928003
2018-05-20 11:50:00,0.001850843991,0.527652404047933,0.4296164,0.7756501,0.7756501,0.5120695,183200.0,17070.0,21750.0,4480.0,4580.0,231080.0,302.39560008560363,299.45,302.22999999999996,281.37,278.73999999999995,295.00613888888887,1221045.3808680805
2018-05-20 11:55:00,0.0018555883590000001,0.5246757188423542,0.4457103,0.7877053,0.7877053,0.5216599,186800.0,17190.0,21880.0,4630.0,4640.0,235140.0,302.43035224223723,299.48999999999995,302.35999999999996,281.4,278.71,295.2001222222222,1252103.3070029595
2018-05-20 12:00:00,0.0018681443205000002,0.5256162796921201,0.44275149999999996,0.7981041000000001,0.7981041000000001,0.5206193,186300.0,17110.0,21960.0,4780.0,4920.0,235070.0,302.3120834467198,299.39,302.24,281.35999999999996,278.7,295.0797,1246517.2813592788
2018-05-20 12:05:00,0.0018613894844999998,0.5321277222273281,0.43862609999999996,0.7981041000000001,0.7981041000000001,0.5183751,185100.0,17180.0,21820.0,4830.0,4890.0,233820.0,302.5466482194668,299.42999999999995,302.22999999999996,281.34999999999997,278.72999999999996,295.2449833333333,1223333.2803546404
2018-05-20 12:10:00,0.00185745372,0.5272269316449861,0.43801049999999997,0.7981041000000001,0.7981041000000001,0.5172971,186500.0,17320.0,21860.0,4640.0,4830.0,235150.0,302.86986951848365,299.45,302.28999999999996,281.37,278.7,295.50673333333333,1244043.3280223995
2018-05-20 12:15:00,0.0018576892559999999,0.5382584724019499,0.4295897,0.79719,0.79719,0.5112444,189000.0,17210.0,21650.0,5030.0,4880.0,237770.0,302.9144549228642,299.59,302.40999999999997,281.39,278.73999999999995,295.4405111111111,1234881.2217184005
2018-05-20 12:20:00,0.001855241364,0.5264873069161283,0.44744409999999996,0.8085254000000001,0.8085254000000001,0.49977530000000003,189500.0,17330.0,21890.0,5240.0,5160.0,239120.0,302.9919536018158,299.42999999999995,302.34999999999997,281.40999999999997,278.69,295.3070111111111,1265830.5298380805
2018-05-20 12:25:00,0.0018612822315,0.5234501191213367,0.4519755,0.8085254000000001,0.8085254000000001,0.5031834,191800.0,17290.0,21970.0,4760.0,4880.0,240700.0,303.23817700392044,299.46999999999997,302.42999999999995,281.44,278.67999999999995,295.5788,1288627.9794254391
2018-05-20 12:30:00,0.0018777329490000001,0.5206940343087567,0.447883,0.7844243,0.7844243,0.4947186,186200.0,17110.0,21870.0,4770.0,4650.0,234600.0,303.3430133183233,299.46,302.29999999999995,281.38,278.71,295.5190388888889,1257625.4912080795
2018-05-20 12:35:00,0.0018647626964999999,0.5248682413146564,0.43387370000000003,0.7951301,0.7951301,0.4837553,185000.0,17240.0,21810.0,4800.0,4740.0,233590.0,303.66212790395394,299.40999999999997,302.26,281.38,278.72999999999996,295.5952277777778,1239583.2238526011
2018-05-20 12:40:00,0.0018688866794999996,0.5327977599102128,0.4406374,0.7941670999999999,0.7941670999999999,0.47614490000000004,187500.0,17220.0,21840.0,4890.0,4910.0,236360.0,303.86675630364795,299.59,302.45,281.40999999999997,278.77,295.6308444444444,1237636.5848668807
2018-05-20 12:45:00,0.0018789842340000001,0.5110148943853772,0.4540482,0.8042049,0.8042049,0.4498903,185600.0,17190.0,20670.0,4780.0,4770.0,233010.0,303.7151786008417,299.03,301.99,281.34999999999997,278.64,295.0171222222222,1277316.9350606399
2018-05-20 12:50:00,0.0018589962705000001,0.5207775293643258,0.4343184,0.7814329000000001,0.7814329000000001,0.44678290000000004,182300.0,17160.0,20800.0,4350.0,4510.0,229120.0,304.4916744140499,299.14,302.0,281.33,278.69,295.60805555555555,1231086.8394211188
2018-05-20 12:55:00,0.0018559269419999999,0.5256447930445167,0.43763779999999997,0.7707303,0.7707303,0.4284905,183700.0,17300.0,21880.0,4320.0,4160.0,231360.0,305.2264323789785,299.38,302.19,281.37,278.72999999999996,295.8625722222222,1229054.2318348805
2018-05-20 13:00:00,0.001859287536,0.5292593340005411,0.43947959999999997,0.7604231999999999,0.7604231999999999,0.43805869999999997,186000.0,17340.0,21770.0,4080.0,4180.0,233370.0,305.06895117937154,299.51,302.33,281.4,278.75,295.92062222222216,1235943.6631104008
2018-05-20 13:05:00,0.0018588932234999999,0.5282289360021851,0.4389458,0.7587305000000001,0.7587305000000001,0.44950379999999995,188400.0,17310.0,21850.0,4140.0,4330.0,236030.0,304.6803646401248,299.60999999999996,302.46,281.41999999999996,278.72999999999996,295.8180222222222,1254333.3445808415
2018-05-20 13:10:00,0.0018683146635,0.5264319106572527,0.4375488,0.7487483,0.7487483,0.4426228,183800.0,17240.0,21850.0,4110.0,4080.0,231080.0,304.6999839315518,299.5,302.28999999999996,281.34999999999997,278.72999999999996,295.70203888888886,1227884.6125791203
2018-05-20 13:15:00,0.0018728140319999999,0.5181142186932146,0.4309201,0.7596219999999999,0.7596219999999999,0.4233487,184100.0,17300.0,21910.0,4210.0,4250.0,231770.0,304.95590199063633,299.34999999999997,302.17999999999995,281.34999999999997,278.69,295.5370277777778,1249633.1413171196
2018-05-20 13:20:00,0.001852631541,0.528885844449155,0.4363012,0.7491176999999999,0.7491176999999999,0.42371169999999997,187300.0,17180.0,21770.0,4059.9999999999995,4210.0,234520.0,305.2055496911843,299.54999999999995,302.4,281.40999999999997,278.72999999999996,295.7501722222222,1245460.8801628812
2018-05-20 13:25:00,0.0018482551980000003,0.5226819521902928,0.4528842,0.7491176999999999,0.7491176999999999,0.39487429999999996,188800.0,17110.0,21910.0,4050.0,4170.0,236040.0,305.716319140028,299.41999999999996,302.34,281.40999999999997,278.66999999999996,295.57873333333333,1270336.3996995203
2018-05-20 13:30:00,0.0018552739605,0.5421590071263728,0.4308973,0.7491176999999999,0.7491176999999999,0.40194159999999995,185100.0,17100.0,22050.0,3810.0,4050.0,232110.0,305.9436932890494,299.60999999999996,302.39,281.34999999999997,278.77,295.911,1200698.5837058395
2018-05-20 13:35:00,0.0018610466955000001,0.5273376548654153,0.4396547,0.7386243,0.7386243,0.3891637,186900.0,17270.0,21560.0,3750.0,3760.0,233240.0,306.296987483988,299.53,302.4,281.37,278.7,295.92763888888885,1246449.7498623596
2018-05-20 13:40:00,0.0018595041450000002,0.5329748622406224,0.432991,0.7386243,0.7386243,0.4043465,184500.0,17250.0,21720.0,3710.0,3700.0,230880.0,305.8679506842222,299.62,302.40999999999997,281.34999999999997,278.73999999999995,295.8993277777778,1217429.7250572003
2018-05-20 13:45:00,0.0018527861115000001,0.5345430625353388,0.43485840000000003,0.7260548,0.7260548,0.3961989000000001,187200.0,17240.0,21810.0,3550.0,3760.0,233560.0,306.10421727852076,299.62,302.47999999999996,281.35999999999996,278.71,295.9210111111111,1231621.903158599
2018-05-20 13:50:00,0.001863203322,0.5321020384667854,0.4357141,0.7371364,0.7371364,0.38868220000000003,188100.0,17080.0,21970.0,3750.0,3940.0,234840.0,306.0357714988431,299.71,302.53999999999996,281.38,278.71999999999997,295.7065222222222,1243220.4054435191
2018-05-20 13:55:00,0.0018528102959999998,0.5351071707730293,0.43916000000000005,0.7270293999999999,0.7270293999999999,0.3787429,187400.0,17180.0,21930.0,3570.0,3710.0,233790.0,306.45658995639235,299.66999999999996,302.47999999999996,281.37,278.71999999999997,295.8313222222222,1231637.9795743993
2018-05-20 14:00:00,0.001869562794,0.5288676657636907,0.441391,0.7270293999999999,0.7270293999999999,0.37635659999999993,188300.0,17230.0,21980.0,3640.0,3690.0,234840.0,306.4493947211797,299.55999999999995,302.42999999999995,281.34999999999997,278.67999999999995,295.77356111111106,1252153.4696404797
2018-05-20 14:05:00,0.0018546851205000002,0.5409577285709394,0.4250723,0.7378708,0.7378708,0.3778686,183200.0,17090.0,22020.0,3870.0,3870.0,230050.0,306.1655233451236,299.75,302.46,281.31,278.75,295.57906111111106,1191012.710676481
2018-05-20 14:10:00,0.001859445261,0.5341472778751903,0.4326952,0.7378708,0.7378708,0.3753856,184900.0,17250.0,21800.0,3920.0,3950.0,231820.0,306.07413495758686,299.54999999999995,302.34,281.31,278.7,295.4521722222222,1217391.1733109604
2018-05-20 14:15:00,0.001864084479,0.531377097940143,0.43485929999999995,0.7378708,0.7378708,0.37191850000000004,184400.0,17140.0,21770.0,4070.0000000000005,4000.0,231380.0,306.09447055423783,299.48999999999995,302.28999999999996,281.28999999999996,278.67999999999995,295.3931722222222,1220428.5001754402
2018-05-20 14:20:00,0.001862147616,0.5299440817946047,0.42225,0.7378708,0.7378708,0.3683822,181600.0,17050.0,21820.0,3730.0,3780.0,227980.0,306.60035960984357,299.51,302.24,281.26,278.67999999999995,295.7187722222222,1205147.0848972795
2018-05-20 14:25:00,0.0018639425265,0.5363544379402551,0.4254557,0.7278546999999999,0.7278546999999999,0.361578,185400.0,17250.0,22090.0,3680.0,3750.0,232170.0,306.90387892667803,299.7,302.45,281.32,278.71999999999997,295.80785,1215659.9477464
2018-05-20 14:30:00,0.001865522931,0.5354310318710993,0.43255200000000005,0.7159963,0.7159963,0.3894105,188800.0,17220.0,21720.0,3410.0,3450.0,234600.0,306.7876672056316,299.9,302.69,281.4,278.75,296.32911666666666,1240088.5824884009
2018-05-20 14:35:00,0.0018684986759999998,0.5394226704041541,0.44861890000000004,0.7159963,0.7159963,0.405224,197700.0,17130.0,21660.0,3470.0,3440.0,243400.0,306.4532156739412,300.12,303.03,281.46999999999997,278.71999999999997,296.39491111111107,1288937.1213839992
2018-05-20 14:40:00,0.00186979833,0.537731202866937,0.45102519999999996,0.7035629,0.7035629,0.40356590000000003,196500.0,17370.0,22090.0,3270.0,3320.0,242550.0,306.67516519092686,300.08,303.0,281.45,278.71,296.54085555555554,1285143.351019199
2018-05-20 14:45:00,0.0018673136355,0.5384938969118325,0.4492848,0.7159048,0.7159048,0.3994502,195800.0,17350.0,21840.0,3520.0,3610.0,242120.0,306.1663983060262,300.03999999999996,302.96,281.42999999999995,278.7,296.0399611111111,1278751.5078920408
2018-05-20 14:50:00,0.0018590078369999999,0.5461988156147176,0.4347766,0.7261063,0.7261063,0.39644329999999994,191200.0,17260.0,21910.0,3590.0,3600.0,237560.0,306.3190341956656,300.08,302.9,281.38,278.73999999999995,296.1004111111111,1231094.4991276804
2018-05-20 14:55:00,0.0018654219869999999,0.5384862657621214,0.4326481,0.715684,0.715684,0.3811526,191300.0,17190.0,22000.0,3480.0,3480.0,237450.0,306.9043872430638,300.06,302.9,281.4,278.72999999999996,296.24327222222223,1249380.133613041
2018-05-20 15:00:00,0.0018569416395,0.5471049856252135,0.4511793,0.715684,0.715684,0.3844685,200000.0,17170.0,21890.0,3560.0,3570.0,246190.0,306.8400258784661,300.21,303.15999999999997,281.45,278.69,296.2640222222222,1285622.8423195193
2018-05-20 15:05:00,0.0018626323574999998,0.54358494579675,0.4556524,0.7262453999999999,0.7262453999999999,0.3689449,198600.0,17230.0,21820.0,3720.0,3780.0,245150.0,307.21127136549825,300.26,303.21999999999997,281.46999999999997,278.71999999999997,296.2177611111111,1284890.3881549987
2018-05-20 15:10:00,0.0018550804844999999,0.5429484083335427,0.45694320000000005,0.7262453999999999,0.7262453999999999,0.3718261,199000.0,17240.0,21920.0,3600.0,3640.0,245400.0,307.1488878971795,300.26,303.2,281.46999999999997,278.7,296.23257777777775,1288987.6875804393
2018-05-20 15:15:00,0.001859945775,0.5453859187341726,0.453577,0.7262453999999999,0.7262453999999999,0.3718057,196800.0,17060.0,21750.0,3580.0,3690.0,242880.0,307.1005228503875,300.15999999999997,303.08,281.41999999999996,278.7,296.1935277777778,1269040.347808
2018-05-20 15:20:00,0.0018665775855000002,0.5471549235556102,0.442367,0.7262453999999999,0.7262453999999999,0.38981879999999997,194500.0,17270.0,21800.0,3550.0,3570.0,240690.0,306.828689425346,300.28999999999996,303.13,281.40999999999997,278.73999999999995,296.37107777777777,1250154.104231161
2018-05-20 15:25:00,0.0018612643560000002,0.5552055334491787,0.4429737,0.7161196,0.7161196,0.3802117,196800.0,17240.0,21990.0,3470.0,3440.0,242940.0,307.2507012265528,300.37,303.21999999999997,281.44,278.77,296.5005611111111,1246595.5295875194
2018-05-20 15:30:00,0.0018587039534999998,0.541282056616419,0.4659375,0.7161196,0.7161196,0.37122370000000005,203800.0,17240.0,21680.0,3620.0,3420.0,249760.0,307.3614306717114,300.34,303.34,281.51,278.66999999999996,296.38865,1324142.7469694405
2018-05-20 15:35:00,0.0018569752875,0.5559233761332543,0.4627751,0.7161196,0.7161196,0.3797609,204700.0,17280.0,21870.0,3580.0,3670.0,251100.0,307.3414207362616,300.53999999999996,303.53999999999996,281.51,278.72999999999996,296.5633611111111,1294962.4143180014
2018-05-20 15:40:00,0.0018592622999999999,0.547373434811703,0.4594876,0.7264533,0.7264533,0.3772724,201800.0,17200.0,21930.0,3660.0,3770.0,248360.0,307.10663847045095,300.40999999999997,303.38,281.47999999999996,278.7,296.31996111111107,1296557.2633439999
2018-05-20 15:45:00,0.0018630823994999998,0.5519385849348338,0.4449803,0.7264533,0.7264533,0.37567619999999996,197300.0,17100.0,21750.0,3480.0,3640.0,243270.0,307.3991993637668,300.4,303.28999999999996,281.42999999999995,278.73999999999995,296.51863888888886,1257160.0928182816
2018-05-20 15:50:00,0.0018661843245,0.5530301540047916,0.4552572,0.7156478,0.7156478,0.3926132,201700.0,17190.0,21750.0,3420.0,3530.0,247590.0,306.93135314989036,300.40999999999997,303.35999999999996,281.45,278.71,296.51450555555556,1282659.3852008788
2018-05-20 15:55:00,0.0018561614264999999,0.5456316950432883,0.4533255,0.7156478,0.7156478,0.4103755,200100.0,17320.0,21790.0,3500.0,3680.0,246390.0,306.4026100235521,300.5,303.42999999999995,281.47999999999996,278.71,296.46149444444444,1289738.7713962793
2018-05-20 16:00:00,0.0018600614399999999,0.5477345569970111,0.4691169,0.7262185999999999,0.7262185999999999,0.4174447,204200.0,17190.0,21940.0,3730.0,3790.0,250850.0,305.8881312572434,300.35999999999996,303.38,281.5,278.69,296.1856111111111,1311112.1828864
2018-05-20 16:05:00,0.0018712220609999998,0.5373971681812689,0.47207659999999996,0.7364165,0.7364165,0.42512059999999996,203700.0,17090.0,21940.0,3740.0,3750.0,250220.0,305.70031770982837,300.34999999999997,303.34999999999997,281.51,278.66999999999996,296.1867611111111,1333060.6605622408
2018-05-20 16:10:00,0.0018622433025,0.5411482184079816,0.4692433,0.7364165,0.7364165,0.4240279,202700.0,17250.0,21800.0,3770.0,4059.9999999999995,249580.0,305.50215995358326,300.23999999999995,303.24,281.48999999999995,278.66999999999996,296.0012111111111,1317321.4775868
2018-05-20 16:15:00,0.0018648447134999998,0.5447863951517742,0.4550871,0.7364165,0.7364165,0.44303600000000004,200000.0,17170.0,21730.0,3830.0,3920.0,246650.0,305.38139466082487,300.33,303.27,281.46,278.7,296.27847777777777,1291094.404937759
2018-05-20 16:20:00,0.0018677195145,0.5404665915643296,0.46043690000000004,0.7364165,0.7364165,0.42393050000000004,198000.0,17140.0,21880.0,3900.0,4010.0,244930.0,305.455134269663,300.02,302.98999999999995,281.41999999999996,278.66999999999996,295.96045555555554,1288399.6362930005
2018-05-20 16:25:00,0.001853596818,0.542526684081801,0.4487664,0.7364165,0.7364165,0.43052009999999996,195100.0,17120.0,21820.0,3900.0,4000.0,241940.0,305.31523215375717,300.0,302.9,281.39,278.66999999999996,295.9763888888889,1264708.45668096
2018-05-20 16:30:00,0.0018563454390000001,0.5332750206572675,0.45884549999999996,0.7466221000000001,0.7466221000000001,0.44397640000000005,197000.0,17280.0,21970.0,3890.0,3900.0,244040.0,304.84637331003415,299.82,302.79999999999995,281.44,278.65,295.85035,1299179.7474645593
2018-05-20 16:35:00,0.0018751388985,0.531472157246951,0.4597515,0.7466221000000001,0.7466221000000001,0.4630917,196900.0,17410.0,21800.0,3860.0,4010.0,243980.0,304.5221018942765,299.87,302.84,281.44,278.66999999999996,295.9431666666666,1302925.1144977189
2018-05-20 16:40:00,0.001858275993,0.5511224114858388,0.444435,0.6957806,0.6957806,0.5546195,196500.0,17210.0,21790.0,3330.0,3310.0,242140.0,303.9001732777538,300.35999999999996,303.16999999999996,281.46,278.77,297.0508222222222,1253916.8533119196
2018-05-20 16:45:00,0.0018704281785,0.5461465598821151,0.4610785,0.6854744,0.6854744,0.66172,206200.0,17280.0,21890.0,3250.0,3260.0,251880.0,302.20119342677555,300.39,303.45,281.52,278.69,297.26997777777774,1327803.2136462806
2018-05-20 16:50:00,0.0018505085625,0.5139595167295999,0.44496749999999996,0.7717688000000001,0.7717688000000001,0.7634628000000001,175700.0,17330.0,16980.0,4590.0,4550.0,219150.0,297.14373921806947,298.41999999999996,301.59,281.25,278.65999999999997,294.01885555555555,1202256.4240049995
2018-05-20 16:55:00,0.001861167618,0.5024856807493514,0.4210803,0.7172601999999999,0.7172601999999999,0.9190986999999999,172100.0,17240.0,14930.0,3930.0,3910.0,212110.0,295.196164919544,297.94,301.15999999999997,281.21999999999997,278.64,294.1809388888889,1204512.8485334415
2018-05-20 17:00:00,0.0018627238380000003,0.4564774714483429,0.48944580000000004,0.7400334000000001,0.7400334000000001,0.9297374,177700.0,17230.0,14920.0,4200.0,4190.0,218240.0,294.1758953779861,297.48999999999995,301.10999999999996,281.44,278.51,293.3058222222222,1369059.5405518387
2018-05-20 17:05:00,0.001866757392,0.4629667352845097,0.48506820000000006,0.7600621,0.7600621,0.9471794,180000.0,17270.0,14540.0,4390.0,4510.0,220710.0,293.8050124444726,297.42999999999995,301.07,281.52,278.59999999999997,293.15677777777773,1367341.4346086401
2018-05-20 17:10:00,0.001852097379,0.4541877816673914,0.47017990000000004,0.771838,0.771838,0.9248621,175800.0,17270.0,13240.0,4450.0,4350.0,215110.0,294.00850940272164,297.08,300.88,281.51,278.58,293.07842222222223,1361249.3355287202
2018-05-20 17:15:00,0.0018608132625,0.4595947466813588,0.4699641,0.771838,0.771838,0.930181,183000.0,17320.0,14820.0,4510.0,4590.0,224240.0,294.209856477971,297.40999999999997,301.09999999999997,281.65,278.65,293.34511111111107,1400329.6700999993
2018-05-20 17:20:00,0.0018546945839999999,0.4679266285098276,0.5060897,0.7865179000000001,0.7865179000000001,0.9273294,188800.0,17190.0,16400.0,4920.0,4880.0,232190.0,294.3113731537918,297.76,301.39,281.73999999999995,278.69,293.4097111111111,1418987.2276512005
2018-05-20 17:25:00,0.001861853196,0.4639054981788313,0.5066537,0.8127033,0.8127033,0.9250887,187900.0,17300.0,14940.0,5520.0,5400.0,231060.0,293.9390548702766,297.34999999999997,301.14,281.71999999999997,278.66999999999996,293.01246111111107,1424464.1288528005
2018-05-20 17:30:00,0.0018613179825,0.4603344836910563,0.506507,0.8127033,0.8127033,0.9185123000000001,186400.0,17360.0,14220.0,5330.0,5210.0,228520.0,294.0272744723091,297.16999999999996,301.02,281.71999999999997,278.66999999999996,293.01703888888886,1424054.6484310005
2018-05-20 17:35:00,0.0018526136655000003,0.4593973980032145,0.5085065,0.824539,0.824539,0.9230385,189400.0,17150.0,15120.0,5440.0,5660.0,232770.0,294.09954557575713,297.32,301.15,281.78999999999996,278.66999999999996,293.1456166666666,1449925.5420873603
2018-05-20 17:40:00,0.0018625482375,0.456896486704681,0.5182928,0.8369765,0.8369765,0.9252679,191200.0,17180.0,15340.0,5690.0,5580.0,234990.0,294.1875046589427,297.4,301.21999999999997,281.82,278.66999999999996,293.2608833333333,1471717.0669950002
2018-05-20 17:45:00,0.0018590299185,0.458000603929939,0.5200797,0.8481069999999999,0.8481069999999999,0.9247471999999999,191300.0,17070.0,14980.0,6070.0,5960.0,235380.0,294.19426111282576,297.33,301.17999999999995,281.82,278.66999999999996,293.26099999999997,1468937.0208114006
2018-05-20 17:50:00,0.0018668541300000002,0.4575115365801512,0.5148617999999999,0.8375334999999999,0.8375334999999999,0.9280964,191900.0,17220.0,15820.0,5470.0,5610.0,236020.0,294.53241253895806,297.51,301.28999999999996,281.84,278.69,293.6385722222222,1475119.4247720006
2018-05-20 17:55:00,0.0018608910735,0.4653508229260802,0.5288666,0.8375334999999999,0.8375334999999999,0.9392057,195800.0,17220.0,16620.0,5570.0,5520.0,240730.0,294.4683028046311,297.67999999999995,301.42999999999995,281.9,278.72999999999996,293.71602777777775,1479743.5584981206
2018-05-20 18:00:00,0.0018652463865,0.4558728414824557,0.5390454,0.863239,0.863239,0.913246,195900.0,17330.0,14820.0,6380.0,6570.0,241000.0,293.9022692996173,297.09999999999997,301.14,281.9,278.66999999999996,292.82719444444444,1511280.1318885202
2018-05-20 18:05:00,0.001864727997,0.4486781903406588,0.5150662,0.863239,0.863239,0.9214026,184400.0,17190.0,12430.0,6330.0,6110.0,226460.0,293.6776147865079,296.63,300.72999999999996,281.75,278.65999999999997,292.7073,1445373.9197224795
2018-05-20 18:10:00,0.00185692797,0.4481035976296396,0.5112684000000001,0.863239,0.863239,0.9192036,182800.0,17190.0,11820.0,6040.0,6060.0,223910.0,293.56163238344607,296.46,300.63,281.73999999999995,278.65999999999997,292.5650222222222,1434670.0020576008
2018-05-20 18:15:00,0.0018578459294999999,0.4502243401056575,0.48992709999999995,0.8530346999999999,0.8530346999999999,0.9071686,176000.0,17210.0,11610.0,6040.0,6040.0,216900.0,293.6749916638835,296.53,300.56,281.65,278.7,292.52657222222217,1374795.033341399
2018-05-20 18:20:00,0.0018575798999999997,0.4513576480542463,0.49886159999999996,0.8530346999999999,0.8530346999999999,0.9169266999999999,181800.0,17200.0,12160.0,6070.0,5920.0,223150.0,293.76218463628777,296.66999999999996,300.7,281.73999999999995,278.7,292.73491666666666,1416535.0664960006
2018-05-20 18:25:00,0.0018661254405000001,0.451269456095952,0.5026265999999999,0.8743408000000001,0.8743408000000001,0.8738585999999999,182000.0,17240.0,12310.0,6310.0,6500.0,224360.0,294.0869211169583,296.65999999999997,300.72999999999996,281.73999999999995,278.71,292.51279999999997,1418370.5500568405
2018-05-20 18:30:00,0.0018681495780000002,0.4480633413740829,0.5003997,0.8743408000000001,0.8743408000000001,0.8907568,181500.0,17270.0,12390.0,6420.0,6450.0,224030.0,294.0573236157745,296.7,300.71999999999997,281.73999999999995,278.7,292.6969277777778,1424595.1879091205
2018-05-20 18:35:00,0.001857891144,0.4486464866884284,0.5070203,0.8743408000000001,0.8743408000000001,0.8974920000000001,184900.0,17120.0,12870.0,6260.0,6450.0,227600.0,294.04554286855296,296.77,300.82,281.82,278.71,292.77023888888885,1449395.4608518397
2018-05-20 18:40:00,0.0018586051125,0.4516334863515911,0.5185065,0.8743408000000001,0.8743408000000001,0.8923456000000001,187400.0,17280.0,13230.0,6480.0,6610.0,231000.0,294.08642666805247,296.87,300.9,281.84999999999997,278.71999999999997,292.7455722222222,1459276.9016989984
2018-05-20 18:45:00,0.0018627143745,0.4520925783312013,0.5082389,0.884484,0.884484,0.8756293,183200.0,17200.0,12360.0,6570.0,6650.0,225980.0,294.19643480608806,296.65,300.72999999999996,281.76,278.71,292.6423833333333,1425122.998136599
2018-05-20 18:50:00,0.0018640413674999997,0.4470853427937626,0.5004265999999999,0.884484,0.884484,0.8877011,181300.0,17110.0,12180.0,6520.0,6560.0,223670.0,294.12023809914746,296.59,300.66999999999996,281.73999999999995,278.69,292.72018888888886,1426138.2521490008
2018-05-20 18:55:00,0.0018605461815,0.4489447646276916,0.5043351,0.8741828000000001,0.8741828000000001,0.8974141999999999,183500.0,17200.0,12480.0,6390.0,6240.0,225810.0,294.0666925113839,296.69,300.75,281.78,278.7,292.79007777777775,1437465.4467835196
2018-05-20 19:00:00,0.0018532981919999999,0.4536478850645777,0.5115278,0.8741828000000001,0.8741828000000001,0.9052807,184700.0,17100.0,12710.0,6260.0,6420.0,227190.0,293.95776938580394,296.69,300.78,281.79999999999995,278.71999999999997,292.7818277777778,1431865.6210073596
2018-05-20 19:05:00,0.0018661927365000001,0.4466638847813871,0.5145399,0.8741828000000001,0.8741828000000001,0.916123,185500.0,17220.0,12660.0,6190.0,6410.0,227980.0,293.7961917492586,296.66999999999996,300.77,281.82,278.7,292.75846666666666,1460553.03677088
2018-05-20 19:10:00,0.0018694744680000002,0.44781650832495895,0.5219423,0.8741828000000001,0.8741828000000001,0.9224393000000001,187500.0,17260.0,13230.0,6440.0,6510.0,230940.0,293.74879528686654,296.79999999999995,300.85999999999996,281.84,278.7,292.7907555555555,1472500.4276115205
2018-05-20 19:15:00,0.0018655134675000002,0.449713172980562,0.5142856,0.8741828000000001,0.8741828000000001,0.9116413,186100.0,17100.0,12750.0,6270.0,6160.0,228380.0,293.89037239822903,296.75,300.83,281.83,278.71999999999997,292.79527777777776,1455341.8593358
2018-05-20 19:20:00,0.0018649130609999997,0.4493412119879877,0.5026536,0.8741828000000001,0.8741828000000001,0.9006322,182300.0,17300.0,12250.0,6150.0,6450.0,224450.0,293.9157169311015,296.60999999999996,300.7,281.75,278.7,292.68191666666667,1426805.166234799
2018-05-20 19:25:00,0.0018635766044999998,0.4494232426509712,0.5057765999999999,0.8741828000000001,0.8741828000000001,0.9104759,182800.0,17200.0,12710.0,6100.0,6400.0,225210.0,293.8672294782348,296.72999999999996,300.76,281.76,278.7,292.7577833333333,1430457.369185519
2018-05-20 19:30:00,0.0018646302075000002,0.4489379413602824,0.5062621,0.8741828000000001,0.8741828000000001,0.9213373,183900.0,17130.0,12740.0,6050.0,6370.0,226190.0,293.85156796023773,296.79999999999995,300.82,281.81,278.72999999999996,292.8786833333333,1440620.781661601
2018-05-20 19:35:00,0.0018568343864999999,0.4518493308288377,0.5261066,0.8741828000000001,0.8741828000000001,0.9213373,191500.0,17170.0,13650.0,6410.0,6550.0,235280.0,293.7949755542967,296.9,300.96,281.90999999999997,278.71,292.8226611111111,1490491.1159167998
2018-05-20 19:40:00,0.0018607228335,0.4530331277699679,0.5246609999999999,0.8845173,0.8845173,0.9212838999999999,190600.0,17190.0,13190.0,6460.0,6830.0,234270.0,293.7510129287783,296.78999999999996,300.9,281.88,278.71,292.7784722222222,1479609.777397319
2018-05-20 19:45:00,0.0018570709740000002,0.4520187578067757,0.5201015999999999,0.8845173,0.8845173,0.9168179000000001,189800.0,17420.0,12980.0,6590.0,6840.0,233630.0,293.7417154198378,296.7,300.84999999999997,281.88,278.71,292.71331111111107,1476705.891378079
2018-05-20 19:50:00,0.0018644325255000001,0.4454353081028788,0.5169311,0.8845173,0.8845173,0.912761,186000.0,17180.0,12540.0,6510.0,6730.0,228960.0,293.7974800488683,296.63,300.76,281.81,278.66999999999996,292.7175722222222,1468529.1176983202
2018-05-20 19:55:00,0.001869996012,0.4503257963983808,0.5165585,0.8845173,0.8845173,0.9144153,185600.0,17460.0,12860.0,6250.0,6550.0,228720.0,293.8291837890035,296.7,300.78999999999996,281.81,278.71999999999997,292.7696555555555,1449457.2238300794
2018-05-20 20:00:00,0.0018587596830000003,0.454506342182229,0.512506,0.8845173,0.8845173,0.9178188,186800.0,17260.0,13110.0,6440.0,6520.0,230130.0,293.8760358759745,296.82,300.85999999999996,281.82,278.71999999999997,292.8587111111111,1445410.4193847994
2018-05-20 20:05:00,0.0018612265019999998,0.4491175217331311,0.5203227,0.8845173,0.8845173,0.91632,189600.0,17350.0,13450.0,6480.0,6640.0,233520.0,293.87948918313464,296.88,300.92999999999995,281.88,278.7,292.8433,1484679.0867273589
2018-05-20 20:10:00,0.0018620035605,0.4532010803942044,0.5286301,0.8944324,0.8944324,0.9078577,190200.0,17220.0,13530.0,6890.0,7010.0,234850.0,293.97626530036797,296.88,300.95,281.89,278.72999999999996,292.8325,1475957.4346516805
2018-05-20 20:15:00,0.0018670865115000001,0.4512544049077544,0.5275525,0.8944324,0.8944324,0.8944955,189900.0,17340.0,13670.0,6820.0,6780.0,234510.0,294.1265853892922,296.88,300.94,281.89,278.72999999999996,292.8121944444444,1479986.5458078405
2018-05-20 20:20:00,0.0018640413674999997,0.4469932580778053,0.5200965,0.9044735,0.9044735,0.8810254999999999,187800.0,17180.0,13030.0,6940.0,7000.0,231950.0,294.263119578198,296.77,300.85999999999996,281.84,278.67999999999995,292.7760055555555,1477572.7464888005
2018-05-20 20:25:00,0.0018716626395,0.44919911227489095,0.5167907,0.8940213,0.8940213,0.8920039,186500.0,17390.0,12630.0,6840.0,6610.0,229970.0,294.19091276569605,296.67999999999995,300.78999999999996,281.81,278.7,292.8439833333333,1460139.00905772
2018-05-20 20:30:00,0.00186271122,0.4501523570324799,0.5152792,0.8836896,0.8836896,0.8978088000000001,186600.0,17160.0,12850.0,6440.0,6550.0,229600.0,294.1981185774587,296.75,300.82,281.82,278.7,292.92443888888886,1457828.2702464
2018-05-20 20:35:00,0.0018611602575,0.44983743607561,0.5228413,0.8716068,0.8716068,0.9025751,189300.0,17210.0,13380.0,6230.0,6340.0,232460.0,294.24905483348,296.83,300.90999999999997,281.88,278.71,293.03487777777775,1479957.608259399
2018-05-20 20:40:00,0.0018462720689999999,0.4558581257505874,0.5233894,0.8613721,0.8613721,0.9171225,192100.0,17190.0,13980.0,6080.0,6100.0,235450.0,294.2215068191671,297.0,301.03,281.94,278.73999999999995,293.1916222222222,1482012.6859008013
2018-05-20 20:45:00,0.0018668162759999999,0.4571170561036596,0.5424188,0.8729128,0.8729128,0.917438,196600.0,17110.0,14830.0,6250.0,6380.0,241170.0,294.09549807164575,297.14,301.15999999999997,281.97999999999996,278.75,293.0709833333333,1512552.1047644804
2018-05-20 20:50:00,0.001865470356,0.4528345167059885,0.5300431,0.8729128,0.8729128,0.9113226,190400.0,17210.0,13990.0,6400.0,6590.0,234590.0,294.02813699921717,296.97999999999996,301.01,281.88,278.71999999999997,292.9273333333333,1478705.465160959
2018-05-20 20:55:00,0.0018760473944999998,0.4459942817592875,0.5160195000000001,0.8729128,0.8729128,0.9086081,186200.0,17180.0,13230.0,6340.0,6570.0,229520.0,294.0919145226363,296.84,300.88,281.78999999999996,278.66999999999996,292.95608888888887,1468265.66493984
2018-05-20 21:00:00,0.0018703482644999998,0.4473455437661306,0.514715,0.8729128,0.8729128,0.8911152,185600.0,17280.0,12590.0,6400.0,6480.0,228350.0,294.10474373363354,296.69,300.78,281.78999999999996,278.67999999999995,292.74805555555554,1459113.6265077193
2018-05-20 21:05:00,0.00186313182,0.4441748924877068,0.5006722,0.8729128,0.8729128,0.8901559,175900.0,17400.0,11710.0,6450.0,6340.0,217800.0,294.13018994331446,296.62,300.65,281.63,278.65,292.76095555555554,1392727.3058336012
2018-05-20 21:10:00,0.0018425255745,0.4593041865237497,0.44534019999999996,0.8626942,0.8626942,0.8887695,166600.0,17220.0,10410.0,5960.0,6270.0,206460.0,294.12728120048143,296.46999999999997,300.40999999999997,281.53,278.77,292.7405944444444,1275642.1180651207
2018-05-20 21:15:00,0.0018627984944999997,0.4521181547052974,0.4601043,0.8423956,0.8423956,0.8870771,167600.0,17340.0,10600.0,5690.0,5640.0,206870.0,294.0337704747134,296.39,300.37,281.53,278.73999999999995,292.6274055555555,1303695.9753382816
2018-05-20 21:20:00,0.0018645681690000002,0.45412524792188896,0.4609386,0.8423956,0.8423956,0.8868414,167900.0,17230.0,10550.0,5770.0,5580.0,207030.0,294.0331181331043,296.45,300.4,281.53,278.75,292.6237944444444,1300257.3130843213
2018-05-20 21:25:00,0.001863966711,0.4518347956274988,0.4571163,0.8322987,0.8322987,0.8820926999999998,167600.0,17350.0,10360.0,5740.0,5730.0,206780.0,293.92121674868764,296.37,300.35999999999996,281.52,278.72999999999996,292.4541944444444,1304513.5619714414
2018-05-20 21:30:00,0.0018674293005000002,0.4507358554072508,0.44396370000000007,0.8322987,0.8322987,0.8807689000000001,162700.0,17220.0,9620.0,5650.0,5650.0,200840.0,293.8961496547845,296.2,300.2,281.40999999999997,278.7,292.41296666666665,1269461.99302548
2018-05-20 21:35:00,0.001862957271,0.4595828468182136,0.43839880000000003,0.8322987,0.8322987,0.8758081999999999,160000.0,17320.0,8810.0,5480.0,5490.0,197100.0,293.849833218943,296.13,300.13,281.38,278.76,292.3052388888889,1224363.6533195204
2018-05-20 21:40:00,0.0018559574354999999,0.452670876345579,0.4401095,0.8107715999999999,0.8107715999999999,0.8794936,158200.0,17280.0,9290.0,5060.0,5310.0,195140.0,293.90352462117517,296.19,300.15999999999997,281.39,278.75,292.4041611111111,1229074.4256067204
2018-05-20 21:45:00,0.0018560846669999998,0.4694189018122198,0.4412771,0.7978301999999999,0.7978301999999999,0.8887703,162200.0,17230.0,10050.0,4850.0,4900.0,199230.0,294.19226852196243,296.56,300.33,281.41999999999996,278.81,292.8044444444444,1215190.9700791202
2018-05-20 21:50:00,0.0018697383944999999,0.4609295340962862,0.4483187,0.7978301999999999,0.7978301999999999,0.8851680000000001,167200.0,17210.0,11220.0,4950.0,4990.0,205570.0,294.2246546289387,296.78,300.53,281.40999999999997,278.69,292.7906944444444,1275721.8486470405
2018-05-20 21:55:00,0.001853697762,0.4628715735591418,0.4517764,0.7978301999999999,0.7978301999999999,0.894687,168300.0,17180.0,11660.0,5200.0,5170.0,207510.0,294.1291035031735,296.82,300.58,281.42999999999995,278.67999999999995,292.81708888888886,1278727.0807080006
2018-05-20 22:00:00,0.0018628931294999997,0.4616448007229781,0.4550023,0.8086519,0.8086519,0.89598,169300.0,17280.0,11360.0,4900.0,5340.0,208180.0,294.0141762065914,296.71999999999997,300.53999999999996,281.44,278.67999999999995,292.72031666666663,1289743.2580219188
2018-05-20 22:05:00,0.0018676459094999999,0.4588687605488331,0.4540397,0.8194431,0.8194431,0.8917609,168100.0,17140.0,11090.0,5300.0,5450.0,207080.0,293.9006311990424,296.60999999999996,300.44,281.40999999999997,278.65999999999997,292.55555,1288348.8617230004
2018-05-20 22:10:00,0.0018631507469999999,0.4606564048052561,0.4398767,0.8194431,0.8194431,0.8880646999999999,165900.0,17260.0,10340.0,5350.0,5270.0,204120.0,293.88808261370514,296.47999999999996,300.34999999999997,281.37,278.65999999999997,292.4967611111111,1266553.4700351204
2018-05-20 22:15:00,0.0018647269455,0.4555020043892364,0.42638420000000005,0.8194431,0.8194431,0.8917709,166000.0,17200.0,10110.0,5340.0,5410.0,204060.0,293.8746711684636,296.37,300.32,281.38,278.64,292.53015555555555,1281657.7044839207
2018-05-20 22:20:00,0.0018639120330000002,0.4604345825495989,0.4514235,0.8194431,0.8194431,0.8902131999999999,166500.0,17260.0,10380.0,5120.0,5180.0,204440.0,293.8878880715047,296.42999999999995,300.34999999999997,281.39,278.66999999999996,292.5235722222222,1271746.5242457602
2018-05-20 22:25:00,0.0018685396844999999,0.453453388869629,0.45348040000000006,0.8194431,0.8194431,0.8837999000000001,166800.0,17150.0,10220.0,5110.0,5410.0,204690.0,293.90984647101635,296.33,300.29999999999995,281.40999999999997,278.65,292.4645111111111,1293652.5570187208
2018-05-20 22:30:00,0.0018468135915000001,0.4619301573885617,0.4493074,0.8194431,0.8194431,0.8753367,164900.0,17250.0,9970.0,5350.0,5170.0,202640.0,293.9207593096368,296.29999999999995,300.26,281.38,278.66999999999996,292.3687611111111,1255447.6155988402
2018-05-20 22:35:00,0.0018607648935,0.4598569178971285,0.43881279999999995,0.7972587,0.7972587,0.8891441,165400.0,17050.0,10110.0,4950.0,4810.0,202320.0,293.95154815289845,296.32,300.27,281.37,278.65999999999997,292.57267777777776,1264931.58783676
2018-05-20 22:40:00,0.0018628342455000002,0.4546248690421925,0.4404023,0.7972587,0.7972587,0.8794455999999999,163700.0,17220.0,9710.0,4890.0,4850.0,200370.0,293.90315417557343,296.21,300.2,281.37,278.65999999999997,292.4031944444444,1266338.3151026804
2018-05-20 22:45:00,0.0018566198805,0.4566773195641165,0.442534,0.7866586999999999,0.7866586999999999,0.8778869,165100.0,17220.0,9910.0,4780.0,4980.0,201990.0,293.9244981670293,296.28,300.26,281.39,278.65999999999997,292.40450555555555,1271428.337819641
2018-05-20 22:50:00,0.001859497836,0.4546224794469858,0.44231529999999997,0.7866586999999999,0.7866586999999999,0.8804725000000001,162200.0,17220.0,9720.0,4680.0,4840.0,198660.0,293.87441040389444,296.27,300.21999999999997,281.34999999999997,278.65999999999997,292.38792777777775,1254741.3215478396
2018-05-20 22:55:00,0.0018494549594999998,0.458473160916473,0.4297824,0.7866586999999999,0.7866586999999999,0.8759682,163900.0,17200.0,9650.0,4740.0,4900.0,200390.0,293.8407119189319,296.16999999999996,300.19,281.35999999999996,278.65,292.29831666666666,1257243.1943041203
2018-05-20 23:00:00,0.0018563538510000001,0.4598596446266765,0.43900779999999995,0.7981089,0.7981089,0.8808400999999999,164400.0,17240.0,10100.0,4890.0,5200.0,201830.0,293.82078123831235,296.38,300.29999999999995,281.38,278.67999999999995,292.33996666666667,1257276.4206552
2018-05-20 23:05:00,0.0018623274225,0.4570904477844035,0.42503250000000004,0.7981089,0.7981089,0.8843654999999999,160900.0,17210.0,9580.0,4900.0,4820.0,197410.0,293.8013210371473,296.25,300.21,281.34,278.69,292.36512777777773,1237964.398678999
2018-05-20 23:10:00,0.0018647658509999999,0.4624233098481359,0.4194325,0.7981089,0.7981089,0.8789176999999999,159300.0,17290.0,9220.0,5080.0,5210.0,196100.0,293.77242101274595,296.25,300.14,281.32,278.72999999999996,292.26843888888885,1211519.2380418414
2018-05-20 23:15:00,0.0018599489295,0.454792436987557,0.4416738,0.7981089,0.7981089,0.8829258,162300.0,17130.0,9760.0,4980.0,4950.0,199120.0,293.75503375581616,296.26,300.21999999999997,281.34999999999997,278.65999999999997,292.30165555555556,1255045.7078414797
2018-05-20 23:20:00,0.0018578942985,0.4566547069742182,0.43395340000000004,0.7981089,0.7981089,0.8812658,164600.0,17140.0,9480.0,4940.0,5020.0,201180.0,293.7386849217248,296.14,300.19,281.39,278.66999999999996,292.2648111111111,1267640.62611392
2018-05-20 23:25:00,0.0018573201795,0.4652055233111233,0.439426,0.7981089,0.7981089,0.8847634000000001,162700.0,17130.0,9690.0,5160.0,5280.0,199960.0,293.74850056224375,296.33,300.23999999999995,281.35999999999996,278.71999999999997,292.3182833333333,1229976.8783068787
2018-05-20 23:30:00,0.001866002415,0.4611665687659266,0.42575209999999997,0.7981089,0.7981089,0.8816495999999999,160200.0,17300.0,9130.0,5000.0,5070.0,196700.0,293.7391158404628,296.2,300.14,281.34,278.72999999999996,292.2700444444444,1221684.1856244
2018-05-20 23:35:00,0.0018624252119999998,0.4600655568808378,0.4355487,0.7981089,0.7981089,0.8777216999999999,158900.0,17390.0,9160.0,4980.0,5120.0,195550.0,293.68939925159975,296.2,300.12,281.33,278.72999999999996,292.1721,1214670.3579712003
2018-05-20 23:40:00,0.00186626529,0.4544250704298617,0.42952840000000003,0.8095324,0.8095324,0.8809328000000001,160300.0,17200.0,9190.0,5380.0,5100.0,197170.0,293.65927515360096,296.14,300.14,281.32,278.66999999999996,292.18277777777774,1240582.0585560007
2018-05-20 23:45:00,0.0018511983464999998,0.4563791496113173,0.42114429999999997,0.8095324,0.8095324,0.888334,162100.0,17090.0,9410.0,4840.0,5210.0,198650.0,293.66423374533815,296.09999999999997,300.14,281.33,278.64,292.2802722222222,1249141.0394599596
2018-05-20 23:50:00,0.001865630184,0.4568038047416879,0.4387147,0.7993564999999999,0.7993564999999999,0.8816104,162300.0,17160.0,9340.0,4800.0,5010.0,198610.0,293.69104871374793,296.13,300.14,281.34,278.66999999999996,292.2224166666666,1249519.5750892796
2018-05-20 23:55:00,0.0018647721600000002,0.4552775438737186,0.4391851,0.7993564999999999,0.7993564999999999,0.8814147,163500.0,17380.0,9730.0,5090.0,5000.0,200700.0,293.8112435224473,296.33,300.26,281.38,278.67999999999995,292.33782777777776,1262977.9960319998
2018-05-21 00:00:00,0.001854875442,0.460840374066106,0.43962759999999995,0.7993564999999999,0.7993564999999999,0.8814147,163400.0,17080.0,9640.0,4720.0,5050.0,199890.0,293.8212544985103,296.23999999999995,300.2,281.34999999999997,278.66999999999996,292.3476444444444,1246969.3781305596
2018-05-21 00:05:00,0.001862463066,0.4634398987091047,0.4303775,0.7993564999999999,0.7993564999999999,0.8832058,161300.0,17170.0,9530.0,4670.0,4930.0,197600.0,293.89407335160445,296.34999999999997,300.21999999999997,281.38,278.76,292.44156666666663,1224038.8543299204
2018-05-21 00:10:00,0.001868780478,0.4590780800344779,0.43582459999999995,0.7993564999999999,0.7993564999999999,0.8887556999999999,159100.0,17170.0,9630.0,4700.0,4900.0,195500.0,293.8926622117355,296.41999999999996,300.27,281.33,278.72999999999996,292.50994444444444,1218815.2509727997
2018-05-21 00:15:00,0.0018644556584999999,0.4627242460919654,0.4404004,0.7882768,0.7882768,0.8955334,164300.0,17100.0,10330.0,4720.0,4920.0,201370.0,293.8284923063692,296.53,300.35999999999996,281.35999999999996,278.69,292.53198888888886,1248732.9279733193
2018-05-21 00:20:00,0.0018577796849999998,0.4616769817068264,0.44553620000000005,0.7882768,0.7882768,0.8990193999999999,166400.0,17220.0,10780.0,5040.0,4960.0,204400.0,293.7722118250333,296.58,300.40999999999997,281.38,278.65999999999997,292.5203222222222,1267562.4253632003
2018-05-21 00:25:00,0.0018636859605000002,0.4631971001985075,0.4410132,0.7992329000000001,0.7992329000000001,0.9027249,164400.0,17100.0,10400.0,4880.0,5300.0,202080.0,293.68358353199574,296.53,300.37,281.35999999999996,278.69,292.47942777777774,1248217.4170611592
2018-05-21 00:30:00,0.0018607386060000002,0.4595303882602056,0.43471220000000005,0.7992329000000001,0.7992329000000001,0.9068794,166500.0,17170.0,10150.0,4800.0,5080.0,203700.0,293.6518958237618,296.35999999999996,300.32,281.37,278.64,292.50016666666664,1274248.8744148805
2018-05-21 00:35:00,0.0018588785025,0.4625500553625034,0.44718490000000005,0.7992329000000001,0.7992329000000001,0.9052834,166200.0,17170.0,10280.0,5050.0,5180.0,203880.0,293.58215593183655,296.40999999999997,300.32,281.37,278.65999999999997,292.4114222222222,1263649.2358474003
