Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-05-21 00:40:00,0.001865470356,0.4653294193370139,0.43599309999999997,0.7992329000000001,0.7992329000000001,0.9054254,161600.0,17250.0,9710.0,5130.0,5130.0,198820.0,293.56665216864513,296.37,300.21999999999997,281.34,278.72999999999996,292.39790555555555,1221335.84306016
2018-05-21 00:45:00,0.001865262159,0.4545353757769746,0.4356535,0.7992329000000001,0.7992329000000001,0.9086494999999999,166300.0,17420.0,10050.0,5190.0,5120.0,204080.0,293.5648722818741,296.29999999999995,300.27,281.39,278.64,292.4364166666666,1286704.491006001
2018-05-21 00:50:00,0.001862275899,0.462911787727998,0.4271596,0.8104336,0.8104336,0.907071,161100.0,17130.0,9390.0,4940.0,5340.0,197900.0,293.5102794021565,296.29999999999995,300.19,281.34999999999997,278.72999999999996,292.36283888888886,1223915.8453508804
2018-05-21 00:55:00,0.0018663126075000001,0.4666194124221456,0.43444590000000005,0.8104336,0.8104336,0.9076546000000001,161500.0,17240.0,9480.0,4930.0,5060.0,198210.0,293.55555793522933,296.39,300.22999999999996,281.35999999999996,278.76,292.41479999999996,1217205.710292
2018-05-21 01:00:00,0.0018646932974999998,0.4690488826580381,0.428955,0.8104336,0.8104336,0.9092631999999999,162200.0,17170.0,9770.0,5060.0,5360.0,199560.0,293.54198580795264,296.42999999999995,300.26,281.37,278.77,292.42148888888886,1216149.599236
2018-05-21 01:05:00,0.0018559763625000001,0.4690491773687726,0.43259190000000003,0.8104336,0.8104336,0.912909,160200.0,17210.0,9780.0,5160.0,5330.0,197680.0,293.53679893391006,296.46,300.26,281.34,278.76,292.4618777777778,1201153.1651339997
2018-05-21 01:10:00,0.001865499798,0.4593375087841991,0.44113479999999994,0.8104336,0.8104336,0.9161556999999999,163800.0,17110.0,9950.0,5190.0,5300.0,201350.0,293.50752530839435,296.45,300.31,281.34999999999997,278.66999999999996,292.4734611111111,1254111.7696326396
2018-05-21 01:15:00,0.0018644135985,0.4571814767949624,0.45525220000000005,0.8104336,0.8104336,0.914508,167800.0,17150.0,10530.0,5180.0,5350.0,206010.0,293.49316468712937,296.42999999999995,300.37,281.40999999999997,278.65,292.4387111111111,1290795.9295953605
2018-05-21 01:20:00,0.0018686195985,0.4545531161054385,0.4487869,0.8104336,0.8104336,0.914508,166000.0,17210.0,10160.0,4980.0,5370.0,203720.0,293.50250676057806,296.34,300.32,281.40999999999997,278.66999999999996,292.44794444444443,1284333.1893426406
2018-05-21 01:25:00,0.0018658720290000003,0.4575636542116776,0.4360167,0.8104336,0.8104336,0.9090094999999999,163200.0,17220.0,9720.0,4940.0,5140.0,200220.0,293.5368815112258,296.34,300.25,281.35999999999996,278.67999999999995,292.4132833333333,1254362.0078147193
2018-05-21 01:30:00,0.0018559931865000001,0.4624329070635019,0.44581070000000006,0.8104336,0.8104336,0.9090094999999999,165900.0,17240.0,10160.0,5050.0,5040.0,203390.0,293.53075801695326,296.33,300.28999999999996,281.39,278.67999999999995,292.40723888888886,1261687.82344004
2018-05-21 01:35:00,0.001868099106,0.452789729326537,0.44486570000000003,0.8004789999999999,0.8004789999999999,0.9108214,163500.0,17200.0,9760.0,5040.0,5120.0,200620.0,293.51755053666625,296.27,300.21,281.35999999999996,278.65,292.4168111111111,1269917.3209057602
2018-05-21 01:40:00,0.0018601255814999999,0.451952453925156,0.4432133,0.8004789999999999,0.8004789999999999,0.9108214,164300.0,17180.0,9850.0,4880.0,4880.0,201090.0,293.49675187236113,296.27,300.25,281.38,278.64,292.3962722222222,1278495.1108205607
2018-05-21 01:45:00,0.0018654556349999999,0.4626517283882006,0.4236645,0.8004789999999999,0.8004789999999999,0.9052261,161900.0,17210.0,9280.0,4780.0,4920.0,198090.0,293.51659565812867,296.22999999999996,300.15999999999997,281.37,278.73999999999995,292.34605,1230685.0266188006
2018-05-21 01:50:00,0.0018614799135000001,0.4621301747588532,0.4352311,0.8004789999999999,0.8004789999999999,0.8994679000000001,162600.0,17310.0,9230.0,5060.0,4910.0,199110.0,293.58433420158656,296.27,300.21,281.33,278.67999999999995,292.3409111111111,1237401.025151399
2018-05-21 01:55:00,0.0018610771890000002,0.4581573381498889,0.438401,0.8004789999999999,0.8004789999999999,0.897783,163600.0,17120.0,9800.0,4720.0,5050.0,200290.0,293.5813960522116,296.28999999999996,300.23999999999995,281.35999999999996,278.66999999999996,292.31696666666664,1255807.0283381594
2018-05-21 02:00:00,0.0018569910599999999,0.4594222241236655,0.42739259999999996,0.8004789999999999,0.8004789999999999,0.8942787,164300.0,17170.0,9670.0,4920.0,4910.0,200970.0,293.57630701222087,296.23999999999995,300.21,281.34999999999997,278.65,292.26817777777774,1257707.9913120002
2018-05-21 02:05:00,0.0018643347359999997,0.4656004844454066,0.4178756,0.8004789999999999,0.8004789999999999,0.8927451,158500.0,17290.0,8990.0,5000.0,5140.0,194920.0,293.5853737637272,296.2,300.09,281.29999999999995,278.73999999999995,292.2579333333333,1197209.3499801613
2018-05-21 02:10:00,0.0018544012155,0.4649641042041262,0.4237435,0.8004789999999999,0.8004789999999999,0.889611,159900.0,17270.0,9160.0,5030.0,4990.0,196350.0,293.627867428142,296.2,300.12,281.34999999999997,278.75,292.2605222222222,1209437.1219527996
2018-05-21 02:15:00,0.0018543949065000002,0.4629301890370484,0.43603679999999995,0.8004789999999999,0.8004789999999999,0.8827144,159200.0,17140.0,9110.0,5030.0,5190.0,195670.0,293.65141082681083,296.16999999999996,300.09999999999997,281.34,278.73999999999995,292.1973611111111,1209433.0072344
2018-05-21 02:20:00,0.0018536809379999998,0.4634738052960082,0.4354715,0.8004789999999999,0.8004789999999999,0.8792806,158100.0,17310.0,9190.0,4940.0,5130.0,194670.0,293.7008260923312,296.23999999999995,300.14,281.32,278.73999999999995,292.2028222222222,1199667.6093590413
2018-05-21 02:25:00,0.0018620729594999998,0.4560164223020624,0.43338770000000004,0.8004789999999999,0.8004789999999999,0.8811469,160500.0,17090.0,9260.0,4990.0,5270.0,197110.0,293.6680440984117,296.16999999999996,300.13,281.31,278.65999999999997,292.19405555555556,1237795.246825801
2018-05-21 02:30:00,0.0018641843714999999,0.4679882631716394,0.4342804,0.8004789999999999,0.8004789999999999,0.8828982,159300.0,17130.0,9020.0,4860.0,5140.0,195450.0,293.65617386541237,296.15,300.08,281.31,278.75,292.2043333333333,1197112.7912550413
2018-05-21 02:35:00,0.001860185517,0.4655989298837149,0.4245779,0.8004789999999999,0.8004789999999999,0.8768471999999999,160000.0,17290.0,8790.0,5160.0,5130.0,196370.0,293.6552568641135,296.06,300.06,281.32,278.72999999999996,292.1277055555555,1208543.4420432816
2018-05-21 02:40:00,0.0018654325020000001,0.4618461103118695,0.4270599,0.8004789999999999,0.8004789999999999,0.8729680999999999,156700.0,17110.0,8620.0,5220.0,5170.0,192820.0,293.6331749322544,296.07,300.01,281.29999999999995,278.75,292.05754444444443,1193234.9434776006
2018-05-21 02:45:00,0.0018558144315,0.4610633892481686,0.43313270000000004,0.8004789999999999,0.8004789999999999,0.8677033000000001,159900.0,17170.0,8990.0,5030.0,5150.0,196240.0,293.6787937744191,296.07,300.08,281.28999999999996,278.66999999999996,292.03625,1219669.2713272804
2018-05-21 02:50:00,0.0018537177405000002,0.4552018105055138,0.4356077,0.8004789999999999,0.8004789999999999,0.8692775999999999,161300.0,17230.0,8960.0,4940.0,5030.0,197460.0,293.67677024303856,295.95,300.03,281.31,278.63,292.05398888888885,1246191.0949710414
2018-05-21 02:55:00,0.00185930436,0.4493438150697072,0.43244570000000004,0.8004789999999999,0.8004789999999999,0.8692775999999999,160300.0,17190.0,8830.0,4860.0,4980.0,196160.0,293.68502690913925,295.90999999999997,300.02,281.32,278.63,292.06206111111106,1254610.7689184016
2018-05-21 03:00:00,0.0018542319240000002,0.4646359141738294,0.4111333,0.8004789999999999,0.8004789999999999,0.863521,156700.0,17190.0,8450.0,4840.0,4970.0,192150.0,293.756821012514,295.95,299.96999999999997,281.29999999999995,278.75,292.06003888888887,1186070.4274512006
2018-05-21 03:05:00,0.0018613663515,0.4646272712142398,0.4113977,0.8004789999999999,0.8004789999999999,0.8598711,157300.0,17290.0,8330.0,4830.0,4950.0,192700.0,293.7542848586879,295.90999999999997,299.95,281.28999999999996,278.73999999999995,292.0117722222222,1190634.0062382005
2018-05-21 03:10:00,0.001863043494,0.4590736255103938,0.41963670000000003,0.7884825,0.7884825,0.8593606,158000.0,17320.0,8550.0,4850.0,5010.0,193730.0,293.73183964919497,296.01,300.01,281.31,278.71999999999997,291.98347777777775,1210400.2403729595
2018-05-21 03:15:00,0.0018652253565000002,0.4541229635951855,0.4375686,0.7984161000000001,0.7984161000000001,0.8570645,159500.0,17020.0,8720.0,5070.0,5120.0,195430.0,293.75300656238545,296.0,300.04999999999995,281.29999999999995,278.65999999999997,291.97531111111107,1235211.9395721608
2018-05-21 03:20:00,0.0018670759965,0.4584637799182378,0.4187663,0.7984161000000001,0.7984161000000001,0.8529671000000001,156300.0,17300.0,8110.0,5010.0,5120.0,191840.0,293.77914562237976,295.88,299.91999999999996,281.27,278.71,291.9493444444444,1198969.6898150397
2018-05-21 03:25:00,0.0018578932469999999,0.4650484191465051,0.4142901,0.7984161000000001,0.7984161000000001,0.8454226,155300.0,17300.0,8050.0,4970.0,5050.0,190670.0,293.83755802815017,295.83,299.88,281.25,278.72999999999996,291.9113611111111,1174431.0918614406
2018-05-21 03:30:00,0.0018566566830000002,0.4645045612926426,0.4100278,0.7883701,0.7883701,0.8477380999999999,154400.0,17190.0,7940.0,4690.0,4940.0,189160.0,293.8605895660037,295.78999999999996,299.84999999999997,281.23999999999995,278.72999999999996,291.9628722222222,1168992.0829960804
2018-05-21 03:35:00,0.0018630403395,0.460111930181946,0.41713140000000004,0.7883701,0.7883701,0.8474238000000001,155300.0,17180.0,8130.0,4830.0,4790.0,190230.0,293.82446393018245,295.84999999999997,299.89,281.27,278.72999999999996,291.9237944444444,1187031.4304840807
2018-05-21 03:40:00,0.0018679634625,0.458539148219555,0.41860959999999997,0.7996089000000001,0.7996089000000001,0.8317629000000001,156400.0,17170.0,8110.0,5210.0,5110.0,192000.0,293.83293765662313,295.82,299.90999999999997,281.28,278.71999999999997,291.73505,1199539.5888639993
2018-05-21 03:45:00,0.001864412547,0.4614556882728383,0.4060603,0.7996089000000001,0.7996089000000001,0.8258875,152800.0,17250.0,7680.0,5070.0,5100.0,187900.0,293.90052747755067,295.71,299.79999999999995,281.21999999999997,278.72999999999996,291.72645,1164521.7579712817
2018-05-21 03:50:00,0.0018579658005,0.4614715761419114,0.4082226,0.7996089000000001,0.7996089000000001,0.8176538000000001,153500.0,17320.0,7690.0,5090.0,5140.0,188740.0,293.95901795973157,295.66999999999996,299.78,281.22999999999996,278.71999999999997,291.6790555555555,1169816.3323078784
2018-05-21 03:55:00,0.0018659918999999999,0.4614094468055199,0.40643070000000003,0.8098304000000001,0.8098304000000001,0.8081923000000001,152300.0,17180.0,7460.0,5540.0,5180.0,187660.0,294.0564152880839,295.64,299.73999999999995,281.19,278.71,291.65324999999996,1160827.4741119996
2018-05-21 04:00:00,0.0018637879559999999,0.4579851188792517,0.4029615,0.8098304000000001,0.8098304000000001,0.8050879000000001,151600.0,17230.0,7480.0,5020.0,5220.0,186550.0,294.13060047586873,295.60999999999996,299.72999999999996,281.19,278.7,291.68525555555556,1164131.63518944
2018-05-21 04:05:00,0.001865897265,0.4576594170341182,0.4114400999999999,0.8098304000000001,0.8098304000000001,0.8067468000000001,154100.0,17210.0,7710.0,5040.0,5310.0,189370.0,294.14297993661154,295.64,299.78,281.23999999999995,278.71,291.7182055555555,1184171.1947691985
2018-05-21 04:10:00,0.0018630319275000002,0.4577194141257903,0.41723770000000004,0.8098304000000001,0.8098304000000001,0.7996106999999999,155100.0,17230.0,7790.0,5370.0,5250.0,190740.0,294.1818361349013,295.69,299.82,281.26,278.71,291.66493888888886,1191699.401786999
2018-05-21 04:15:00,0.0018653694119999996,0.4605383245051617,0.4109945,0.8098304000000001,0.8098304000000001,0.8049103000000001,153800.0,17210.0,7700.0,5190.0,5340.0,189240.0,294.1738818726,295.67999999999995,299.79999999999995,281.22999999999996,278.71999999999997,291.7246111111111,1174477.8097411185
2018-05-21 04:20:00,0.0018508997205,0.46664985616837606,0.4084698,0.8098304000000001,0.8098304000000001,0.8010585,153400.0,17220.0,7590.0,5270.0,5390.0,188870.0,294.18849496564474,295.65999999999997,299.78,281.21999999999997,278.72999999999996,291.68972777777776,1156081.5763729217
2018-05-21 04:25:00,0.0018555904619999997,0.4633061106993338,0.40986540000000005,0.8098304000000001,0.8098304000000001,0.8040968000000001,153300.0,17370.0,7520.0,5090.0,5160.0,188440.0,294.1815138185336,295.62,299.75,281.2,278.7,291.72161666666665,1163666.1022800005
2018-05-21 04:30:00,0.0018576671745,0.4635202734811171,0.40490790000000004,0.8098304000000001,0.8098304000000001,0.8029779,151700.0,17200.0,7530.0,5130.0,5370.0,186930.0,294.16286705318413,295.65999999999997,299.75,281.19,278.71999999999997,291.6894888888889,1150988.8157856392
2018-05-21 04:35:00,0.001870021248,0.4604580817902738,0.4043837,0.8098304000000001,0.8098304000000001,0.7980326,151700.0,17220.0,7510.0,5170.0,5270.0,186870.0,294.2447055096587,295.60999999999996,299.72999999999996,281.17999999999995,278.71,291.7052111111111,1158643.2549785594
2018-05-21 04:40:00,0.0018615472094999997,0.4615223270275059,0.40857869999999996,0.8098304000000001,0.8098304000000001,0.8110785,153200.0,17250.0,7510.0,5060.0,5050.0,188070.0,294.1135429002389,295.60999999999996,299.72999999999996,281.21999999999997,278.71999999999997,291.74480555555556,1167401.6599299998
2018-05-21 04:45:00,0.0018649856144999997,0.4579651410496175,0.41118790000000005,0.8098304000000001,0.8098304000000001,0.8230736000000001,152300.0,17210.0,7630.0,5120.0,5290.0,187550.0,293.9858101052798,295.73999999999995,299.81,281.21999999999997,278.71999999999997,291.7733666666666,1169557.93063
2018-05-21 04:50:00,0.001859216034,0.4620625510298599,0.41003799999999996,0.8098304000000001,0.8098304000000001,0.8266003000000001,153800.0,17170.0,7600.0,4850.0,5000.0,188420.0,293.9362031539071,295.66999999999996,299.78999999999996,281.22999999999996,278.71999999999997,291.7699333333333,1170603.5069518383
2018-05-21 04:55:00,0.001868891937,0.4625084033451264,0.41198619999999997,0.799002,0.799002,0.8273159,152900.0,17260.0,7640.0,5170.0,5150.0,188120.0,293.94093190115393,295.69,299.78,281.21,278.72999999999996,291.7835333333333,1162631.5776697611
2018-05-21 05:00:00,0.00185198592,0.4610431866545072,0.41395519999999997,0.799002,0.799002,0.8251134999999999,155300.0,17260.0,7960.0,4730.0,4790.0,190040.0,293.98484941829344,295.69,299.83,281.27,278.71999999999997,291.79819999999995,1184633.7576959992
2018-05-21 05:05:00,0.001863676497,0.4608433885969555,0.41466990000000004,0.799002,0.799002,0.8322399999999999,155600.0,17180.0,8050.0,4870.0,4920.0,190620.0,293.9483428933265,295.77,299.85999999999996,281.28,278.73999999999995,291.8528166666666,1187436.7566228807
2018-05-21 05:10:00,0.0018634630425,0.4511358085423582,0.4386736,0.799002,0.799002,0.8343123,160100.0,17120.0,8120.0,4840.0,5080.0,195260.0,293.9591540501329,295.84999999999997,299.98999999999995,281.29999999999995,278.63,291.88942777777777,1248068.1160866015
2018-05-21 05:15:00,0.0018617448915000002,0.4529751881015122,0.4309995,0.7887691,0.7887691,0.8388053999999999,158800.0,17240.0,8350.0,4750.0,4820.0,193960.0,293.9490458213434,295.75,299.91999999999996,281.28999999999996,278.65,291.93628888888884,1232907.0642345606
2018-05-21 05:20:00,0.001856034195,0.4646149689290986,0.4087138,0.7887691,0.7887691,0.8426994000000001,155000.0,17010.0,7970.0,4750.0,4850.0,189580.0,293.90368381883616,295.77,299.85999999999996,281.27,278.75,291.94132777777776,1173255.9282864004
2018-05-21 05:25:00,0.001859960496,0.4596287975408702,0.41408459999999997,0.7663546999999999,0.7663546999999999,0.858955,156100.0,17170.0,8170.0,4370.0,4430.0,190240.0,293.8801019498422,295.84,299.9,281.28,278.71999999999997,292.1229666666666,1194400.3688857593
2018-05-21 05:30:00,0.001870355625,0.458504119372947,0.4327694,0.7663546999999999,0.7663546999999999,0.856036,157200.0,17240.0,8710.0,4310.0,4510.0,191970.0,293.8151749451145,296.10999999999996,300.04999999999995,281.31,278.73999999999995,292.0229833333333,1205767.4525500014
2018-05-21 05:35:00,0.0018609289275,0.4542645673253817,0.43492340000000007,0.7795456000000001,0.7795456000000001,0.8408476,162800.0,17280.0,9110.0,4690.0,4520.0,198400.0,293.8919729763749,295.98999999999995,300.09,281.35999999999996,278.65999999999997,291.9066388888889,1260375.040998
2018-05-21 05:40:00,0.0018614105145,0.4496753815190591,0.43685029999999997,0.7903208,0.7903208,0.8312109,160600.0,17220.0,9000.0,4880.0,5090.0,196790.0,294.01778839893603,295.96,300.06,281.34,278.65,291.9070722222222,1256031.9478138797
2018-05-21 05:45:00,0.0018638331705,0.4449438501991025,0.44390409999999997,0.7903208,0.7903208,0.8312109,160300.0,17250.0,8750.0,4700.0,4920.0,195920.0,294.05082869464854,295.87,300.01,281.34999999999997,278.64,291.9390611111111,1267017.37552068
2018-05-21 05:50:00,0.001874946474,0.4546923648092613,0.4225742,0.7903208,0.7903208,0.8279223,158100.0,17140.0,8420.0,4930.0,4970.0,193560.0,294.0610790637624,295.88,299.96,281.29999999999995,278.7,291.90740555555556,1222836.7024224
2018-05-21 05:55:00,0.0018574610805,0.4644655980739634,0.41190550000000004,0.7903208,0.7903208,0.824372,156300.0,17070.0,8380.0,4890.0,5160.0,191800.0,294.12140358856624,295.95,299.95,281.28,278.73999999999995,291.92080555555555,1183476.6197527207
2018-05-21 06:00:00,0.0018500311815000002,0.4714690324084104,0.4175926,0.7903208,0.7903208,0.8276116,157400.0,17360.0,8460.0,4900.0,5050.0,193170.0,294.13110634934117,295.89,299.92999999999995,281.28,278.75,291.9712111111111,1174101.9592293205
2018-05-21 06:05:00,0.0018529522484999998,0.4512368251971561,0.43967929999999994,0.7903208,0.7903208,0.8260847,164600.0,17210.0,9290.0,4830.0,4810.0,200740.0,294.1590809295674,295.98999999999995,300.12,281.4,278.64,291.9789222222222,1282860.853419361
2018-05-21 06:10:00,0.001868120136,0.4425017164859719,0.4772546,0.8118124,0.8118124,0.8191943,170400.0,17270.0,10390.0,5040.0,5370.0,208470.0,294.20882602913855,296.19,300.32,281.47999999999996,278.59,291.9395944444444,1354281.3184070396
2018-05-21 06:15:00,0.0018655849695,0.4430212077208235,0.472686,0.8250778000000001,0.8250778000000001,0.8176904,168600.0,17210.0,9820.0,5430.0,5530.0,206590.0,294.2523097889541,296.03,300.21999999999997,281.47999999999996,278.62,291.96245555555555,1338404.2607135207
2018-05-21 06:20:00,0.0018542434905000002,0.4441778771245088,0.4702376,0.8250778000000001,0.8250778000000001,0.8176904,168600.0,17230.0,9630.0,5440.0,5300.0,206200.0,294.29011095262393,295.96,300.19,281.5,278.63,291.9989222222222,1334918.964984361
2018-05-21 06:25:00,0.0018620698049999999,0.4455484384522364,0.4698339,0.8250778000000001,0.8250778000000001,0.824298,165100.0,17190.0,9370.0,5210.0,5410.0,202280.0,294.2676998637423,295.97999999999996,300.15999999999997,281.48999999999995,278.7,292.06125,1303185.9955571997
2018-05-21 06:30:00,0.001856747112,0.4433832231166767,0.465648,0.8250778000000001,0.8250778000000001,0.8232848,169700.0,17140.0,9820.0,5100.0,5280.0,207040.0,294.3009967307218,295.98999999999995,300.21,281.52,278.63,292.08054999999996,1346036.5199916812
2018-05-21 06:35:00,0.001857973161,0.4451266933437434,0.4739724,0.8250778000000001,0.8250778000000001,0.8267467,169300.0,17230.0,10020.0,5520.0,5530.0,207600.0,294.23587386106686,296.09999999999997,300.27,281.53999999999996,278.66999999999996,292.0615722222222,1337604.053490319
2018-05-21 06:40:00,0.0018541236194999997,0.446602503355899,0.47217529999999996,0.8250778000000001,0.8250778000000001,0.8228121,170100.0,17360.0,10100.0,5530.0,5440.0,208530.0,294.3530690628701,296.10999999999996,300.28,281.53999999999996,278.65999999999997,292.1248444444444,1339483.6515801593
2018-05-21 06:45:00,0.0018676679909999999,0.4426088420241107,0.4744688,0.8250778000000001,0.8250778000000001,0.8141216,170400.0,17270.0,10180.0,5540.0,5550.0,208940.0,294.4511941623907,296.15,300.31,281.56,278.66999999999996,292.10878888888885,1353953.5388842395
2018-05-21 06:50:00,0.0018617554065,0.4504820838811583,0.4683818,0.8250778000000001,0.8250778000000001,0.8141216,166900.0,17300.0,9760.0,5420.0,5760.0,205140.0,294.5116398119232,296.15999999999997,300.23999999999995,281.53999999999996,278.75,292.1670444444444,1302965.9609907598
2018-05-21 06:55:00,0.001856311791,0.44610056032543216,0.4739483,0.8250778000000001,0.8250778000000001,0.8144182,170700.0,17120.0,10560.0,5580.0,5570.0,209530.0,294.60977081595524,296.23999999999995,300.34999999999997,281.57,278.67999999999995,292.2654166666666,1345720.9369162398
2018-05-21 07:00:00,0.0018614515230000002,0.44249070675368896,0.4832026,0.8250778000000001,0.8250778000000001,0.8150931,173900.0,17180.0,10610.0,5350.0,5650.0,212690.0,294.60653774958973,296.28999999999996,300.41999999999996,281.64,278.67999999999995,292.27093888888885,1382132.5178860787
2018-05-21 07:05:00,0.001871148456,0.4405118602990861,0.48753890000000005,0.8351543000000001,0.8351543000000001,0.8096450000000001,175200.0,17300.0,10950.0,5380.0,5730.0,214560.0,294.7351297152701,296.33,300.45,281.65,278.66999999999996,292.3249722222222,1398719.897306879
2018-05-21 07:10:00,0.0018675607380000002,0.4417454157026848,0.4850206,0.8351543000000001,0.8351543000000001,0.8145921,173000.0,17170.0,10950.0,5600.0,5580.0,212300.0,294.7497724757625,296.29999999999995,300.41999999999996,281.62,278.67999999999995,292.4025888888889,1377299.2430467205
2018-05-21 07:15:00,0.0018635534715,0.444106714217532,0.47739370000000003,0.8351543000000001,0.8351543000000001,0.8032099000000001,170600.0,17150.0,10600.0,5690.0,5820.0,209860.0,294.75244616426403,296.31,300.4,281.59999999999997,278.71,292.2589611111111,1350970.74522676
2018-05-21 07:20:00,0.0018649099065,0.4465353656216178,0.4632488,0.8455032,0.8455032,0.7930138999999999,167500.0,17260.0,10140.0,5800.0,5920.0,206620.0,294.8200406364819,296.28,300.34,281.59,278.77,292.1926111111111,1319207.79110808
2018-05-21 07:25:00,0.0018614704499999998,0.44562440766474,0.4736258,0.8455032,0.8455032,0.7934345999999999,170400.0,17330.0,10450.0,5700.0,5830.0,209710.0,294.95354323970224,296.26,300.37,281.58,278.7,292.32596666666666,1344791.2584959997
2018-05-21 07:30:00,0.0018711116535000002,0.4424362477242295,0.4860317,0.8354296999999999,0.8354296999999999,0.8017267,173600.0,17160.0,10990.0,5720.0,5400.0,212870.0,294.96355936097996,296.33,300.42999999999995,281.63,278.69,292.4426722222222,1379917.9922690408
2018-05-21 07:35:00,0.0018653305065,0.4424714422328861,0.47708930000000005,0.8223187,0.8223187,0.8089175000000001,171900.0,17230.0,11030.0,5220.0,5580.0,210960.0,294.92029321830813,296.39,300.44,281.59999999999997,278.67999999999995,292.4938333333333,1366296.28558448
2018-05-21 07:40:00,0.0018632632575,0.4429331322913371,0.4772518,0.8326543000000001,0.8326543000000001,0.8017319,171300.0,17330.0,10800.0,5580.0,5820.0,210830.0,294.99366448676295,296.4,300.45,281.59999999999997,278.69,292.4716555555555,1360108.1790462
2018-05-21 07:45:00,0.001850499099,0.4548477796153868,0.4599408,0.8326543000000001,0.8326543000000001,0.8049908000000001,169900.0,17280.0,10480.0,5420.0,5450.0,208530.0,295.04620135925313,296.40999999999997,300.41999999999996,281.59999999999997,278.77,292.5642555555555,1313655.7066159206
2018-05-21 07:50:00,0.0018545494769999999,0.4535872514767099,0.47152390000000005,0.8332295000000001,0.8332295000000001,0.7938738000000001,169800.0,17260.0,11080.0,5750.0,5540.0,209430.0,295.11415950429864,296.63,300.53,281.59999999999997,278.77,292.48557777777773,1316531.0401821602
2018-05-21 07:55:00,0.0018772061475,0.4431002983527391,0.4942944,0.8436121999999999,0.8436121999999999,0.7775449000000001,176800.0,17240.0,11960.0,5880.0,5790.0,217670.0,295.3445325748104,296.66999999999996,300.66999999999996,281.69,278.71,292.49346111111106,1403248.1396307992
2018-05-21 08:00:00,0.0018529417334999998,0.4440250962586175,0.4903836,0.8436121999999999,0.8436121999999999,0.7616473,178400.0,17260.0,12020.0,5840.0,6170.0,219690.0,295.6318240133575,296.66999999999996,300.69,281.71,278.66999999999996,292.5585,1412998.138963841
2018-05-21 08:05:00,0.001867609107,0.4504154519524944,0.4944312,0.8436121999999999,0.8436121999999999,0.7715295000000001,178200.0,17220.0,12190.0,5970.0,5950.0,219530.0,295.69106960585003,296.76,300.72999999999996,281.7,278.72999999999996,292.7449222222222,1391389.352393041
2018-05-21 08:10:00,0.0018637111965,0.4491006984192892,0.49245350000000004,0.8436121999999999,0.8436121999999999,0.7690545999999999,179100.0,17140.0,12400.0,5840.0,6020.0,220500.0,295.7264241902737,296.78999999999996,300.75,281.72999999999996,278.72999999999996,292.74598888888886,1402510.4708520016
2018-05-21 08:15:00,0.0018652884464999998,0.45022420075339215,0.4998017,0.8410331,0.8410331,0.7937115,179700.0,17250.0,12730.0,5490.0,5560.0,220730.0,295.7917389403321,296.84,300.79999999999995,281.73999999999995,278.73999999999995,293.1328444444444,1403697.4088520021
2018-05-21 08:20:00,0.00185985114,0.4522942626472778,0.49150869999999997,0.8370768000000001,0.8370768000000001,0.7654939000000001,180000.0,17230.0,13200.0,5660.0,5700.0,221790.0,296.0490852950278,297.03,300.89,281.72999999999996,278.72999999999996,293.00579999999997,1399605.6379200013
2018-05-21 08:25:00,0.0018730569284999999,0.4496011114278271,0.4972391,0.8507347,0.8507347,0.7526805999999999,181400.0,17240.0,13480.0,5880.0,5920.0,223920.0,296.255872402865,297.09,300.94,281.76,278.73999999999995,293.03136666666666,1418940.4306423198
2018-05-21 08:30:00,0.001866340998,0.4512124744469021,0.5038695999999999,0.8507347,0.8507347,0.7419038,183800.0,17120.0,13850.0,6040.0,6040.0,226850.0,296.4560317732613,297.10999999999996,301.0,281.81,278.75,293.07615,1432579.2819868806
2018-05-21 08:35:00,0.0018615230249999998,0.4533552137133348,0.5064095,0.8507347,0.8507347,0.743663,185400.0,17080.0,13930.0,5730.0,6070.0,228210.0,296.5220641682302,297.12,301.02,281.83,278.75,293.1621722222222,1438220.1599920006
2018-05-21 08:40:00,0.0018685333755000001,0.455483379957372,0.5159338,0.8507347,0.8507347,0.7431762,189400.0,17100.0,14580.0,5970.0,6100.0,233150.0,296.5715209049781,297.21,301.10999999999996,281.85999999999996,278.73999999999995,293.2023222222222,1462384.90940256
2018-05-21 08:45:00,0.0018688488255,0.4520340944942156,0.5179950999999999,0.8507347,0.8507347,0.7433894000000001,188600.0,17270.0,14550.0,5990.0,5900.0,232310.0,296.7277845013879,297.23999999999995,301.10999999999996,281.84999999999997,278.71999999999997,293.3527722222222,1467319.714918438
2018-05-21 08:50:00,0.0018610603650000002,0.4534537616414852,0.5069125,0.8507347,0.8507347,0.7436346,187200.0,17400.0,14940.0,5720.0,5940.0,231200.0,296.73897329457697,297.34,301.15,281.83,278.71999999999997,293.36665555555555,1451867.8632564002
2018-05-21 08:55:00,0.0018622359419999998,0.460913962224339,0.5178598,0.8507347,0.8507347,0.7453075,190400.0,17280.0,15470.0,5740.0,6000.0,234890.0,296.81754762284083,297.41999999999996,301.21999999999997,281.87,278.76,293.46352777777776,1452784.96540912
2018-05-21 09:00:00,0.0018623715855,0.4585907894781947,0.5234467,0.8507347,0.8507347,0.7358079000000001,192500.0,17320.0,15500.0,5830.0,6080.0,237230.0,296.86199412259253,297.40999999999997,301.26,281.9,278.73999999999995,293.3766166666666,1476249.1576356809
2018-05-21 09:05:00,0.0018602139075,0.4575727975701881,0.5269199,0.8507347,0.8507347,0.7389741999999999,196100.0,17160.0,15570.0,5710.0,5960.0,240500.0,296.94161898591915,297.32,301.24,281.96,278.72999999999996,293.4947111111111,1507202.6622406
2018-05-21 09:10:00,0.0018597386294999998,0.4584896477200961,0.5506141999999999,0.8532191,0.8532191,0.7375555,200700.0,17380.0,17210.0,6010.0,5930.0,247230.0,297.0266503311352,297.67999999999995,301.51,282.02,278.71999999999997,293.5555777777778,1539473.0666436
2018-05-21 09:15:00,0.0018638478915000002,0.4590333400505213,0.5364594,0.8633651,0.8633651,0.7297658,196500.0,17120.0,16230.0,6140.0,6040.0,242030.0,297.0705013322819,297.53999999999996,301.38,281.96,278.73999999999995,293.4905722222222,1505471.6503248794
2018-05-21 09:20:00,0.001866847821,0.457953119566455,0.5513844,0.8633651,0.8633651,0.7294079000000001,205500.0,17220.0,17040.0,6040.0,6000.0,251800.0,297.1310244179677,297.52,301.45,282.10999999999996,278.73999999999995,293.54259444444443,1578138.3052575206
2018-05-21 09:25:00,0.0018625051259999997,0.4592442700861927,0.557156,0.8633651,0.8633651,0.7250656999999999,205600.0,17060.0,17820.0,6020.0,6280.0,252780.0,297.3218539106535,297.71999999999997,301.58,282.08,278.71,293.66234999999995,1574467.211529119
2018-05-21 09:30:00,0.0018724071014999998,0.4568408354436472,0.5451917,0.8765824999999999,0.8765824999999999,0.7054085000000001,198900.0,17280.0,16210.0,6320.0,6680.0,245390.0,297.32523018835593,297.47999999999996,301.37,281.96,278.7,293.3944388888889,1531172.5085186393
2018-05-21 09:35:00,0.0018614609865,0.4593189510245524,0.5370829,0.8642226,0.8642226,0.722071,198200.0,17240.0,16560.0,6040.0,6040.0,244080.0,297.324109886922,297.53999999999996,301.39,281.96,278.71,293.6232611111111,1517551.8648029987
2018-05-21 09:40:00,0.0018616523595,0.4597839603988868,0.5363657,0.8642226,0.8642226,0.715732,197200.0,17340.0,16440.0,6040.0,6180.0,243200.0,297.3723336620067,297.56,301.4,281.94,278.71,293.5810833333333,1508368.1404015599
2018-05-21 09:45:00,0.001861054056,0.4635014460353317,0.5362941999999999,0.8642226,0.8642226,0.7097843,197500.0,17330.0,16930.0,6210.0,6070.0,244040.0,297.5801723624358,297.66999999999996,301.46,281.92999999999995,278.71999999999997,293.69315555555556,1498546.6372857597
2018-05-21 09:50:00,0.0018594484155000002,0.4572195778195794,0.5339227,0.8642226,0.8642226,0.6979612000000001,198900.0,17300.0,16660.0,6060.0,5950.0,244870.0,297.7512097008242,297.56,301.41999999999996,281.98999999999995,278.71,293.68791666666664,1529904.1465718392
2018-05-21 09:55:00,0.0018689918295,0.4602804621092782,0.5529575999999999,0.8540142000000001,0.8540142000000001,0.7048953,203100.0,17220.0,17870.0,5750.0,5770.0,249710.0,297.82309409302684,297.76,301.58,282.06,278.75,293.8518722222222,1551821.0543345194
2018-05-21 10:00:00,0.0018632863905,0.463364569142109,0.5584318,0.8540142000000001,0.8540142000000001,0.6954374,206300.0,17370.0,18630.0,6020.0,6050.0,254370.0,297.9757310049806,297.85999999999996,301.67999999999995,282.08,278.72999999999996,293.86144444444443,1565779.7142538002
2018-05-21 10:05:00,0.0018723345480000002,0.4594094769083527,0.5645833,0.8540142000000001,0.8540142000000001,0.6863863000000001,208600.0,17350.0,19140.0,5550.0,5980.0,256620.0,298.33772029254953,297.96999999999997,301.76,282.13,278.72999999999996,294.0696444444444,1596866.5040832013
2018-05-21 10:10:00,0.00186062925,0.4628375800637747,0.5573639,0.8540142000000001,0.8540142000000001,0.6978029000000001,207000.0,17230.0,19210.0,5900.0,5980.0,255320.0,298.05558353495724,298.0,301.76,282.09,278.71999999999997,293.96903888888886,1572881.4412599988
2018-05-21 10:15:00,0.0018722010075000002,0.4645568019089159,0.5589491,0.8540142000000001,0.8540142000000001,0.6965183,207200.0,17270.0,20050.0,5820.0,5780.0,256120.0,298.48708010570545,298.2,301.87,282.08,278.73999999999995,294.35245,1568574.6235388
2018-05-21 10:20:00,0.0018628111125,0.470503892938056,0.554376,0.8436265999999999,0.8436265999999999,0.6874266,208800.0,17260.0,21170.0,5660.0,5830.0,258720.0,298.8367323409315,298.4,302.01,282.10999999999996,278.77,294.54735555555555,1560707.5457220003
2018-05-21 10:25:00,0.0018668425635,0.4671840076868261,0.5336200999999999,0.866288,0.866288,0.6845796,197200.0,17290.0,19800.0,6010.0,6170.0,246470.0,298.638240435243,298.38,301.88,281.89,278.71999999999997,294.3224666666666,1484476.064938919
2018-05-21 10:30:00,0.0018520227225000002,0.4746254430812782,0.5049703,0.8537203999999999,0.8537203999999999,0.6821786999999999,190600.0,17170.0,17950.0,5640.0,5690.0,237050.0,298.6825544885365,298.10999999999996,301.62,281.78,278.73999999999995,294.32910555555554,1412297.3285664006
2018-05-21 10:35:00,0.001867329408,0.468442369555712,0.49735890000000005,0.8433216,0.8433216,0.6787388,187800.0,17190.0,18250.0,5570.0,5750.0,234560.0,298.88776856310585,298.26,301.65999999999997,281.71999999999997,278.71,294.46953888888885,1409917.4176460798
2018-05-21 10:40:00,0.0018610172534999998,0.4959563548363056,0.44370899999999996,0.8311934999999999,0.8311934999999999,0.6672168,173800.0,17140.0,15430.0,5340.0,5300.0,217010.0,299.16662259450607,298.10999999999996,301.34999999999997,281.48999999999995,278.84999999999997,294.55985555555554,1232425.1990582405
2018-05-21 10:45:00,0.001857598827,0.4993798538989068,0.4173365,0.7810609000000001,0.7810609000000001,0.6589674999999999,167400.0,17250.0,14690.0,4420.0,4720.0,208480.0,299.40798431097795,298.07,301.2,281.34999999999997,278.82,294.6611277777778,1178904.6822845587
2018-05-21 10:50:00,0.0018695932875,0.5069176957343153,0.4125123,0.7699936,0.7699936,0.653809,171700.0,17110.0,15960.0,4230.0,4300.0,213300.0,299.5967091552837,298.30999999999995,301.39,281.33,278.78999999999996,294.75825555555554,1191206.6246939988
2018-05-21 10:55:00,0.0018693020219999997,0.5011447578110567,0.4250484,0.7599079000000001,0.7599079000000001,0.643788,176400.0,17150.0,17090.0,4320.0,4280.0,219240.0,299.74562828431783,298.46999999999997,301.53,281.37,278.72999999999996,294.7457444444444,1237911.6379660806
2018-05-21 11:00:00,0.0018528260685,0.5150040492085475,0.42645099999999997,0.7599079000000001,0.7599079000000001,0.6284465,179000.0,17280.0,18180.0,4290.0,4310.0,223060.0,300.10002933597497,298.67999999999995,301.69,281.4,278.77,294.83824999999996,1222353.0040862805
2018-05-21 11:05:00,0.0018637742865,0.5089664008335578,0.440022,0.7601387,0.7601387,0.599465,179300.0,17340.0,18990.0,4270.0,4220.0,224120.0,300.5156836313855,298.83,301.79999999999995,281.40999999999997,278.76,294.77012777777776,1238926.1877286008
2018-05-21 11:10:00,0.0018664776930000001,0.5092380007465176,0.42990259999999997,0.7731636000000001,0.7731636000000001,0.6100548,178300.0,17200.0,18990.0,4280.0,4370.0,223140.0,300.3964106344817,298.78,301.72999999999996,281.37,278.73999999999995,294.82615555555554,1231359.3023578406
2018-05-21 11:15:00,0.0018665018775,0.5069465728614162,0.433607,0.7463968,0.7463968,0.5963115999999999,177500.0,17170.0,18180.0,4019.9999999999995,4150.0,221020.0,300.82532772333,298.72999999999996,301.7,281.34999999999997,278.71999999999997,294.9990555555555,1231375.257442199
2018-05-21 11:20:00,0.0018498902805,0.5102124115582519,0.4304672,0.7463968,0.7463968,0.5983932,178400.0,17290.0,19200.0,4200.0,4120.0,223210.0,300.7012578907998,298.88,301.82,281.37,278.71999999999997,294.9201611111111,1229696.9271101991
2018-05-21 11:25:00,0.0018630792449999998,0.5077364315478543,0.4340512,0.7604468,0.7604468,0.6056535000000001,178800.0,17140.0,18670.0,4470.0,4440.0,223520.0,300.29440896008396,298.73999999999995,301.72999999999996,281.35999999999996,278.71,294.66658333333334,1238464.1655179989
2018-05-21 11:30:00,0.0018633715619999999,0.5123755385532509,0.43379670000000004,0.7715219999999999,0.7715219999999999,0.626783,179100.0,17270.0,19460.0,4610.0,4640.0,225080.0,300.0456051476578,298.90999999999997,301.83,281.37,278.73999999999995,294.7636611111111,1229310.1145665606
2018-05-21 11:35:00,0.0018740873985,0.5133496280565898,0.4289542,0.7829503000000001,0.7829503000000001,0.6163323,179100.0,17300.0,19710.0,4470.0,4710.0,225290.0,300.3670143901038,298.96,301.84999999999997,281.37,278.76,294.89588888888886,1226977.4780679601
2018-05-21 11:40:00,0.0018668888294999999,0.5205082483368936,0.43075159999999996,0.7704751999999999,0.7704751999999999,0.582329,180900.0,17290.0,19820.0,4340.0,4580.0,226930.0,301.15999015991235,299.04999999999995,301.94,281.38,278.77,295.0782222222222,1222264.5270901201
2018-05-21 11:45:00,0.0018572739134999998,0.5162971476154296,0.4392937,0.7583641,0.7583641,0.5744968,183300.0,17340.0,21090.0,4019.9999999999995,4210.0,229960.0,301.5567623493581,299.14,302.03999999999996,281.41999999999996,278.73999999999995,295.3064333333333,1248581.7885636815
2018-05-21 11:50:00,0.0018528281715000001,0.5193074145825657,0.4378955,0.7583641,0.7583641,0.5662081999999999,185300.0,17180.0,21670.0,4130.0,4170.0,232450.0,301.79300838434136,299.23999999999995,302.12,281.41999999999996,278.71999999999997,295.38202777777775,1254888.5387868
2018-05-21 11:55:00,0.0018552234884999998,0.5098224363191214,0.446081,0.7583641,0.7583641,0.563361,183500.0,17150.0,20510.0,4200.0,4280.0,229640.0,301.42056130904416,299.0,301.94,281.4,278.67999999999995,295.0060111111111,1265818.3333907202
2018-05-21 12:00:00,0.0018680854365000002,0.5168544666221383,0.4409626,0.7583641,0.7583641,0.5682913,182500.0,17080.0,20700.0,4190.0,4320.0,228790.0,301.5090748355549,299.15999999999997,302.03,281.39,278.73999999999995,295.16405555555554,1241791.9835886008
2018-05-21 12:05:00,0.001861922595,0.5126526480936663,0.434045,0.7811336,0.7811336,0.5754588,181100.0,17170.0,19300.0,4450.0,4610.0,226630.0,300.9835818747391,298.87,301.80999999999995,281.33,278.66999999999996,294.8119888888889,1242365.8417351996
2018-05-21 12:10:00,0.0018571792785,0.5153700703346585,0.4304356,0.7811336,0.7811336,0.585603,177500.0,17080.0,18840.0,4480.0,4490.0,222390.0,300.7591485289784,298.81,301.75,281.29999999999995,278.7,294.77205,1211248.9696216001
2018-05-21 12:15:00,0.0018553749044999998,0.5168363485535623,0.4310275,0.7698608,0.7698608,0.585603,179200.0,17340.0,19120.0,4180.0,4390.0,224230.0,300.9876015951382,298.84999999999997,301.78,281.32,278.7,294.9761444444444,1219380.4075450408
2018-05-21 12:20:00,0.001860759636,0.5101812748302933,0.44059919999999997,0.7698608,0.7698608,0.5821938000000001,183500.0,17290.0,20120.0,4490.0,4480.0,229880.0,301.0151702218782,298.96999999999997,301.92999999999995,281.39,278.67999999999995,294.94687777777773,1264928.0138345598
2018-05-21 12:25:00,0.001873848708,0.5034542359633601,0.4469025,0.8020553000000001,0.8020553000000001,0.5874541,183700.0,17180.0,19820.0,4920.0,4830.0,230450.0,300.7876112526324,298.9,301.89,281.4,278.66999999999996,294.82654444444444,1283226.77849184
2018-05-21 12:30:00,0.001862107659,0.5136023661176794,0.4455941,0.7916476,0.7916476,0.5911323,183500.0,17260.0,20730.0,4740.0,4880.0,231110.0,300.9290585684054,298.98999999999995,301.92999999999995,281.39,278.7,295.01086111111107,1256502.3629949598
2018-05-21 12:35:00,0.0018559595385,0.5167195870891201,0.431754,0.7916476,0.7916476,0.5860892,179900.0,17150.0,20020.0,4950.0,4960.0,226980.0,301.0075089345238,299.03,301.90999999999997,281.34999999999997,278.71999999999997,295.00160555555556,1224420.2280598788
2018-05-21 12:40:00,0.0018550068794999997,0.51269794169797,0.4329808,0.7815304999999999,0.7815304999999999,0.5624271,181800.0,17260.0,19990.0,4530.0,4610.0,228190.0,301.57215311836785,298.98999999999995,301.90999999999997,281.35999999999996,278.67999999999995,295.12503888888887,1247057.7390705596
2018-05-21 12:45:00,0.0018676501155000002,0.5209578117541324,0.4358891,0.7576671999999999,0.7576671999999999,0.5425354,184600.0,17170.0,21630.0,4040.0,4110.0,231550.0,302.45698491240444,299.27,302.09999999999997,281.4,278.73999999999995,295.5762888888889,1246187.5236064806
2018-05-21 12:50:00,0.0018590972144999999,0.5229183478807496,0.44704320000000003,0.7485007,0.7485007,0.5224188000000001,189300.0,17380.0,21910.0,4120.0,4220.0,236930.0,302.8405599590185,299.51,302.42999999999995,281.46999999999997,278.73999999999995,295.56952777777775,1273124.83621596
2018-05-21 12:55:00,0.0018661601399999998,0.5207020735880973,0.4507524,0.7485007,0.7485007,0.5253606,190600.0,17270.0,21880.0,4090.0,3980.0,237820.0,302.80787864053207,299.44,302.39,281.47999999999996,278.72999999999996,295.5915944444444,1287323.9407600006
2018-05-21 13:00:00,0.0018629225715,0.5184135546170543,0.4484234,0.7864864,0.7864864,0.5523754000000001,185300.0,17350.0,21970.0,4740.0,4740.0,234100.0,301.71155426021306,299.26,302.15,281.40999999999997,278.71999999999997,295.0842333333333,1257052.2449939596
2018-05-21 13:05:00,0.0018666869415000001,0.5185385165404152,0.4493318,0.7723447,0.7723447,0.5467199,187100.0,17370.0,21940.0,4280.0,4340.0,235030.0,302.11092313298474,299.25,302.14,281.41999999999996,278.71,295.34233333333333,1268957.34391484
2018-05-21 13:10:00,0.0018659340675,0.5127937973394624,0.4519146,0.7723447,0.7723447,0.5420024,187000.0,17130.0,21860.0,4540.0,4390.0,234920.0,302.071404027956,299.23999999999995,302.15,281.41999999999996,278.67999999999995,295.22923888888886,1282487.3794212006
2018-05-21 13:15:00,0.0018610740344999998,0.516727508052366,0.4451164,0.7723447,0.7723447,0.5452336999999999,185200.0,17220.0,21810.0,4170.0,4410.0,232810.0,302.16515605554366,299.25,302.12,281.40999999999997,278.71,295.3652722222222,1260473.3194644004
2018-05-21 13:20:00,0.0018671464469999998,0.5146531747733494,0.44903420000000005,0.7606345,0.7606345,0.5275161,187800.0,17250.0,21690.0,4040.0,4100.0,234880.0,302.6415728620705,299.34,302.24,281.45,278.71,295.48363333333333,1283320.667925279
2018-05-21 13:25:00,0.0018554506125000002,0.5183278111511898,0.4499147,0.7485512,0.7485512,0.5352776,190700.0,17240.0,21940.0,4030.0000000000005,4210.0,238120.0,302.51347982443514,299.39,302.33,281.47999999999996,278.7,295.5035444444444,1293899.1816339996
2018-05-21 13:30:00,0.0018648678465,0.517874736305542,0.4604585,0.7600775,0.7600775,0.5347778000000001,197700.0,17330.0,21830.0,4290.0,4240.0,245390.0,302.65128143945293,299.52,302.53999999999996,281.57,278.7,295.61553888888886,1342567.7200630794
2018-05-21 13:35:00,0.001863329502,0.5224225715452242,0.4643805,0.7600775,0.7600775,0.5229136,195800.0,17240.0,22100.0,4090.0,4240.0,243470.0,303.0793235139365,299.7,302.69,281.56,278.73999999999995,295.7855722222222,1318089.83794464
2018-05-21 13:40:00,0.0018614494199999999,0.5405149157749283,0.37367890000000004,0.7492612,0.7492612,0.5106119,146400.0,17200.0,17110.0,3930.0,4090.0,188730.0,303.2610194186942,299.28,301.73999999999995,280.96999999999997,278.92999999999995,295.72901666666667,952549.7131967993
2018-05-21 13:55:00,0.0018625955549999998,0.5976477086917753,0.300169,0.6179113,0.6179113,0.5256381999999999,185000.0,17270.0,10470.0,2580.0,2680.0,218000.0,302.37791154213363,297.76,301.21999999999997,282.71999999999997,280.39,295.2221333333333,1088631.0734644004
2018-05-21 14:00:00,0.0018642916245,0.6116699550130225,0.4099644,0.7017725,0.7017725,0.5134145,200900.0,17340.0,21740.0,3320.0,3440.0,246740.0,302.89651359382924,299.73999999999995,302.45,281.54999999999995,279.08,295.46264444444444,1155093.2473896395
2018-05-21 14:05:00,0.001870252578,0.6601951510146861,0.3474765,0.6897126,0.6897126,0.5039625999999999,177900.0,17340.0,18840.0,3240.0,3190.0,220510.0,303.41091806645,299.54999999999995,301.89,280.56,278.53999999999996,295.7413222222222,947671.6195785606
2018-05-21 14:10:00,0.0018529995659999998,0.7878995065069668,0.2239593,0.6258286999999999,0.6258286999999999,0.503274,138500.0,17330.0,11000.0,2480.0,2490.0,171800.0,302.9512327272505,298.52,300.54999999999995,279.83,278.5,295.3333055555555,618205.9801332796
2018-05-21 14:15:00,0.0018517577445,0.8483972446668482,0.1710195,0.5472438000000001,0.5472438000000001,0.5065803,119900.0,17300.0,8610.0,1420.0,1650.0,148880.0,302.92594314845473,298.23999999999995,300.03999999999996,279.65999999999997,278.59,295.3692611111111,497020.37261124054
2018-05-21 14:20:00,0.0018558060194999997,0.6726092301397002,0.194743,0.4749369,0.4749369,0.5002908,138000.0,17240.0,11460.0,1150.0,1140.0,168990.0,303.06140795943907,298.5,300.56,280.37,278.82,295.3757833333333,721556.7944245999
2018-05-21 14:25:00,0.001863998256,0.6639318986758571,0.2700743,0.4988174,0.4988174,0.4940234,143000.0,17170.0,17080.0,1390.0,1390.0,180030.0,303.1120463343911,299.76,301.72999999999996,280.7,279.08,295.30868888888887,757472.3065267211
2018-05-21 14:30:00,0.0018568890645,0.7123282203801363,0.23519790000000002,0.5682113000000001,0.5682113000000001,0.47976709999999995,136800.0,17210.0,14260.0,1890.0,1900.0,172060.0,303.00470714058173,299.22999999999996,301.15,279.98999999999995,278.53999999999996,294.96346666666665,675398.6747053999
2018-05-21 14:35:00,0.0018480343830000003,0.7424669283140203,0.2133313,0.5579443000000001,0.5579443000000001,0.47778109999999996,133100.0,17300.0,11760.0,1730.0,1740.0,165630.0,303.06831619299066,298.66999999999996,300.59,279.75,278.39,294.98201666666665,630456.60461888
2018-05-21 14:40:00,0.0018490396169999997,0.7120104968731754,0.2142737,0.5100333,0.5100333,0.48485259999999997,137100.0,17360.0,12260.0,1310.0,1320.0,169350.0,303.003832537521,298.67999999999995,300.65999999999997,280.19,278.72999999999996,295.0534055555555,677181.85914032
2018-05-21 14:45:00,0.0018500427480000001,0.6542515488584439,0.23764079999999999,0.5251006999999999,0.5251006999999999,0.4913622,129500.0,17340.0,13460.0,1580.0,1580.0,163460.0,302.7537018264721,299.16999999999996,301.13,280.48999999999995,278.98999999999995,294.95477777777774,696112.2330720006
2018-05-21 14:50:00,0.0018542918595,0.6058240927872139,0.2313146,0.5471809000000001,0.5471809000000001,0.4896973,126600.0,17200.0,11760.0,1700.0,1680.0,158940.0,302.52916417968413,298.75,300.84,280.66999999999996,279.09,294.73342777777776,734922.2939477602
2018-05-21 14:55:00,0.0018575010375,0.5214279661191352,0.4056241,0.5757625000000001,0.5757625000000001,0.490219,173400.0,17180.0,21720.0,2070.0,2090.0,216460.0,302.4069865735448,299.75,302.44,282.07,279.56,294.6380333333333,1169523.7072510005
2018-05-21 15:00:00,0.001863077142,0.5025911377995217,0.5372334,0.6562564000000001,0.6562564000000001,0.4955249,220400.0,17430.0,21970.0,2760.0,2860.0,265420.0,302.5114023069259,300.56,304.12,282.39,279.09,294.82,1542236.6539535997
2018-05-21 15:05:00,0.0018616376384999998,0.5252515340555663,0.5489,0.7416412,0.7416412,0.5203173,219000.0,17210.0,21760.0,4000.0,4100.0,266070.0,302.2764405349662,300.7,304.15999999999997,282.12,278.97999999999996,295.0436222222222,1466327.7117026406
2018-05-21 15:10:00,0.0018662137665,0.5085218950216691,0.5111874000000001,0.7641648999999999,0.7641648999999999,0.5053279,205100.0,17280.0,21650.0,4300.0,4440.0,252770.0,302.6135149606857,299.89,303.2,281.84999999999997,278.82,295.0781055555555,1418437.6832701182
2018-05-21 15:15:00,0.001856824923,0.5013764807829119,0.4812272,0.7871726,0.7871726,0.5179596,184600.0,17140.0,21640.0,4840.0,4960.0,233180.0,302.08757738899556,299.38,302.59,281.65999999999997,278.88,294.83975555555554,1294857.5575774394
2018-05-21 15:20:00,0.0018597175994999997,0.489895406635663,0.5018427,0.7981512,0.7981512,0.5201963,195600.0,17150.0,21780.0,4790.0,5050.0,244370.0,302.0509748773598,299.22999999999996,302.46999999999997,281.64,278.63,294.8458333333333,1404170.16098212
2018-05-21 15:25:00,0.0018700012694999998,0.4955069882472095,0.5004978,0.8084599,0.8084599,0.5262109,202900.0,17230.0,21650.0,5110.0,4970.0,251860.0,302.04923371940765,299.07,302.35999999999996,281.71999999999997,278.65,294.94570555555555,1440079.6724532412
2018-05-21 15:30:00,0.0018614273385,0.4985130497469556,0.5062145,0.8084599,0.8084599,0.5446634,197900.0,17220.0,21940.0,4990.0,5200.0,247250.0,301.72378126687823,299.16999999999996,302.4,281.65999999999997,278.66999999999996,294.96829444444444,1396122.4786792395
2018-05-21 15:35:00,0.0018654167294999999,0.4975070169477179,0.49249309999999996,0.8084599,0.8084599,0.6311696,196600.0,17100.0,21750.0,5100.0,5080.0,245630.0,300.4383049329585,299.15,302.32,281.65,278.67999999999995,295.18705,1389756.007011239
2018-05-21 15:40:00,0.0018615030465,0.4984927750415013,0.4980623,0.8084599,0.8084599,0.6648289,197900.0,17260.0,21700.0,4850.0,5090.0,246800.0,299.99590900958884,299.26,302.46,281.67999999999995,278.69,295.2884055555555,1396179.2617931594
2018-05-21 15:45:00,0.0018585903915,0.5283039871379391,0.4774367,0.8084599,0.8084599,0.6450431000000001,196100.0,17290.0,21970.0,4840.0,5030.0,245230.0,300.27880889234524,299.44,302.41999999999996,281.63,278.83,295.2518055555555,1305413.0868912013
2018-05-21 15:50:00,0.001868868804,0.5029210285071629,0.5070262,0.8084599,0.8084599,0.6436303999999999,203800.0,17220.0,21780.0,4740.0,4840.0,252380.0,300.64327439361864,299.4,302.69,281.66999999999996,278.63,295.5634722222222,1425143.6482201605
