Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-05-21 15:55:00,0.0018629141594999998,0.5239543990730602,0.4893143,0.8084599,0.8084599,0.6155048000000001,201900.0,17270.0,21810.0,4800.0,5020.0,250800.0,300.82212591232786,299.14,302.26,281.65,278.75,295.29465,1355180.3157987995
2018-05-21 16:00:00,0.0018713408805000002,0.4990359843507754,0.4880248,0.8084599,0.8084599,0.5958093,194500.0,17210.0,21810.0,5040.0,5070.0,243630.0,301.05218067780277,299.10999999999996,302.22999999999996,281.58,278.65999999999997,295.1947055555555,1370698.69665456
2018-05-21 16:05:00,0.001864704864,0.5039504841013374,0.47977620000000004,0.8084599,0.8084599,0.5939984,198400.0,17010.0,21860.0,5220.0,5180.0,247670.0,301.04650782019655,299.09999999999997,302.21999999999997,281.60999999999996,278.65,295.1611444444444,1384548.131901441
2018-05-21 16:10:00,0.001864235895,0.5048767357487951,0.4946902,0.8084599,0.8084599,0.5943474000000001,201400.0,17120.0,21980.0,5030.0,5120.0,250650.0,301.0396909165802,299.26,302.46,281.65,278.65,295.1605222222222,1402905.3255599998
2018-05-21 16:15:00,0.0018548459999999998,0.5347694633408913,0.49218379999999995,0.8084599,0.8084599,0.6045867,198100.0,17220.0,21860.0,5060.0,5140.0,247380.0,301.1106968194117,299.45,302.5,281.63,278.83,295.38500555555555,1302783.148800002
2018-05-21 16:20:00,0.0018595367415,0.5202002554189777,0.4735788,0.8084599,0.8084599,0.5938748,199400.0,17150.0,21840.0,5030.0,5170.0,248590.0,301.2857683659453,299.46999999999997,302.55999999999995,281.64,278.75,295.3736666666666,1348058.8434195595
2018-05-21 16:25:00,0.0018646228469999997,0.5081513387819655,0.5029037000000001,0.8186568,0.8186568,0.5703564,204100.0,17170.0,21740.0,5390.0,5310.0,253710.0,301.6538185941768,299.47999999999996,302.73999999999995,281.65999999999997,278.64,295.32586111111107,1412551.16448944
2018-05-21 16:30:00,0.0018644914095,0.5236968986926974,0.5004820999999999,0.8186568,0.8186568,0.5388377,196400.0,17380.0,22030.0,5450.0,5420.0,246680.0,302.02658491307216,299.21999999999997,302.28999999999996,281.59999999999997,278.78,295.13727777777774,1318911.7529450404
2018-05-21 16:35:00,0.0018675607380000002,0.5041221015794326,0.49394750000000004,0.8186568,0.8186568,0.5539931,198100.0,17240.0,21850.0,4990.0,5150.0,247330.0,302.0965924039903,299.33,302.5,281.59999999999997,278.65,295.4501444444444,1381983.9343496005
2018-05-21 16:40:00,0.001867808892,0.495404001963601,0.4906593,0.8186568,0.8186568,0.542072,194700.0,17210.0,21860.0,5170.0,5310.0,244250.0,302.13742345731947,299.19,302.33,281.59999999999997,278.65,295.28828888888887,1382167.5668464007
2018-05-21 16:45:00,0.0018641696505000002,0.5156717583720051,0.4770892,0.8186568,0.8186568,0.5241982000000001,191300.0,17300.0,21540.0,5060.0,5570.0,240770.0,302.07423272435204,299.02,302.04999999999995,281.57,278.78,294.9335722222222,1304655.5909725197
2018-05-21 16:50:00,0.0018551877375,0.5078640817521122,0.4681017,0.8186568,0.8186568,0.5478605000000001,192200.0,17210.0,21730.0,5000.0,4950.0,241090.0,302.209149060822,299.21,302.24,281.60999999999996,278.75,295.44761666666665,1330945.0991980007
2018-05-21 16:55:00,0.0018515537534999997,0.5204090722201843,0.48723999999999995,0.8186568,0.8186568,0.5288431,194500.0,17220.0,21810.0,5350.0,5280.0,244160.0,302.3292500673597,299.34,302.35999999999996,281.62,278.78999999999996,295.23400555555554,1314404.3980922806
2018-05-21 17:00:00,0.0018631496955,0.5128462892559373,0.4770971,0.8186568,0.8186568,0.5184003,195600.0,17310.0,22000.0,5190.0,5280.0,245380.0,302.56109980709044,299.31,302.39,281.62,278.75,295.25795,1341330.7776839603
2018-05-21 17:05:00,0.0018616870589999999,0.5135848535854136,0.477189,0.8186568,0.8186568,0.4962223,193000.0,17380.0,21910.0,5280.0,5390.0,242960.0,302.8982923174189,299.17999999999995,302.22999999999996,281.58,278.75,295.16414444444445,1321597.9571727205
2018-05-21 17:10:00,0.0018672463394999999,0.5006445547934985,0.48685970000000006,0.8186568,0.8186568,0.4889671,194700.0,17170.0,21830.0,5140.0,5020.0,243860.0,303.0693713623114,299.10999999999996,302.24,281.59999999999997,278.67999999999995,295.18251666666663,1367699.57336784
2018-05-21 17:15:00,0.0018604042290000001,0.5010776706549083,0.4814581,0.8186568,0.8186568,0.47811440000000005,189500.0,17170.0,21900.0,4880.0,5210.0,238660.0,303.25274481395445,299.10999999999996,302.17999999999995,281.56,278.71,295.14480555555554,1330020.764636399
2018-05-21 17:20:00,0.0018663452040000002,0.5130597092786154,0.47707390000000005,0.8072142999999999,0.8072142999999999,0.5228797000000001,196700.0,17260.0,22150.0,4880.0,4820.0,245810.0,303.4150169490056,299.45,302.51,281.65,278.77,296.07677777777775,1348312.9510195197
2018-05-21 17:25:00,0.0018628258335,0.4973728956756861,0.47944320000000007,0.7959586000000001,0.7959586000000001,0.5314291999999999,200900.0,17240.0,21860.0,4780.0,4770.0,249550.0,303.2137191502507,299.53999999999996,302.69,281.66999999999996,278.63,296.04951666666665,1420535.45902784
2018-05-21 17:30:00,0.0018608774040000003,0.5239610468865006,0.49825470000000005,0.7959586000000001,0.7959586000000001,0.5279048000000001,198900.0,17140.0,21920.0,4720.0,4990.0,247670.0,302.8999477044528,299.66999999999996,302.80999999999995,281.64,278.78,295.7153666666666,1335026.968429439
2018-05-21 17:35:00,0.0018596797455000002,0.5164692272608883,0.476746,0.8060710999999999,0.8060710999999999,0.5230895,197300.0,17330.0,21780.0,4770.0,4850.0,246030.0,302.83681180505255,299.53,302.59,281.62,278.73999999999995,295.5777944444444,1343497.5910310412
2018-05-21 17:40:00,0.0018534695865000002,0.5228492240679861,0.4825557,0.7951646,0.7951646,0.54856,204600.0,17260.0,21830.0,4940.0,4920.0,253550.0,302.49669838534885,299.65,302.79999999999995,281.65999999999997,278.7,295.7121222222222,1376205.9096150391
2018-05-21 17:45:00,0.0018597154965000003,0.5292857080482652,0.47476859999999993,0.7951646,0.7951646,0.5767458000000001,202200.0,17280.0,21860.0,4840.0,4900.0,251080.0,302.15067905991384,299.71,302.82,281.65,278.77,295.87126666666666,1343523.4188019196
2018-05-21 17:50:00,0.0018563464905000002,0.5202243304855121,0.4731393,0.7951646,0.7951646,0.5844119,203200.0,17220.0,21840.0,4630.0,4710.0,251600.0,301.99401045139035,299.71999999999997,302.82,281.64,278.69,295.856,1373685.457322599
2018-05-21 17:55:00,0.001869089619,0.4647129048257613,0.5037619,0.7951646,0.7951646,0.6004551,187100.0,17150.0,21990.0,4760.0,4760.0,235760.0,301.43149799308526,299.65999999999997,302.9,281.65,278.63,295.6085333333333,1415934.98229488
2018-05-21 18:00:00,0.0018616555140000002,0.5195819697117647,0.47743559999999996,0.7951646,0.7951646,0.6145565,198700.0,17160.0,21670.0,4540.0,4900.0,246970.0,301.2648022884225,299.5,302.59,281.62,278.73999999999995,295.68001666666663,1344924.9551923214
2018-05-21 18:05:00,0.001857731316,0.5153488623646153,0.4827364,0.7951646,0.7951646,0.6164479,195300.0,17130.0,21790.0,4630.0,4880.0,243730.0,301.0161072081247,299.44,302.47999999999996,281.60999999999996,278.75,295.4846666666666,1332769.9082297606
2018-05-21 18:10:00,0.0018616355355000002,0.5166746723360385,0.4911918,0.7951646,0.7951646,0.6108541,196900.0,17040.0,21800.0,4830.0,4940.0,245510.0,300.8374587960921,299.35999999999996,302.46,281.60999999999996,278.73999999999995,295.23643888888887,1340240.6938247615
2018-05-21 18:15:00,0.0018646018169999998,0.5084421029315759,0.47827109999999995,0.7951646,0.7951646,0.6132466,196100.0,17230.0,21780.0,4700.0,4870.0,244680.0,300.8091121143662,299.25,302.34,281.59,278.69,295.2479333333333,1356408.0053367997
2018-05-21 18:20:00,0.0018616166084999997,0.5109830902695948,0.4840136,0.7951646,0.7951646,0.6132466,198800.0,17240.0,21960.0,4820.0,5100.0,247920.0,300.7788321488591,299.21999999999997,302.34999999999997,281.58,278.65,295.2205833333333,1368245.7521202806
2018-05-21 18:25:00,0.001861518819,0.5150903336907657,0.4810935,0.7951646,0.7951646,0.6132466,195600.0,17170.0,21770.0,4950.0,4710.0,244200.0,300.79008795532286,299.25,302.32,281.56,278.7,295.23075,1335487.1311038393
2018-05-21 18:30:00,0.0018541488555000002,0.5102049691370958,0.4741272,0.8057423,0.8057423,0.6219403,200400.0,17330.0,21770.0,5110.0,5140.0,249750.0,300.57818819629233,299.25,302.34,281.59,278.62,295.173,1381361.316789961
2018-05-21 18:35:00,0.0018586850265000002,0.5171564108433312,0.47496740000000004,0.8057423,0.8057423,0.636873,195400.0,17320.0,22000.0,4740.0,5180.0,244640.0,300.4773571106434,299.27,302.34,281.59,278.73999999999995,295.30935555555556,1328791.6903374004
2018-05-21 18:40:00,0.00185480394,0.5153693445944968,0.47726579999999996,0.8057423,0.8057423,0.658236,195000.0,17160.0,21660.0,4690.0,5020.0,243530.0,300.2547154972584,299.28,302.34,281.59,278.72999999999996,295.428,1330669.7559584007
2018-05-21 18:45:00,0.0018534201660000001,0.5129604541056885,0.47721389999999997,0.8057423,0.8057423,0.6637725,195300.0,17150.0,21820.0,4790.0,4930.0,243990.0,300.020722615445,299.25,302.33,281.59,278.71,295.29553888888887,1338975.4522060794
2018-05-21 18:50:00,0.0018719843985,0.5085571211631943,0.48297940000000006,0.8057423,0.8057423,0.6654907,197600.0,17140.0,22060.0,4670.0,5050.0,246520.0,300.043360554606,299.31,302.40999999999997,281.64,278.72999999999996,295.34192777777776,1366474.2656187601
2018-05-21 18:55:00,0.0018698214630000001,0.512366208373838,0.47515929999999995,0.8057423,0.8057423,0.6783261,196800.0,17100.0,21800.0,4880.0,4920.0,245500.0,299.948210328289,299.42999999999995,302.49,281.62,278.73999999999995,295.44430555555556,1350824.3219174412
2018-05-21 19:00:00,0.001862320062,0.5114627994768566,0.4868002,0.8057423,0.8057423,0.683614,201100.0,17340.0,21740.0,4690.0,4960.0,249830.0,299.8231335172125,299.47999999999996,302.62,281.64,278.67999999999995,295.4064222222222,1382777.4103155192
2018-05-21 19:05:00,0.0018550857419999997,0.5145489410921177,0.47480829999999996,0.8057423,0.8057423,0.6933271999999999,195400.0,17230.0,21970.0,5160.0,5210.0,244970.0,299.5364580376688,299.41999999999996,302.47999999999996,281.59,278.71999999999997,295.28245555555554,1335525.3241310392
2018-05-21 19:10:00,0.0018527934719999998,0.5104442457378348,0.47702680000000003,0.8158434,0.8158434,0.6963689000000001,196300.0,17120.0,21750.0,5260.0,5150.0,245580.0,299.36005008965805,299.19,302.31,281.58,278.66999999999996,295.1625722222222,1352465.6514355198
2018-05-21 19:15:00,0.0018521762415,0.5120056216244931,0.4648101,0.8158434,0.8158434,0.69116,192100.0,17210.0,21640.0,4930.0,5200.0,241080.0,299.35392095042266,299.08,302.10999999999996,281.53999999999996,278.7,295.08135,1319492.3977393585
2018-05-21 19:20:00,0.0018638079344999998,0.503329853937048,0.479672,0.8158434,0.8158434,0.6953235999999999,190700.0,17270.0,21190.0,5230.0,5230.0,239620.0,299.16427031539365,298.98999999999995,302.04999999999995,281.52,278.66999999999996,294.96532777777776,1332454.1062302007
2018-05-21 19:25:00,0.0018679634625,0.5094325519914833,0.4741134,0.8158434,0.8158434,0.700122,194800.0,17280.0,20450.0,5180.0,5140.0,242850.0,298.966411532093,298.87,301.97999999999996,281.52,278.65,294.8502,1344796.3359530007
2018-05-21 19:30:00,0.001859802771,0.5083610460172187,0.470501,0.8158434,0.8158434,0.6999981,184100.0,17340.0,20590.0,5220.0,5300.0,232550.0,298.9620043642036,299.0,301.96999999999997,281.5,278.77,294.84431666666666,1273608.0070240805
2018-05-21 19:35:00,0.001863327399,0.508081164522348,0.47887729999999995,0.8158434,0.8158434,0.7079766,191100.0,17110.0,21220.0,5370.0,5490.0,240290.0,298.96673338328384,298.98999999999995,302.03,281.58,278.75,294.9630611111111,1322762.4224799206
2018-05-21 19:40:00,0.0018687184394999999,0.4938912729199078,0.4863947,0.8158434,0.8158434,0.7130015999999999,194200.0,17270.0,21740.0,5180.0,5340.0,243730.0,298.94055720809325,299.03,302.15,281.59,278.64,295.01043888888887,1382840.6266334006
2018-05-21 19:45:00,0.001859758608,0.4861278204505004,0.49649370000000004,0.826201,0.826201,0.7026171999999999,194100.0,17210.0,21660.0,5410.0,5480.0,243860.0,298.94798216117147,298.91999999999996,302.10999999999996,281.59999999999997,278.59,294.8688055555555,1404201.1242380794
2018-05-21 19:50:00,0.0018574085055,0.5105785045856502,0.46065629999999996,0.826201,0.826201,0.7026171999999999,189400.0,17380.0,19960.0,5380.0,5390.0,237510.0,298.93579075125047,298.81,301.90999999999997,281.56,278.76,294.85743888888885,1304582.9688303994
2018-05-21 19:55:00,0.0018651138975,0.5043642511347213,0.46367090000000005,0.826201,0.826201,0.7003471,187200.0,17300.0,19640.0,5260.0,5570.0,234970.0,298.944000150763,298.77,301.88,281.54999999999995,278.76,294.83254999999997,1305316.4305733999
2018-05-21 20:00:00,0.0018695028585,0.5020228181294221,0.4583979,0.826201,0.826201,0.7043423,186100.0,17090.0,19670.0,5100.0,5350.0,233310.0,298.9629720263177,298.78,301.85999999999996,281.54999999999995,278.77,294.90750555555553,1303698.5206608796
2018-05-21 20:05:00,0.0018673430775000002,0.4999094715647949,0.47246990000000005,0.826201,0.826201,0.7073783,187100.0,17280.0,20470.0,5530.0,5540.0,235920.0,298.9516071770011,298.9,301.95,281.58,278.77,294.9403722222222,1316244.8325034
2018-05-21 20:10:00,0.0018610056869999999,0.5026795152505722,0.47067529999999996,0.826201,0.826201,0.7038924,189500.0,17330.0,20920.0,5320.0,5590.0,238660.0,298.9680788551466,298.91999999999996,302.01,281.59999999999997,278.76,294.9058222222222,1325782.5044540805
2018-05-21 20:15:00,0.0018528702315000001,0.4999567793839034,0.48182179999999997,0.826201,0.826201,0.689557,196900.0,17180.0,21400.0,5220.0,5480.0,246180.0,299.20270201370545,298.83,302.05999999999995,281.65999999999997,278.67999999999995,294.91769999999997,1385056.5686631196
2018-05-21 20:20:00,0.0018701610975,0.4871562947551058,0.48965270000000005,0.8373702000000001,0.8373702000000001,0.6597413,190400.0,17100.0,20310.0,5360.0,5730.0,238900.0,299.27357207347444,298.7,301.91999999999996,281.59999999999997,278.66999999999996,294.5489944444444,1374525.7566738005
2018-05-21 20:25:00,0.0018599804744999998,0.4870723920542368,0.4726721,0.8373702000000001,0.8373702000000001,0.6465393,186100.0,17150.0,17770.0,5650.0,5780.0,232450.0,299.2508942511249,298.34,301.64,281.59999999999997,278.71999999999997,294.3342722222222,1343714.8481625593
2018-05-21 20:30:00,0.0018590425364999998,0.4949469360393022,0.45298429999999995,0.8373702000000001,0.8373702000000001,0.62792,177200.0,17230.0,15780.0,5440.0,5640.0,221290.0,299.4045349475178,298.08,301.34999999999997,281.5,278.79999999999995,294.19856666666664,1259097.4209347996
2018-05-21 20:35:00,0.001873745661,0.4798282794174966,0.4690708,0.8373702000000001,0.8373702000000001,0.6201773,180200.0,17270.0,15820.0,5600.0,5520.0,224410.0,299.42738030943224,297.92999999999995,301.32,281.48999999999995,278.67999999999995,294.1037222222222,1320757.8582821602
2018-05-21 20:40:00,0.001854433812,0.4782858616709746,0.4630674000000001,0.8373702000000001,0.8373702000000001,0.6148982,180300.0,17240.0,15280.0,5720.0,5660.0,224200.0,299.25904035005675,297.71999999999997,301.21,281.52,278.66999999999996,293.8725222222222,1325752.4564592005
2018-05-21 20:45:00,0.0018519911775,0.4724776695241438,0.4678881,0.8373702000000001,0.8373702000000001,0.6049977,178500.0,17280.0,14690.0,5570.0,5680.0,221720.0,299.23610466140894,297.60999999999996,301.12,281.48999999999995,278.63,293.70366666666666,1328651.8294764005
2018-05-21 20:50:00,0.0018678919605,0.4746387033779503,0.45619370000000004,0.8373702000000001,0.8373702000000001,0.5933963000000001,173900.0,17220.0,13550.0,5700.0,5690.0,216060.0,299.3472908130685,297.39,300.92999999999995,281.4,278.65,293.62882777777776,1288518.5938570003
2018-05-21 20:55:00,0.001866082329,0.4575161078085189,0.4554419,0.8269735,0.8269735,0.5892183000000001,169900.0,17210.0,12730.0,5320.0,5480.0,210640.0,299.31768951179146,297.28999999999996,300.89,281.42999999999995,278.64,293.53908888888884,1305994.1959101614
2018-05-21 21:00:00,0.0018602664825,0.4686966830447137,0.4519537,0.8269735,0.8269735,0.5619008,170400.0,17370.0,11900.0,5390.0,5470.0,210530.0,299.23421437867273,296.96,300.66999999999996,281.38,278.64,293.04846111111107,1278591.9544108007
2018-05-21 21:05:00,0.0018574253294999998,0.4762264226893226,0.419057,0.8269735,0.8269735,0.5398074,157100.0,17270.0,9800.0,5660.0,5430.0,195260.0,299.20319259688495,296.54999999999995,300.25,281.16999999999996,278.67999999999995,292.68011666666666,1160157.50563908
2018-05-21 21:10:00,0.0018635923769999999,0.482085927309428,0.3667181,0.815375,0.815375,0.53141,142900.0,17190.0,7620.0,5480.0,5370.0,178560.0,299.2112757185773,296.07,299.77,280.92999999999995,278.7,292.5563833333333,1042466.317442959
2018-05-21 21:15:00,0.001845792585,0.484561970898341,0.3707351,0.8054101999999999,0.8054101999999999,0.5174332,142900.0,17190.0,7340.0,5310.0,4990.0,177730.0,299.1994828591471,295.87,299.67999999999995,280.94,278.7,292.3268444444444,1037139.4610303992
2018-05-21 21:20:00,0.0018556651184999998,0.4788390189621729,0.36544940000000004,0.8054101999999999,0.8054101999999999,0.5105638,140700.0,17170.0,7010.0,4910.0,5110.0,174900.0,299.0726667459425,295.73999999999995,299.58,280.9,278.67999999999995,292.10873888888887,1033377.0733063206
2018-05-21 21:25:00,0.0018573864240000002,0.4704636296085522,0.37421859999999996,0.7953624,0.7953624,0.5088402,144600.0,17010.0,7320.0,4840.0,4950.0,178720.0,299.0609317348395,295.73999999999995,299.64,280.96,278.64,292.07138888888886,1080927.3235916805
2018-05-21 21:30:00,0.0018667500315000002,0.4717973689258594,0.3717371,0.7953624,0.7953624,0.5065493,142600.0,17310.0,7140.0,4770.0,4920.0,176740.0,299.0218315983959,295.76,299.62,280.92999999999995,278.65999999999997,292.00145,1062963.2939138792
2018-05-21 21:35:00,0.0018474203069999999,0.4717915797667706,0.365139,0.7953624,0.7953624,0.5083255,140500.0,17330.0,6850.0,4820.0,4850.0,174350.0,299.0335006752694,295.71,299.57,280.9,278.64,292.03957777777777,1047322.4078683216
2018-05-21 21:40:00,0.0018692357774999998,0.4685266538779213,0.3676529,0.7852083000000001,0.7852083000000001,0.5119629,141800.0,17300.0,7050.0,4530.0,4760.0,175440.0,298.93009305924915,295.73999999999995,299.59999999999997,280.94,278.66999999999996,292.0075166666667,1064378.7253917994
2018-05-21 21:45:00,0.001857428484,0.4752237720090799,0.36502290000000004,0.7852083000000001,0.7852083000000001,0.5158544,140400.0,17210.0,6990.0,4510.0,4770.0,173880.0,298.81777261293115,295.77,299.59999999999997,280.90999999999997,278.67999999999995,291.97125,1039018.3258563207
2018-05-21 21:50:00,0.0018608363955000002,0.4759519561250761,0.3712878,0.7852083000000001,0.7852083000000001,0.5211912000000001,143400.0,17320.0,7210.0,4600.0,4590.0,177120.0,298.78991101481404,295.80999999999995,299.65999999999997,280.95,278.67999999999995,292.0302611111111,1059595.9560831594
2018-05-21 21:55:00,0.0018651959144999999,0.4713221531702198,0.3754082,0.7852083000000001,0.7852083000000001,0.5244704,146100.0,17260.0,7480.0,4530.0,4560.0,179930.0,298.7074198213584,295.85999999999996,299.71,280.98999999999995,278.65999999999997,292.00944999999996,1090150.9053711607
2018-05-21 22:00:00,0.0018555452475,0.4780778417878893,0.36061950000000004,0.7852083000000001,0.7852083000000001,0.5302388,141100.0,17180.0,7110.0,4480.0,4570.0,174440.0,298.58711921517613,295.88,299.65999999999997,280.91999999999996,278.69,291.99368888888887,1037964.8709037988
2018-05-21 22:05:00,0.001866736362,0.4745071353050037,0.3548498,0.7744209000000001,0.7744209000000001,0.5367835,137100.0,17190.0,6850.0,4350.0,4570.0,170060.0,298.51187973397515,295.82,299.58,280.87,278.7,292.02832777777775,1016129.2763070398
2018-05-21 22:10:00,0.001872149484,0.4727900459432522,0.35495090000000007,0.7744209000000001,0.7744209000000001,0.538029,137000.0,17420.0,6720.0,4360.0,4460.0,169960.0,298.5242287605361,295.79999999999995,299.54999999999995,280.84999999999997,278.67999999999995,292.0581722222222,1019075.8261532794
2018-05-21 22:15:00,0.0018513844619999999,0.4787907777372354,0.35121699999999995,0.7643430999999999,0.7643430999999999,0.541726,137200.0,17200.0,6860.0,4330.0,4500.0,170090.0,298.41048809671787,295.84,299.55999999999995,280.87,278.7,292.01488333333333,1007772.7052590396
2018-05-21 22:20:00,0.0018578122815,0.4842059716489053,0.36022620000000005,0.7643430999999999,0.7643430999999999,0.5412566,141800.0,17160.0,7120.0,4490.0,4360.0,174930.0,298.30405721203203,295.84999999999997,299.65,280.94,278.72999999999996,291.91445,1029912.5410792405
2018-05-21 22:25:00,0.0018561109544999999,0.4784946745210638,0.37546009999999996,0.7643430999999999,0.7643430999999999,0.5451388,143800.0,17380.0,7570.0,4420.0,4470.0,177640.0,298.2988898062486,295.96999999999997,299.75,280.96999999999997,278.7,291.9687222222222,1056905.1992888397
2018-05-21 22:30:00,0.0018486263775,0.4854465063965377,0.35750529999999997,0.7643430999999999,0.7643430999999999,0.5506233,138900.0,17140.0,7120.0,4390.0,4560.0,172110.0,298.27744959206626,295.92999999999995,299.65,280.89,278.71999999999997,292.0326944444444,1006271.3843097996
2018-05-21 22:35:00,0.0018611581545,0.4805739221631928,0.3518562,0.7643430999999999,0.7643430999999999,0.5557941,137800.0,17260.0,7020.0,4440.0,4370.0,170890.0,298.24564475557105,295.90999999999997,299.62,280.88,278.71999999999997,292.0824611111111,1008424.2339907193
2018-05-21 22:40:00,0.0018584589540000002,0.4812240581867334,0.3582545,0.7643430999999999,0.7643430999999999,0.5591818000000001,139700.0,17200.0,7000.0,4280.0,4480.0,172660.0,298.1563092090592,295.91999999999996,299.65,280.90999999999997,278.71999999999997,292.0543555555555,1020947.31613776
2018-05-21 22:45:00,0.0018697194675,0.4778558383579353,0.3613129,0.7643430999999999,0.7643430999999999,0.5647564,140200.0,17180.0,7160.0,4290.0,4390.0,173220.0,298.08676673943125,295.98999999999995,299.69,280.91999999999996,278.71999999999997,292.0760055555555,1031823.4031159986
2018-05-21 22:50:00,0.0018592297034999998,0.4846650387885416,0.3602015,0.7643430999999999,0.7643430999999999,0.5650874,141400.0,17220.0,7290.0,4350.0,4380.0,174640.0,298.04447672786375,295.97999999999996,299.7,280.92999999999995,278.72999999999996,292.0434722222222,1026034.5218552003
2018-05-21 22:55:00,0.0018665260619999998,0.4748202040986483,0.36825290000000005,0.7643430999999999,0.7643430999999999,0.5689035,141600.0,17120.0,7490.0,4350.0,4460.0,175020.0,298.00427444168565,296.02,299.73999999999995,280.95,278.71,292.0644722222222,1048789.473786879
2018-05-21 23:00:00,0.00185566617,0.4863902218922978,0.3577045,0.7643430999999999,0.7643430999999999,0.574177,139700.0,17260.0,7230.0,4330.0,4480.0,173000.0,297.9700292546324,296.02,299.69,280.9,278.72999999999996,292.11206666666664,1010103.3872664016
2018-05-21 23:05:00,0.0018577397280000003,0.4822935099299806,0.34992890000000004,0.7643430999999999,0.7643430999999999,0.5802157,137400.0,17200.0,7020.0,4220.0,4330.0,170170.0,297.88773051458423,295.95,299.65,280.89,278.73999999999995,292.12773888888887,1001911.9852352014
2018-05-21 23:10:00,0.0018629404469999997,0.480542477774988,0.3598865,0.7643430999999999,0.7643430999999999,0.5802157,139200.0,17290.0,7300.0,4230.0,4270.0,172290.0,297.8372238469616,295.98999999999995,299.67999999999995,280.9,278.71999999999997,292.08271666666667,1018736.12977296
2018-05-21 23:15:00,0.0018636375915,0.4832697276789214,0.3573969,0.7643430999999999,0.7643430999999999,0.5842603000000001,139400.0,17220.0,7160.0,4350.0,4370.0,172500.0,297.76861124367423,295.97999999999996,299.66999999999996,280.89,278.71999999999997,292.08073888888885,1014442.5081646797
2018-05-21 23:20:00,0.0018576734834999998,0.4830823202035882,0.35699090000000006,0.7643430999999999,0.7643430999999999,0.5875005999999999,138900.0,17280.0,7100.0,4260.0,4210.0,171750.0,297.7561363473669,295.96,299.65999999999997,280.89,278.71999999999997,292.11691666666667,1011196.0375493196
2018-05-21 23:25:00,0.0018656711925,0.4755892432985248,0.360313,0.7543063000000001,0.7543063000000001,0.5926114,138600.0,17270.0,7240.0,4300.0,4310.0,171720.0,297.69063762730974,296.0,299.67999999999995,280.9,278.71,292.1327166666666,1024909.3705722004
2018-05-21 23:30:00,0.0018593401109999997,0.4871390682876127,0.34863289999999997,0.7543063000000001,0.7543063000000001,0.5904596,138900.0,17230.0,7070.0,4140.0,4280.0,171620.0,297.6517586954127,295.98999999999995,299.65999999999997,280.87,278.71999999999997,292.06662777777774,1002775.1001723992
2018-05-21 23:35:00,0.001863403107,0.4906714263018997,0.3462245,0.7543063000000001,0.7543063000000001,0.5909726999999999,136300.0,17220.0,6900.0,4250.0,4380.0,169050.0,297.56070006873506,295.96999999999997,299.62,280.85999999999996,278.77,291.99255555555555,976920.7735328801
2018-05-21 23:40:00,0.0018563128424999998,0.4772827568859054,0.3496418,0.7543063000000001,0.7543063000000001,0.5901053,136500.0,17200.0,6970.0,4280.0,4270.0,169220.0,297.51587703039405,295.91999999999996,299.62,280.85999999999996,278.7,291.9398611111111,1005798.9170447995
2018-05-21 23:45:00,0.0018717004935,0.4768267438894343,0.3540775,0.7543063000000001,0.7543063000000001,0.5948865,137500.0,17220.0,6890.0,4070.0000000000005,4340.0,170020.0,297.5194628874773,295.91999999999996,299.62,280.87,278.71,292.01226111111106,1014136.3493769594
2018-05-21 23:50:00,0.0018595220205,0.4729367837224617,0.3533556,0.7543063000000001,0.7543063000000001,0.5948865,138000.0,17310.0,7170.0,4210.0,4330.0,171020.0,297.4620765241075,295.95,299.65,280.88,278.67999999999995,291.9608,1026195.8399176003
2018-05-21 23:55:00,0.001855632522,0.4800089311466802,0.34808459999999997,0.7543063000000001,0.7543063000000001,0.5983657,138500.0,17190.0,7000.0,4270.0,4340.0,171300.0,297.47437058890347,295.95,299.65,280.89,278.71,292.0220222222222,1014739.84140896
2018-05-22 00:00:00,0.001855769217,0.4819569613850017,0.3650844,0.7543063000000001,0.7543063000000001,0.5985154,142900.0,17320.0,7370.0,4230.0,4280.0,176100.0,297.4138167014648,295.96999999999997,299.71,280.94,278.7,291.96979999999996,1042745.268974079
2018-05-22 00:05:00,0.0018542319240000002,0.479993700538371,0.3590512,0.7543063000000001,0.7543063000000001,0.5931229,142200.0,17160.0,7300.0,4230.0,4340.0,175230.0,297.3839500433808,295.94,299.69,280.92999999999995,278.69,291.8653222222222,1041881.4735257591
2018-05-22 00:10:00,0.0018542834474999997,0.4755025532640247,0.3517971,0.7543063000000001,0.7543063000000001,0.5993383000000001,137100.0,17320.0,6860.0,4410.0,4490.0,170180.0,297.2923356952188,295.89,299.59999999999997,280.84999999999997,278.66999999999996,291.87251111111107,1014002.1093267999
2018-05-22 00:15:00,0.0018615062009999998,0.4782876971027034,0.35068649999999996,0.7543063000000001,0.7543063000000001,0.5999015999999999,135900.0,17150.0,6860.0,4400.0,4430.0,168740.0,297.2681153005655,295.83,299.57,280.84999999999997,278.71,291.8588277777778,999273.8071566394
2018-05-22 00:20:00,0.0018601886715000002,0.4771046081257481,0.3541632,0.7647131,0.7647131,0.5855178000000001,138000.0,17190.0,6710.0,4520.0,4430.0,170850.0,297.2587926767222,295.72999999999996,299.52,280.84999999999997,278.66999999999996,291.64366666666666,1017231.34032712
2018-05-22 00:25:00,0.0018519259845,0.4812172360896556,0.35624809999999996,0.7647131,0.7647131,0.5878983,137300.0,17140.0,6590.0,4420.0,4460.0,169910.0,297.25673663639975,295.67999999999995,299.5,280.84999999999997,278.69,291.67614444444445,1003422.0024835196
2018-05-22 00:30:00,0.0018667090230000002,0.4762446247889853,0.3539415,0.7647131,0.7647131,0.5879441,137600.0,17240.0,6690.0,4520.0,4580.0,170630.0,297.26682733042793,295.7,299.53,280.87,278.7,291.6858277777778,1016114.3947421595
2018-05-22 00:35:00,0.0018644114955000003,0.4813364532217679,0.35982479999999994,0.7647131,0.7647131,0.5961715000000001,138900.0,17190.0,6790.0,4530.0,4380.0,171790.0,297.22523232033586,295.69,299.52,280.85999999999996,278.69,291.7668444444444,1014863.7709243597
2018-05-22 00:40:00,0.0018612233475,0.4757669152149075,0.34520229999999996,0.7647131,0.7647131,0.5950348000000001,133900.0,17320.0,6510.0,4510.0,4410.0,166650.0,297.1873576709738,295.65,299.46,280.82,278.7,291.7165722222222,989784.3802791991
2018-05-22 00:45:00,0.00185175459,0.4800988416315256,0.3538937,0.7647131,0.7647131,0.5974199,135700.0,17110.0,6540.0,4370.0,4470.0,168190.0,297.0508846199886,295.64,299.46,280.83,278.69,291.62823888888886,994039.051857599
2018-05-22 00:50:00,0.0018496231995,0.4831751371682347,0.3412749,0.7647131,0.7647131,0.5996043,134500.0,17380.0,6210.0,4620.0,4530.0,167240.0,297.0110090045371,295.57,299.40999999999997,280.79999999999995,278.69,291.6235722222222,978975.8142473202
2018-05-22 00:55:00,0.001862366328,0.4773551394711686,0.3536381,0.7647131,0.7647131,0.6047334,137600.0,17180.0,6430.0,4250.0,4510.0,169970.0,296.9693386322987,295.59999999999997,299.46,280.84999999999997,278.67999999999995,291.6590333333333,1013750.5153977596
2018-05-22 01:00:00,0.0018615051495,0.476309704689608,0.3559031,0.7647131,0.7647131,0.6023767,138500.0,17180.0,6690.0,4450.0,4430.0,171250.0,296.96624794840295,295.60999999999996,299.48999999999995,280.87,278.67999999999995,291.62277777777774,1022620.7483722805
2018-05-22 01:05:00,0.0018602202164999999,0.4827020398223138,0.3588197,0.7647131,0.7647131,0.6023767,137700.0,17090.0,6520.0,4460.0,4640.0,170410.0,296.93510458465266,295.59999999999997,299.46,280.83,278.67999999999995,291.59476666666666,1003249.7566785994
2018-05-22 01:10:00,0.001858707108,0.485003378516773,0.3384901,0.7647131,0.7647131,0.6077522,133100.0,17180.0,6030.0,4290.0,4420.0,165020.0,296.85848482571237,295.53,299.35999999999996,280.78,278.71,291.60195,965133.8514345597
2018-05-22 01:15:00,0.0018580604355,0.4808904101849793,0.3364953,0.7647131,0.7647131,0.6090122,133200.0,17420.0,6050.0,4460.0,4490.0,165620.0,296.8069242770744,295.5,299.35999999999996,280.78,278.69,291.57326666666665,974119.7871253202
2018-05-22 01:20:00,0.0018577723245,0.4787984796967522,0.33853690000000003,0.7647131,0.7647131,0.6254036,132600.0,17240.0,6230.0,4390.0,4490.0,164950.0,296.7403377464042,295.60999999999996,299.4,280.78999999999996,278.7,291.74345,973968.7400330801
2018-05-22 01:25:00,0.0018542151000000002,0.4765606059187162,0.3445252,0.7647131,0.7647131,0.6422281,137400.0,17450.0,6460.0,4280.0,4350.0,169940.0,296.73405812661287,295.56,299.46,280.85999999999996,278.67999999999995,291.97254444444445,1013964.733968
2018-05-22 01:30:00,0.001849662105,0.4653132158006891,0.40311790000000003,0.7544998,0.7544998,0.6283537,154700.0,17270.0,7810.0,4270.0,4340.0,188390.0,296.7182816654558,295.65999999999997,299.76,281.15999999999997,278.64,291.76469444444444,1169227.9354896003
2018-05-22 01:35:00,0.0018613558365,0.4604279400302802,0.4142664,0.7544998,0.7544998,0.6284985000000001,157100.0,17160.0,8090.0,4350.0,4510.0,191210.0,296.6254104961508,295.73999999999995,299.84999999999997,281.21,278.64,291.6823444444444,1199965.5334346811
2018-05-22 01:40:00,0.0018588154125,0.464673337102704,0.42572959999999993,0.7644559,0.7644559,0.6285571,157100.0,17100.0,8230.0,4470.0,4560.0,191460.0,296.53053701993747,295.83,299.89,281.23999999999995,278.69,291.5969666666667,1189002.2830049992
2018-05-22 01:45:00,0.0018655082100000001,0.4551928019072661,0.4337193,0.7644559,0.7644559,0.6313359000000001,159900.0,17120.0,8490.0,4520.0,4670.0,194700.0,296.51516472679106,295.78999999999996,299.92999999999995,281.27,278.63,291.62162777777775,1235399.2542144007
2018-05-22 01:50:00,0.0018626092244999998,0.4698541572695839,0.4193526,0.7754611,0.7754611,0.6406335,159800.0,17160.0,8380.0,4460.0,4690.0,194490.0,296.4695906660126,295.71999999999997,299.87,281.28,278.71999999999997,291.70899999999995,1196101.2879667194
2018-05-22 01:55:00,0.0018650623740000003,0.4587252378414888,0.4273343,0.7754611,0.7754611,0.6355034,155000.0,17250.0,7860.0,4540.0,4580.0,189230.0,296.49807804100203,295.71,299.83,281.28,278.73999999999995,291.6639222222222,1188319.7646409606
2018-05-22 02:00:00,0.001859224446,0.4464255646915671,0.4262579,0.7754611,0.7754611,0.6200246,155700.0,17340.0,8060.0,4620.0,4830.0,190550.0,296.47039450383494,295.59,299.81,281.26,278.63,291.42359999999996,1226574.1644484806
2018-05-22 02:05:00,0.001868877216,0.4406630773464282,0.44070099999999995,0.7856663,0.7856663,0.6256073000000001,158600.0,17250.0,8070.0,4660.0,4850.0,193430.0,296.44676363214523,295.53999999999996,299.82,281.34,278.64,291.47987777777774,1265758.2796031993
2018-05-22 02:10:00,0.0018508134975,0.4522160381369332,0.4315818,0.7856663,0.7856663,0.6260044,158200.0,17250.0,8010.0,4700.0,4740.0,192900.0,296.4342500789079,295.56,299.83,281.31,278.65999999999997,291.47403888888886,1230310.626809001
2018-05-22 02:15:00,0.00186184899,0.4568687138045946,0.425145,0.7856663,0.7856663,0.6295671,153500.0,17240.0,7530.0,4580.0,4860.0,187710.0,296.43237530432214,295.52,299.72999999999996,281.28999999999996,278.76,291.5218,1181602.001527201
2018-05-22 02:20:00,0.0018570583559999999,0.4598923933611654,0.42577550000000003,0.7856663,0.7856663,0.6277078,152900.0,17130.0,7340.0,4740.0,4820.0,186930.0,296.3925056143089,295.47999999999996,299.69,281.28,278.77,291.4597833333333,1169244.9851945601
2018-05-22 02:25:00,0.001860092985,0.4474002345295918,0.43427489999999996,0.7856663,0.7856663,0.632235,157300.0,17190.0,7690.0,4590.0,4640.0,191410.0,296.36303814102723,295.38,299.75,281.31,278.65999999999997,291.4957166666666,1236479.0776540008
2018-05-22 02:30:00,0.0018690496619999998,0.4464296860033586,0.42978879999999997,0.7856663,0.7856663,0.6337056999999999,159500.0,17170.0,8000.0,4730.0,4690.0,194090.0,296.3048673215879,295.46,299.79999999999995,281.34999999999997,278.66999999999996,291.46311111111106,1256498.2219001595
2018-05-22 02:35:00,0.0018693829875,0.4460258882863993,0.4360132,0.7856663,0.7856663,0.6339738,157600.0,17100.0,7900.0,4950.0,4850.0,192400.0,296.31160793025026,295.53,299.82,281.34999999999997,278.7,291.47294999999997,1242654.5182449992
2018-05-22 02:40:00,0.00185957775,0.450398846115713,0.4459370999999999,0.7856663,0.7856663,0.6419115999999999,160700.0,17250.0,8430.0,4670.0,4910.0,195960.0,296.3091069868673,295.63,299.90999999999997,281.39,278.7,291.58014999999995,1254795.2454599994
2018-05-22 02:45:00,0.0018641402085,0.4490169137786589,0.4436351,0.7959050000000001,0.7959050000000001,0.6363847,160600.0,17260.0,8380.0,5050.0,5220.0,196510.0,296.2404651265048,295.60999999999996,299.89,281.37,278.67999999999995,291.4414111111111,1257873.8751292394
2018-05-22 02:50:00,0.001866263187,0.44507059546072897,0.4326445,0.7959050000000001,0.7959050000000001,0.6322143,157000.0,17230.0,7780.0,5090.0,5050.0,192150.0,296.2172473292584,295.52,299.79999999999995,281.32,278.66999999999996,291.36279444444443,1240580.6606068008
2018-05-22 02:55:00,0.0018634882785000001,0.44286201922475976,0.4324116,0.7959050000000001,0.7959050000000001,0.633961,155400.0,17300.0,7830.0,4890.0,5150.0,190570.0,296.2345004416269,295.48999999999995,299.77,281.31,278.66999999999996,291.40257777777776,1234061.5909142406
2018-05-22 03:00:00,0.001867533399,0.4662227237289199,0.41760290000000005,0.8063994,0.8063994,0.6348478000000001,156500.0,17200.0,7270.0,5290.0,5030.0,191290.0,296.22189538608956,295.4,299.67999999999995,281.29999999999995,278.78,291.4033222222222,1180524.9265084802
2018-05-22 03:05:00,0.0018600488219999997,0.4441203328042194,0.4389978,0.8063994,0.8063994,0.6425356,158500.0,17220.0,7930.0,4910.0,5080.0,193640.0,296.2116764465311,295.42999999999995,299.78999999999996,281.35999999999996,278.66999999999996,291.49976666666663,1255113.1127316796
2018-05-22 03:10:00,0.0018642096075,0.4413916450940428,0.4472053,0.8063994,0.8063994,0.6440971000000001,161400.0,17150.0,8120.0,5030.0,5110.0,196810.0,296.2103435459324,295.48999999999995,299.87,281.40999999999997,278.65999999999997,291.5199944444444,1285978.414655001
2018-05-22 03:15:00,0.001846755759,0.4481909723175578,0.43924019999999997,0.8063994,0.8063994,0.6456751,159400.0,17210.0,8040.0,5020.0,5220.0,194890.0,296.15971544389504,295.5,299.84,281.37,278.66999999999996,291.49536666666665,1250775.7986168
2018-05-22 03:20:00,0.001867276833,0.4429029789768258,0.439366,0.8063994,0.8063994,0.6599795,157500.0,17180.0,7900.0,4950.0,5010.0,192540.0,296.0853503378285,295.47999999999996,299.79999999999995,281.34,278.66999999999996,291.62263333333334,1250622.4304013595
2018-05-22 03:25:00,0.001871642661,0.44718340985165866,0.441154,0.8063994,0.8063994,0.6672058,158200.0,17410.0,7860.0,4830.0,5060.0,193360.0,296.05625994792706,295.47999999999996,299.79999999999995,281.35999999999996,278.71,291.6941444444444,1244156.614660399
2018-05-22 03:30:00,0.0018675533774999999,0.4442892176431421,0.43689009999999995,0.8063994,0.8063994,0.6728284000000001,159200.0,17190.0,8010.0,4830.0,4840.0,194070.0,295.9668360442275,295.53,299.83,281.37,278.67999999999995,291.6878944444444,1260176.9937985996
2018-05-22 03:35:00,0.001861215987,0.4328617910771711,0.44766459999999997,0.8063994,0.8063994,0.67452,160900.0,17110.0,8500.0,4950.0,4850.0,196310.0,295.93336433484785,295.54999999999995,299.91999999999996,281.41999999999996,278.62,291.6798611111111,1307257.219273602
2018-05-22 03:40:00,0.001852938579,0.4495307888867005,0.44300329999999993,0.8063994,0.8063994,0.6895614999999999,161600.0,17090.0,8470.0,4910.0,4960.0,197030.0,295.7788724676645,295.69,299.95,281.44,278.71999999999997,291.7392777777778,1264259.3404428782
2018-05-22 03:45:00,0.001865884647,0.44530682955482187,0.4459489,0.8063994,0.8063994,0.6974709,161200.0,17320.0,8450.0,4910.0,4970.0,196850.0,295.6699974165706,295.71,299.96,281.42999999999995,278.71,291.7439,1273092.4380838408
2018-05-22 03:50:00,0.00185162841,0.4494454898409394,0.43127540000000003,0.8063994,0.8063994,0.7076454,157300.0,17210.0,8210.0,4850.0,4960.0,192530.0,295.4677274449806,295.66999999999996,299.89,281.37,278.71999999999997,291.6906722222222,1230852.3321239988
2018-05-22 03:55:00,0.0018632800814999998,0.45004222677358746,0.43634090000000003,0.8063994,0.8063994,0.7076454,158500.0,17130.0,8140.0,4920.0,5130.0,193820.0,295.39729275771526,295.60999999999996,299.87,281.39,278.73999999999995,291.6248944444444,1238597.6696666006
2018-05-22 04:00:00,0.0018612885405000002,0.4457846330335169,0.43617490000000003,0.8063994,0.8063994,0.7091769000000001,159200.0,17170.0,8130.0,5040.0,4970.0,194510.0,295.3650055481002,295.59,299.87,281.39,278.7,291.61499444444445,1255949.6428953195
2018-05-22 04:05:00,0.0018518197830000001,0.4478303529448093,0.4386892,0.8063994,0.8063994,0.7110101,160300.0,17400.0,8130.0,4830.0,5130.0,195790.0,295.3099431882491,295.59999999999997,299.90999999999997,281.41999999999996,278.71,291.58774999999997,1258850.78049368
2018-05-22 04:10:00,0.0018558964485,0.4455663954621181,0.44616859999999997,0.8063994,0.8063994,0.7143999000000001,162200.0,17330.0,8650.0,5130.0,5270.0,198580.0,295.2662771978411,295.67999999999995,299.96,281.45,278.7,291.5916111111111,1280243.789648999
2018-05-22 04:15:00,0.0018618784319999998,0.4461823603276136,0.4387704,0.8063994,0.8063994,0.7143619999999999,158800.0,17300.0,8150.0,5130.0,5420.0,194800.0,295.2311649101342,295.65,299.9,281.39,278.71,291.55825,1251677.2490137597
2018-05-22 04:20:00,0.0018630140519999997,0.4436639852064683,0.4343647,0.8063994,0.8063994,0.7141154000000001,158000.0,17160.0,8000.0,5170.0,5100.0,193430.0,295.2019778764718,295.53999999999996,299.84,281.37,278.69,291.52768888888886,1252440.6875353595
2018-05-22 04:25:00,0.0018660234450000002,0.4485040561585584,0.4331859,0.8166564,0.8166564,0.7089274,156400.0,17120.0,7740.0,5310.0,5450.0,192020.0,295.16685812888295,295.48999999999995,299.79999999999995,281.34,278.71999999999997,291.4265722222222,1226378.7891783987
2018-05-22 04:30:00,0.0018574758015,0.4435087478674182,0.4324602,0.8166564,0.8166564,0.7039045,156300.0,17110.0,7550.0,5420.0,5460.0,191840.0,295.1776396062444,295.4,299.73999999999995,281.34,278.67999999999995,291.37047777777775,1239398.723572239
2018-05-22 04:35:00,0.001864654392,0.4421514812770396,0.4406398,0.8166564,0.8166564,0.7039045,157600.0,17320.0,7700.0,5360.0,5330.0,193310.0,295.1098711266365,295.34999999999997,299.75,281.37,278.69,291.30726666666664,1253543.4320665596
2018-05-22 04:40:00,0.0018753828465,0.4411578817084868,0.43653509999999995,0.8166564,0.8166564,0.7003933999999999,155200.0,17270.0,7450.0,5200.0,5430.0,190550.0,295.10068321232944,295.29999999999995,299.69,281.31,278.67999999999995,291.2524833333333,1237234.2418989209
2018-05-22 04:45:00,0.0018593064630000001,0.4494927349056986,0.4171984,0.8166564,0.8166564,0.6984990999999999,153200.0,17090.0,6800.0,5600.0,5360.0,188050.0,295.0832821821314,295.14,299.59,281.32,278.75,291.2113333333333,1198644.3580221613
2018-05-22 04:50:00,0.001862824782,0.4438750072610764,0.4340511,0.8166564,0.8166564,0.7006033,155700.0,17340.0,7150.0,5280.0,5540.0,191010.0,295.0181770045603,295.2,299.65,281.29999999999995,278.65999999999997,291.1783722222222,1233622.2022924807
2018-05-22 04:55:00,0.0018605535419999998,0.4548147224763621,0.4107217,0.8166564,0.8166564,0.703951,152100.0,17190.0,6700.0,5460.0,5540.0,186990.0,294.9381347880751,295.10999999999996,299.54999999999995,281.27,278.75,291.14768888888887,1176112.7456198405
2018-05-22 05:00:00,0.001857701874,0.44614138786603397,0.4249843,0.8166564,0.8166564,0.7055244,153700.0,17360.0,6880.0,5630.0,5290.0,188860.0,294.872249994819,295.06,299.54999999999995,281.26,278.65999999999997,291.1068222222222,1211589.8054624002
2018-05-22 05:05:00,0.0018665786369999999,0.4431240411361619,0.42686399999999997,0.8166564,0.8166564,0.7072780999999999,152800.0,17290.0,6890.0,5090.0,5410.0,187480.0,294.85920173696917,295.02,299.53,281.27,278.67999999999995,291.11757777777774,1212696.9865040795
2018-05-22 05:10:00,0.0018669403530000002,0.4398071942310268,0.42483350000000003,0.8166564,0.8166564,0.7089178000000002,151100.0,17260.0,6740.0,5280.0,5380.0,185760.0,294.9385495933982,295.02,299.51,281.23999999999995,278.65999999999997,291.2131444444444,1208248.8545822392
2018-05-22 05:15:00,0.0018604115894999998,0.4497368147196856,0.4041063,0.8166564,0.8166564,0.7104246999999999,148600.0,17160.0,6380.0,5220.0,5220.0,182580.0,294.9476190686974,294.97999999999996,299.42999999999995,281.22999999999996,278.73999999999995,291.24134999999995,1162022.7391414798
2018-05-22 05:20:00,0.0018644819459999998,0.4484853602024947,0.40546459999999995,0.8166564,0.8166564,0.70985,150300.0,17410.0,6440.0,4930.0,5230.0,184310.0,294.9544699745481,294.96,299.45,281.23999999999995,278.71999999999997,291.24022777777776,1178596.0098259186
2018-05-22 05:25:00,0.0018575851575000002,0.4489213302728491,0.4098446,0.8061298000000001,0.8061298000000001,0.7067124,148700.0,17180.0,6410.0,5160.0,5180.0,182630.0,294.9989554260704,295.01,299.44,281.21,278.71,291.2406555555555,1164917.00305
2018-05-22 05:30:00,0.0018573496215,0.4422840138002397,0.42375170000000006,0.8061298000000001,0.8061298000000001,0.7046233000000001,154100.0,17250.0,6930.0,4960.0,4960.0,188200.0,295.01012669031263,295.03999999999996,299.54999999999995,281.27,278.64,291.22366666666665,1225337.2985609206
2018-05-22 05:35:00,0.0018558228434999997,0.4424430122371231,0.42245259999999996,0.8061298000000001,0.8061298000000001,0.7105082,155200.0,17060.0,7040.0,4880.0,5110.0,189290.0,294.9829002604542,295.08,299.59999999999997,281.32,278.66999999999996,291.2754222222222,1233640.5418034007
2018-05-22 05:40:00,0.0018508481969999999,0.4452425310803933,0.4262885,0.8061298000000001,0.8061298000000001,0.7120546,154000.0,17180.0,7240.0,5070.0,4990.0,188480.0,294.96983343412154,295.23999999999995,299.64,281.28999999999996,278.66999999999996,291.2834611111111,1216405.3870126405
2018-05-22 05:45:00,0.001865443017,0.4408600135312925,0.4243139,0.8061298000000001,0.8061298000000001,0.7084457,153100.0,17150.0,7060.0,5230.0,5190.0,187730.0,294.98134507547337,295.19,299.59999999999997,281.26,278.65,291.24693888888885,1221317.9440351203
2018-05-22 05:50:00,0.001862629203,0.44469830315283176,0.4146579000000001,0.8061298000000001,0.8061298000000001,0.7068023999999999,154200.0,17180.0,6990.0,4930.0,5060.0,188360.0,294.9995652748228,295.15999999999997,299.62,281.28,278.66999999999996,291.24240555555554,1219475.72130408
2018-05-22 05:55:00,0.001858076208,0.45093688579980395,0.41826159999999996,0.8061298000000001,0.8061298000000001,0.705265,151200.0,17150.0,6840.0,5070.0,5170.0,185430.0,295.0291527971758,295.21,299.55999999999995,281.27,278.73999999999995,291.2498444444444,1179207.6468902405
2018-05-22 06:00:00,0.0018636544155,0.44285479916369824,0.435514,0.8061298000000001,0.8061298000000001,0.705265,156000.0,17470.0,7410.0,4870.0,5100.0,190850.0,295.05465742525047,295.28,299.69,281.32,278.66999999999996,291.2736444444444,1238846.5046242003
2018-05-22 06:05:00,0.001855996341,0.4426804175979341,0.4396929,0.8061298000000001,0.8061298000000001,0.7010531999999999,159400.0,17140.0,7740.0,4900.0,5060.0,194240.0,295.12689255906736,295.31,299.73999999999995,281.38,278.65999999999997,291.2855944444444,1266345.65037952
2018-05-22 06:10:00,0.0018586703055,0.44328947585225575,0.4608246,0.8061298000000001,0.8061298000000001,0.7064798,162200.0,17230.0,8280.0,5240.0,5160.0,198110.0,295.1127243633316,295.51,299.88,281.45,278.69,291.3438111111111,1286819.655643679
2018-05-22 06:15:00,0.0018619888395,0.4482539675781375,0.4571659,0.8061298000000001,0.8061298000000001,0.7100620000000001,165500.0,17230.0,8490.0,5280.0,5380.0,201880.0,295.1328281822844,295.47999999999996,299.89,281.47999999999996,278.7,291.4097,1298458.6166885595
2018-05-22 06:20:00,0.0018578028180000002,0.44267618958029203,0.4527255,0.8160966,0.8160966,0.7016125,161900.0,17240.0,8240.0,5180.0,5650.0,198210.0,295.13341269213777,295.46999999999997,299.87,281.47999999999996,278.71999999999997,291.29903888888884,1286219.0650156792
2018-05-22 06:25:00,0.0018782134845000001,0.434653953559488,0.47884329999999997,0.8160966,0.8160966,0.6976954999999999,167700.0,17090.0,8720.0,5380.0,5490.0,204380.0,295.20126678924595,295.5,299.96999999999997,281.54999999999995,278.66999999999996,291.3105777777778,1356887.0113113597
2018-05-22 06:30:00,0.001867238979,0.4317337036482248,0.47333440000000004,0.8263158,0.8263158,0.6954524000000001,167900.0,17130.0,8730.0,5700.0,5600.0,205060.0,295.29215477047416,295.5,299.97999999999996,281.56,278.64,291.3654888888889,1367694.1820316801
2018-05-22 06:35:00,0.0018588953265,0.4392484556652364,0.4745438,0.8263158,0.8263158,0.6986582,165400.0,17060.0,8690.0,5490.0,5520.0,202160.0,295.29686436143174,295.5,299.95,281.52,278.67999999999995,291.4123055555555,1324279.081305761
2018-05-22 06:40:00,0.0018617322735,0.43704024547789583,0.4666921,0.8263158,0.8263158,0.7003423000000001,165400.0,17120.0,8480.0,5750.0,5550.0,202300.0,295.39504308984107,295.47999999999996,299.92999999999995,281.52,278.66999999999996,291.52605555555556,1330970.1963426007
2018-05-22 06:45:00,0.001868547045,0.4436648774086249,0.46077280000000004,0.8263158,0.8263158,0.7003423000000001,163200.0,17130.0,8030.0,5270.0,5620.0,199250.0,295.309539121592,295.45,299.85999999999996,281.48999999999995,278.72999999999996,291.4463944444444,1293657.6529392006
2018-05-22 06:50:00,0.001871730987,0.4372051871436483,0.462237,0.8263158,0.8263158,0.7045148,164600.0,17380.0,8420.0,5440.0,5380.0,201220.0,295.3680670296957,295.45,299.91999999999996,281.52,278.7,291.55617777777775,1324032.91563984
2018-05-22 06:55:00,0.0018698803469999997,0.43367100642940937,0.470131,0.8263158,0.8263158,0.7029972,166000.0,17190.0,8820.0,5660.0,5750.0,203420.0,295.4105964663689,295.58,300.01,281.54999999999995,278.67999999999995,291.5757444444444,1346176.3518386392
2018-05-22 07:00:00,0.001865695377,0.4353299651491156,0.4784737,0.8263158,0.8263158,0.7106251,168000.0,17240.0,9270.0,5160.0,5360.0,205030.0,295.456310060813,295.7,300.07,281.59999999999997,278.7,291.71948888888886,1357203.5175607996
2018-05-22 07:05:00,0.0018609278759999998,0.4394761043029989,0.4858953,0.8263158,0.8263158,0.7030103000000001,171500.0,17250.0,9530.0,5450.0,5450.0,209180.0,295.54761930029537,295.79999999999995,300.17999999999995,281.65,278.71,291.70368888888885,1372407.6025094388
2018-05-22 07:10:00,0.0018607564815000001,0.4417174039206858,0.4802728,0.8367104000000001,0.8367104000000001,0.7138807,170600.0,17240.0,9600.0,5660.0,5620.0,208720.0,295.627556145713,295.88,300.17999999999995,281.60999999999996,278.7,291.92283888888886,1358278.3321220397
