Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-05-22 07:15:00,0.0018608710949999999,0.4392722676709345,0.4716747,0.8367104000000001,0.8367104000000001,0.7197674000000001,168500.0,17330.0,9630.0,5500.0,5680.0,206640.0,295.5698752284262,295.95,300.21,281.60999999999996,278.71999999999997,291.9469277777778,1349026.1741507994
2018-05-22 07:20:00,0.0018665439375,0.4354983300128005,0.4813644,0.8367104000000001,0.8367104000000001,0.7203224,172200.0,17400.0,10140.0,5540.0,5620.0,210900.0,295.6784776514938,295.98999999999995,300.28,281.71,278.73999999999995,292.05611666666664,1390595.7893850007
2018-05-22 07:25:00,0.001861830063,0.4458880997521301,0.49936890000000006,0.8367104000000001,0.8367104000000001,0.7238938,180600.0,17200.0,11230.0,5550.0,5510.0,220090.0,295.72642633646797,296.22999999999996,300.47999999999996,281.82,278.77,292.14855,1424446.4302884007
2018-05-22 07:30:00,0.0018737025494999998,0.4407966435719443,0.5159754,0.8367104000000001,0.8367104000000001,0.7254491999999999,183800.0,17270.0,12060.0,5680.0,5700.0,224510.0,295.92860653742343,296.51,300.67999999999995,281.84,278.71999999999997,292.35909999999996,1466430.5005334402
2018-05-22 07:35:00,0.001873621584,0.4406558022562911,0.5016320000000001,0.8466805,0.8466805,0.7247424000000001,180200.0,17270.0,11820.0,5590.0,5890.0,220770.0,296.02102108612746,296.53,300.65999999999997,281.78,278.71999999999997,292.4364444444444,1438167.7659110392
2018-05-22 07:40:00,0.0018566587859999999,0.4530719410281558,0.505024,0.8466805,0.8466805,0.7254160000000001,184200.0,17190.0,12450.0,5730.0,5840.0,225410.0,296.18189280001627,296.65,300.75,281.84,278.77,292.59653888888886,1429804.6851675208
2018-05-22 07:45:00,0.001857544149,0.44847351557548903,0.5074543,0.8466805,0.8466805,0.7242283,184200.0,17300.0,12860.0,5900.0,5920.0,226180.0,296.3413689412454,296.77,300.83,281.84999999999997,278.75,292.7303222222222,1444465.1947143998
2018-05-22 07:50:00,0.0018522624644999998,0.4517520098670877,0.5183917,0.8466805,0.8466805,0.7167926,188600.0,17390.0,13530.0,5680.0,5790.0,230990.0,296.519195687437,296.90999999999997,300.94,281.91999999999996,278.76,292.79665,1468235.9440123204
2018-05-22 07:55:00,0.0018487809480000003,0.4533590692904093,0.5239883,0.8466805,0.8466805,0.7123433,193100.0,17130.0,14950.0,5780.0,5900.0,236860.0,296.770911210746,297.19,301.16999999999996,281.97999999999996,278.75,292.9717833333333,1497939.32595104
2018-05-22 08:00:00,0.0018573517244999996,0.4568032891713593,0.5452593,0.8567501999999999,0.8567501999999999,0.7024839,199100.0,17260.0,15920.0,6180.0,6140.0,244600.0,297.04669267134597,297.38,301.33,282.06,278.77,293.0943,1532838.1280634794
2018-05-22 08:05:00,0.0018645250575,0.4558020379340782,0.5424184000000001,0.8671053000000001,0.8671053000000001,0.7075291999999999,196400.0,17290.0,15700.0,6030.0,6400.0,241820.0,297.0255041308846,297.35999999999996,301.28,281.97999999999996,278.73999999999995,293.14385555555555,1515372.7653288
2018-05-22 08:10:00,0.0018673893434999998,0.4553196578328213,0.5413451,0.8671053000000001,0.8671053000000001,0.7055339,197100.0,17300.0,16040.0,6360.0,6530.0,243330.0,297.11404782568246,297.45,301.34,282.0,278.75,293.19908888888887,1522384.9444570006
2018-05-22 08:15:00,0.0018636502094999997,0.4564335150265978,0.5400466,0.8774552,0.8774552,0.7076041,198400.0,17260.0,16160.0,6170.0,6280.0,244270.0,297.1488557547417,297.45,301.34999999999997,282.0,278.72999999999996,293.2600777777778,1528686.3877484407
2018-05-22 08:20:00,0.001858932129,0.4593328940729687,0.5467962,0.8774552,0.8774552,0.7012434000000001,202200.0,17190.0,16840.0,6380.0,6460.0,249070.0,297.34056422079396,297.56,301.45,282.06,278.73999999999995,293.35110555555553,1548131.54724128
2018-05-22 08:25:00,0.0018700895955000001,0.4558067219534045,0.5657471999999999,0.8774552,0.8774552,0.6953773000000001,205500.0,17230.0,17110.0,6560.0,6640.0,253040.0,297.49264380091796,297.57,301.5,282.12,278.73999999999995,293.4112611111111,1585569.7715530407
2018-05-22 08:30:00,0.00186576057,0.4608808585408861,0.5734020000000001,0.8877745,0.8877745,0.7030686,211600.0,17180.0,18220.0,6500.0,6850.0,260350.0,297.41841851357276,297.67999999999995,301.63,282.17999999999995,278.72999999999996,293.4489722222222,1614660.6038040004
2018-05-22 08:35:00,0.00185747475,0.459795526093508,0.5584294000000001,0.8978399,0.8978399,0.6919622,205900.0,17340.0,17920.0,6840.0,6640.0,254640.0,297.5915150935453,297.71999999999997,301.59,282.09,278.71,293.45556666666664,1574874.1782799992
2018-05-22 08:40:00,0.0018620519294999997,0.4581442067099812,0.5660165,0.8978399,0.8978399,0.6831917,208100.0,17150.0,17500.0,7000.0,7120.0,256870.0,297.6492251811668,297.59,301.54999999999995,282.13,278.71,293.38640555555554,1597438.46576664
2018-05-22 08:45:00,0.0018687342119999997,0.4552045440827716,0.5632754,0.9088329,0.9088329,0.6871035999999999,206900.0,17280.0,17170.0,7210.0,7140.0,255700.0,297.56962286503807,297.47999999999996,301.46999999999997,282.10999999999996,278.7,293.3673722222222,1598483.5040099197
2018-05-22 08:50:00,0.0018551803770000001,0.4580598652318474,0.5626549,0.9088329,0.9088329,0.6844064,207900.0,17260.0,17280.0,6770.0,7070.0,256280.0,297.7477402919083,297.51,301.51,282.15,278.71999999999997,293.49472777777777,1596197.0552253602
2018-05-22 08:55:00,0.0018687731175,0.4595400507704814,0.5740506,0.9088329,0.9088329,0.6972531,210100.0,17220.0,18330.0,6900.0,7260.0,259810.0,297.606338148202,297.72999999999996,301.65,282.19,278.76,293.54317777777777,1607892.2481173996
2018-05-22 09:00:00,0.0018726773369999998,0.4616028216809366,0.5893303,0.9188639999999999,0.9188639999999999,0.690538,215800.0,17270.0,19810.0,7230.0,7350.0,267460.0,297.8184892445174,297.94,301.83,282.25,278.75,293.6464555555555,1644134.1206920012
2018-05-22 09:05:00,0.0018655996905000002,0.4685532970214864,0.5064908,0.9188639999999999,0.9188639999999999,0.6780238,185800.0,17270.0,16250.0,7230.0,7300.0,233850.0,298.09548486512807,297.84,301.42999999999995,281.73999999999995,278.76,293.7265722222222,1394572.0870754414
2018-05-22 09:10:00,0.0018624231090000002,0.4637141774211098,0.4507407,0.9188639999999999,0.9188639999999999,0.6768670999999999,169400.0,17260.0,13150.0,7130.0,7260.0,214200.0,298.09112976914395,297.31,300.90999999999997,281.54999999999995,278.79999999999995,293.70613888888886,1284746.0433059991
2018-05-22 09:15:00,0.0018616460505,0.4694665644443182,0.4546886,0.9079433,0.9079433,0.6818481,173300.0,17160.0,13450.0,6650.0,6650.0,217210.0,298.1412800512553,297.4,300.96,281.53999999999996,278.76,293.82317777777774,1298219.57265064
2018-05-22 09:20:00,0.0018750915809999998,0.4606688791891796,0.4560888,0.8980227,0.8980227,0.668616,168200.0,17090.0,13050.0,6600.0,6750.0,211690.0,298.3818773306184,297.40999999999997,300.95,281.52,278.78999999999996,293.8569166666666,1284077.9079928806
2018-05-22 09:25:00,0.0018672021765,0.4769983533898066,0.456174,0.8879777,0.8879777,0.670839,174700.0,17170.0,13630.0,6450.0,6540.0,218490.0,298.40527817129214,297.57,301.04999999999995,281.52,278.77,293.9103222222222,1288042.7636010007
2018-05-22 09:30:00,0.001855239261,0.4766293206272485,0.4618104,0.8776149000000001,0.8776149000000001,0.6641161,176600.0,17340.0,14690.0,6260.0,6510.0,221400.0,298.6097434848483,297.65999999999997,301.14,281.53999999999996,278.73999999999995,294.0021333333333,1303059.3624608
2018-05-22 09:35:00,0.0018715680044999999,0.4785324220097042,0.4451481,0.8776149000000001,0.8776149000000001,0.6474467,171200.0,17230.0,12960.0,6170.0,6310.0,213870.0,298.6299537662251,297.34999999999997,300.87,281.45,278.77,293.7795611111111,1258191.2175105596
2018-05-22 09:40:00,0.0018668877780000002,0.4769299137088635,0.4510276,0.8661044,0.8661044,0.6523721,170200.0,17320.0,13220.0,6160.0,6170.0,213070.0,298.6256209487393,297.46999999999997,300.94,281.45,278.77,293.8470111111111,1255044.8611590397
2018-05-22 09:45:00,0.0018571477334999996,0.4780258484151598,0.4538791,0.8661044,0.8661044,0.6526346,175400.0,17160.0,14550.0,5890.0,6050.0,219050.0,298.6828189587984,297.63,301.09999999999997,281.46,278.69,293.9032388888889,1290424.0988469196
2018-05-22 09:50:00,0.0018616334325,0.4797539141347184,0.43946290000000005,0.8557627,0.8557627,0.6461059,172000.0,17270.0,13760.0,5800.0,5990.0,214820.0,298.8799076423826,297.59999999999997,301.02,281.44,278.73999999999995,293.9886555555555,1260852.1900739998
2018-05-22 09:55:00,0.0018627059625,0.4751882118340282,0.4624633,0.8440228000000001,0.8440228000000001,0.6517024,179300.0,17220.0,15450.0,5660.0,5710.0,223340.0,298.93616182322774,297.76,301.21,281.52,278.67999999999995,294.12184444444443,1326993.7825960005
2018-05-22 10:00:00,0.0018472173674999998,0.4926312636687058,0.44820640000000006,0.8440228000000001,0.8440228000000001,0.6345936,174600.0,17160.0,14910.0,5610.0,5590.0,217870.0,299.13783937057235,297.89,301.2,281.46,278.77,294.0549833333333,1246454.7772041995
2018-05-22 10:05:00,0.0018612191415000002,0.4944035138390446,0.4398397,0.8440228000000001,0.8440228000000001,0.6309091,175900.0,17210.0,15200.0,5570.0,5590.0,219470.0,299.37563637887155,298.01,301.27,281.46,278.78,294.2167833333333,1251234.0305387194
2018-05-22 10:10:00,0.0018674850299999998,0.4906142461273713,0.4426886,0.8440228000000001,0.8440228000000001,0.6288969,177100.0,17100.0,16120.0,5520.0,5790.0,221630.0,299.44355760667503,298.16999999999996,301.39,281.47999999999996,278.77,294.2485722222222,1269499.8774488003
2018-05-22 10:15:00,0.0018695217855,0.4791622207744074,0.46834270000000006,0.8440228000000001,0.8440228000000001,0.6159644,182100.0,17180.0,17120.0,5600.0,5790.0,227790.0,299.5222082537676,298.19,301.47999999999996,281.5,278.65,294.12639444444443,1336538.9929218006
2018-05-22 10:20:00,0.0018712010309999997,0.4734516937592686,0.46805440000000004,0.8440228000000001,0.8440228000000001,0.6035011,176300.0,17310.0,15700.0,5610.0,5470.0,220390.0,299.705549620672,298.03,301.35999999999996,281.47999999999996,278.69,294.1036277777778,1309576.5647042396
2018-05-22 10:25:00,0.0018526830645000001,0.4824219625720017,0.47199759999999996,0.8440228000000001,0.8440228000000001,0.5934878,183600.0,17340.0,16880.0,5740.0,5760.0,229320.0,299.70048259587725,298.03999999999996,301.41999999999996,281.53999999999996,278.65999999999997,293.9467555555555,1338442.9443417594
2018-05-22 10:30:00,0.0018670749450000002,0.4886418109761206,0.445741,0.8440228000000001,0.8440228000000001,0.5963469,177000.0,17090.0,15960.0,5720.0,6030.0,221800.0,299.7835280454073,298.08,301.34999999999997,281.46,278.73999999999995,294.06483888888886,1273904.5779904008
2018-05-22 10:35:00,0.0018665754825,0.4949971928392934,0.4478859,0.8440228000000001,0.8440228000000001,0.5903611,175300.0,17350.0,16000.0,5690.0,5830.0,220170.0,299.8944312801294,298.13,301.34,281.42999999999995,278.77,294.07263888888883,1245470.4758972006
2018-05-22 10:40:00,0.001864957224,0.48491177420810205,0.45888740000000006,0.8440228000000001,0.8440228000000001,0.5884839000000001,181900.0,17270.0,17120.0,5570.0,5810.0,227670.0,300.27278489608074,298.22999999999996,301.51,281.48999999999995,278.66999999999996,294.38222777777776,1319241.26275968
2018-05-22 10:45:00,0.0018648489194999997,0.4896291351479442,0.4484005,0.8440228000000001,0.8440228000000001,0.5922115,179100.0,17130.0,16450.0,5680.0,5710.0,224070.0,300.22329798214747,298.15999999999997,301.40999999999997,281.47999999999996,278.72999999999996,294.39561111111107,1286419.4280630006
2018-05-22 10:50:00,0.0018574968314999999,0.4926800589008961,0.46056329999999995,0.8440228000000001,0.8440228000000001,0.5887031999999999,178200.0,17370.0,16370.0,5420.0,5630.0,222990.0,300.15634735189974,298.13,301.4,281.46999999999997,278.73999999999995,294.2814722222222,1272028.8809701207
2018-05-22 10:55:00,0.0018643820535,0.4839947167136723,0.4641825,0.8440228000000001,0.8440228000000001,0.5822038,181500.0,17170.0,16520.0,5420.0,5440.0,226050.0,300.1874567317345,298.09999999999997,301.42999999999995,281.47999999999996,278.65999999999997,294.20860555555555,1318834.3962391203
2018-05-22 11:00:00,0.0018611918025000001,0.5074880468116572,0.4578989,0.8336427,0.8336427,0.5911948,181900.0,17120.0,16910.0,5470.0,5470.0,226870.0,300.35564006256857,298.28,301.46,281.47999999999996,278.78,294.4984,1260553.081698
2018-05-22 11:05:00,0.0018634851240000002,0.5039402133210108,0.4500512,0.8336427,0.8336427,0.5720548,184200.0,17390.0,17010.0,5620.0,5560.0,229780.0,300.5469353353243,298.15,301.42999999999995,281.47999999999996,278.72999999999996,294.3699888888889,1285478.6478160005
2018-05-22 11:10:00,0.0018523886444999998,0.4949978882000668,0.445592,0.8336427,0.8336427,0.5727061999999999,179200.0,17270.0,16650.0,5470.0,5390.0,223980.0,300.46998277517105,298.21999999999997,301.44,281.46999999999997,278.72999999999996,294.3118611111111,1273177.3859176808
2018-05-22 11:15:00,0.001871806695,0.4752704383767625,0.45040640000000004,0.8336427,0.8336427,0.5639864,176400.0,17150.0,15730.0,5310.0,5480.0,220070.0,300.5872919227196,298.07,301.37,281.45,278.66999999999996,294.2783833333333,1305305.1019095995
2018-05-22 11:20:00,0.0018627396105000001,0.4907200927923976,0.4539256,0.8231588999999999,0.8231588999999999,0.5771279,180600.0,17090.0,16880.0,5210.0,5370.0,225150.0,300.4860497002048,298.27,301.48999999999995,281.51,278.73999999999995,294.39553888888884,1294309.569403961
2018-05-22 11:25:00,0.0018563853959999998,0.5022550936826168,0.4611732,0.8231588999999999,0.8231588999999999,0.6016166,190200.0,17200.0,19510.0,5540.0,5560.0,238010.0,300.2538834364116,298.63,301.79999999999995,281.58,278.71999999999997,294.56804999999997,1331804.320978559
2018-05-22 11:30:00,0.0018682252859999998,0.4875267437150991,0.475387,0.8331406,0.8331406,0.5996220999999999,185800.0,17210.0,18780.0,5480.0,5530.0,232800.0,300.24796389107405,298.47999999999996,301.71,281.52,278.65999999999997,294.5320333333333,1340298.4713289605
2018-05-22 11:35:00,0.0018616839045,0.4998715927560537,0.4530503,0.8331406,0.8331406,0.6154164999999999,183200.0,17250.0,18720.0,5250.0,5500.0,229920.0,300.2032853021249,298.64,301.73999999999995,281.51,278.75,294.7338555555555,1288906.0710859208
2018-05-22 11:40:00,0.001874050596,0.4925071581863171,0.4720008,0.8331406,0.8331406,0.6244379,189600.0,17280.0,20490.0,5470.0,5440.0,238280.0,300.06493872512135,298.76,301.90999999999997,281.54999999999995,278.66999999999996,294.7457166666666,1353879.5952844792
2018-05-22 11:45:00,0.0018685523025,0.4988643457379484,0.4746999,0.8331406,0.8331406,0.6271303,185500.0,17250.0,20410.0,5400.0,5410.0,233970.0,300.203742175031,298.91999999999996,301.94,281.53999999999996,278.75,294.9125055555555,1307722.8286745993
2018-05-22 11:50:00,0.0018680034195,0.4860840734715778,0.4866955,0.8331406,0.8331406,0.6225934,193000.0,17370.0,21810.0,5390.0,5540.0,243110.0,300.40738590227903,298.95,302.12,281.58,278.59999999999997,295.02818888888885,1396368.9212973595
2018-05-22 11:55:00,0.0018636807030000002,0.5011595720147051,0.4606498,0.8331406,0.8331406,0.5965354,187200.0,17170.0,20570.0,5510.0,5460.0,235910.0,300.66485989598203,298.90999999999997,301.96999999999997,281.58,278.77,294.8585611111111,1313663.31356968
2018-05-22 12:00:00,0.0018726636674999998,0.4848625384352207,0.484796,0.8331406,0.8331406,0.5703090000000001,191700.0,17140.0,21150.0,5690.0,5710.0,241390.0,300.97624202228803,298.84999999999997,302.02,281.57,278.60999999999996,294.7235944444444,1390457.563860799
2018-05-22 12:05:00,0.0018684503069999997,0.4967400239128819,0.468242,0.8220780000000001,0.8220780000000001,0.5734276,184700.0,17230.0,20410.0,5160.0,5380.0,232880.0,301.5595498596265,298.96,301.97999999999996,281.57,278.78,295.29169444444443,1307651.4462232802
2018-05-22 12:10:00,0.00185650737,0.5098795298049931,0.4712382,0.8108849,0.8108849,0.5522560999999999,193100.0,17180.0,21780.0,5290.0,5070.0,242420.0,302.41237852500905,299.21,302.25,281.62,278.76,295.69960555555554,1331891.8273232009
2018-05-22 12:15:00,0.0018595651319999998,0.5121050707913651,0.4732137,0.8108849,0.8108849,0.5555015,196300.0,17360.0,22000.0,4720.0,5200.0,245580.0,301.9481694181172,299.31,302.39,281.64,278.75,295.34411666666665,1348079.4249244793
2018-05-22 12:20:00,0.001869051765,0.4980854047369261,0.4768077,0.8220333000000001,0.8220333000000001,0.5698868,191900.0,17270.0,21790.0,5090.0,5220.0,241270.0,301.54030170061253,299.01,302.10999999999996,281.58,278.69,295.2175111111111,1354956.6966795996
2018-05-22 12:25:00,0.001856805996,0.4907890226351896,0.48012229999999995,0.8220333000000001,0.8220333000000001,0.5444741,191100.0,17270.0,21320.0,5210.0,5120.0,240020.0,301.66326835754586,298.84999999999997,302.0,281.59,278.65,294.9120555555555,1369367.7751622405
2018-05-22 12:30:00,0.0018592286519999999,0.501832373203209,0.48206119999999997,0.8220333000000001,0.8220333000000001,0.5652501999999999,189000.0,17210.0,20570.0,5420.0,5550.0,237750.0,301.05525677979483,298.9,301.96999999999997,281.59,278.75,294.7129222222222,1324516.5427596804
2018-05-22 12:35:00,0.0018578028180000002,0.4861321462549729,0.4713354,0.8220333000000001,0.8220333000000001,0.5566998000000001,188100.0,17260.0,20190.0,5360.0,5360.0,236270.0,301.2945044987591,298.89,302.03,281.54999999999995,278.63,294.78690555555556,1360782.48907456
2018-05-22 12:40:00,0.0018676417035,0.5029551429696911,0.4615186,0.8220333000000001,0.8220333000000001,0.5470320000000001,187600.0,17240.0,20040.0,5240.0,5130.0,235250.0,301.6806461822128,298.82,301.90999999999997,281.54999999999995,278.75,294.9693722222222,1311770.4323248
2018-05-22 12:45:00,0.0018630613694999999,0.4890177955753195,0.47681989999999996,0.8220333000000001,0.8220333000000001,0.5589928000000001,198200.0,17240.0,22040.0,5030.0,5270.0,247780.0,301.5316247467837,298.88,302.10999999999996,281.62,278.57,295.0334555555555,1425388.4766026007
2018-05-22 13:00:00,0.0018625019714999997,0.5591445260390514,0.38894480000000003,0.7400023,0.7400023,0.5845558000000001,190900.0,17210.0,12680.0,4019.9999999999995,4010.0,228820.0,301.113731793546,297.94,301.47999999999996,282.57,280.0,295.07224444444444,1200704.4155278816
2018-05-22 13:05:00,0.001874696217,0.5315347946086543,0.5954095,0.7960761,0.7960761,0.5930838,238100.0,17250.0,21930.0,4430.0,4760.0,286470.0,301.0573595699427,299.81,303.45,282.31,278.96,295.15647777777775,1575367.7598532008
2018-05-22 13:10:00,0.0018607186275,0.5445550022385831,0.43277299999999996,0.8094098000000001,0.8094098000000001,0.5800103000000001,190800.0,17230.0,19430.0,4900.0,4860.0,237220.0,301.1802889492763,299.06,302.03,281.67999999999995,279.03999999999996,295.0594777777778,1232227.4393616007
2018-05-22 13:15:00,0.0018549500985,0.5436179125432199,0.3995301,0.7759155,0.7759155,0.5476843,171900.0,17220.0,17560.0,4290.0,4510.0,215480.0,302.14551824886894,298.85999999999996,301.65999999999997,281.15,278.76,295.38874999999996,1112080.88264004
2018-05-22 13:20:00,0.0018567145155,0.5367825126184232,0.39107840000000005,0.7649533000000001,0.7649533000000001,0.5259651,169900.0,17110.0,16270.0,4200.0,4240.0,211720.0,302.3432447410382,298.56,301.45,281.17999999999995,278.78999999999996,295.1975,1113138.68706092
2018-05-22 13:25:00,0.0018597964619999998,0.548996495042496,0.3830403,0.7550008000000001,0.7550008000000001,0.5418705,167500.0,17250.0,17520.0,4120.0,4120.0,210510.0,302.11150550166434,298.82,301.52,280.88,278.58,295.2622055555555,1072999.4428976004
2018-05-22 13:30:00,0.0018580541265000002,0.5626112808407292,0.3591755,0.7550008000000001,0.7550008000000001,0.5392823000000001,161800.0,17350.0,16840.0,4080.0,4130.0,204200.0,302.1839093021819,298.77,301.35999999999996,280.60999999999996,278.44,295.28246666666666,1011403.2347218797
2018-05-22 13:35:00,0.0018547103565,0.5719859163168355,0.35578899999999997,0.7439214,0.7439214,0.5413102,164200.0,17190.0,16960.0,3790.0,3850.0,205990.0,302.1953035620202,298.85999999999996,301.40999999999997,280.51,278.34,295.32632777777775,1009583.10486348
2018-05-22 13:40:00,0.0018536167965000003,0.5849430710569943,0.32236059999999994,0.7214194,0.7214194,0.5119842,153900.0,17330.0,14740.0,3700.0,3650.0,193320.0,302.7729742503635,298.57,301.08,280.48999999999995,278.5,295.3310111111111,925292.9982091602
2018-05-22 13:45:00,0.0018608626830000001,0.6196180666443271,0.2953376,0.6971933,0.6971933,0.4988054,143100.0,17210.0,12480.0,3360.0,3330.0,179480.0,303.09730381384827,298.5,300.85999999999996,280.54999999999995,278.81,295.38048888888886,812212.7792779194
2018-05-22 13:50:00,0.0018604347225,0.5727263564336108,0.3356765,0.6736189,0.6736189,0.5212759,155800.0,17230.0,15390.0,3040.0,3040.0,194500.0,302.90499847815016,298.76,301.29999999999995,280.94,278.89,295.6058444444444,956697.2834029994
2018-05-22 13:55:00,0.0018583906065,0.5754430035322208,0.3145448,0.6736189,0.6736189,0.5184200999999999,143400.0,17230.0,13750.0,2930.0,3010.0,180320.0,302.74819080810244,298.78999999999996,301.21,280.83,278.95,295.4205722222222,876397.4275547202
2018-05-22 14:00:00,0.0018554863635,0.5668838860194854,0.320491,0.6634123000000001,0.6634123000000001,0.4985501,152300.0,17210.0,14290.0,2780.0,2870.0,189450.0,302.83960822050625,298.59999999999997,301.2,281.08,279.04999999999995,295.15459999999996,944843.866400281
2018-05-22 14:05:00,0.001864187526,0.5209906085104807,0.4463554,0.6634123000000001,0.6634123000000001,0.5017347999999999,171800.0,17070.0,19730.0,2890.0,2890.0,214380.0,302.8218983530402,299.66999999999996,302.4,282.19,279.71,295.1950722222222,1159704.9789324796
2018-05-22 14:10:00,0.0018638867969999998,0.5182626001880606,0.4796409,0.6993632,0.6993632,0.49569320000000006,200500.0,17210.0,21780.0,3350.0,3400.0,246240.0,302.76588960229,299.84,302.96,282.06,279.15,295.04125555555555,1360563.33811752
2018-05-22 14:15:00,0.0018675712530000002,0.499999614022961,0.5215780999999999,0.7224088000000001,0.7224088000000001,0.4745458,211800.0,17310.0,21720.0,3690.0,3570.0,258090.0,303.4845603874109,300.27,303.67999999999995,281.96999999999997,278.78999999999996,295.27717777777775,1489740.2220110395
2018-05-22 14:20:00,0.0018613263944999997,0.5182524458752247,0.4810689,0.7345444999999999,0.7345444999999999,0.5179703,189900.0,17120.0,21720.0,3640.0,3770.0,236150.0,303.4726357575477,300.5,303.52,281.59,278.83,296.0410833333333,1288658.554948321
2018-05-22 14:30:00,0.0018740937074999998,0.6699687595281042,0.2550331,0.7020023000000001,0.7020023000000001,0.49446890000000004,181800.0,17190.0,8730.0,3810.0,3640.0,215170.0,303.89629166145073,298.45,301.75,284.0,281.96999999999997,295.9889611111111,954319.0289206011
2018-05-22 14:35:00,0.0018647679540000003,0.5626208473969464,0.6388674000000001,0.724259,0.724259,0.49345059999999996,291100.0,17280.0,21630.0,3570.0,3690.0,337270.0,303.8845631058394,300.84999999999997,305.03999999999996,283.52,279.63,295.9605444444444,1819619.749374559
2018-05-22 14:40:00,0.001868931894,0.5708099129651977,0.6378104,0.7703513000000001,0.7703513000000001,0.48638190000000003,282300.0,17340.0,21730.0,4310.0,4260.0,329940.0,303.9530355861384,301.28999999999996,305.35999999999996,282.47999999999996,278.77,295.89110555555555,1739296.5213982393
2018-05-22 14:45:00,0.0018655618364999999,0.5749659999896076,0.5655418,0.780307,0.780307,0.48606540000000004,256300.0,17240.0,21660.0,4400.0,4560.0,304160.0,303.9464300929824,300.62,304.29999999999995,281.89,278.53999999999996,295.8797111111111,1567691.8449954006
2018-05-22 14:50:00,0.0018562182075,0.5809808875001574,0.5276010999999999,0.780307,0.780307,0.4834194,242300.0,17300.0,21740.0,4500.0,4490.0,290330.0,303.90514722746417,300.09999999999997,303.59,281.7,278.54999999999995,295.7963444444444,1466715.3102630007
2018-05-22 14:55:00,0.0018637574625,0.5731612454306112,0.5210071,0.7903296000000001,0.7903296000000001,0.48598290000000005,236200.0,17230.0,21860.0,4660.0,4630.0,284580.0,303.6556467119843,299.79999999999995,303.19,281.63,278.53,295.62996666666663,1449296.7972900015
2018-05-22 15:00:00,0.0018666869415000001,0.5853647760706504,0.48896409999999996,0.7903296000000001,0.7903296000000001,0.49476309999999996,226800.0,17380.0,21920.0,4840.0,4830.0,275770.0,303.48329585206955,299.64,302.84,281.41999999999996,278.51,295.6401222222222,1362607.33239564
2018-05-22 15:05:00,0.0018617112435,0.580095679302999,0.48514870000000004,0.7903296000000001,0.7903296000000001,0.5069218,225700.0,17240.0,21960.0,4670.0,4690.0,274260.0,303.14793733066864,299.53,302.7,281.53,278.59999999999997,295.56671666666665,1368315.3066870805
2018-05-22 15:10:00,0.0018701768699999999,0.5824490342800613,0.4959268,0.7903296000000001,0.7903296000000001,0.4967623,229200.0,17300.0,21830.0,4760.0,4600.0,277690.0,303.6021360760149,299.66999999999996,302.89,281.64,278.69,295.77777777777777,1383919.856603999
2018-05-22 15:15:00,0.0018707888429999998,0.5811219184099453,0.4804598,0.7903296000000001,0.7903296000000001,0.49053,224100.0,17220.0,21930.0,4820.0,4850.0,272920.0,303.6516175075644,299.65,302.78999999999996,281.53,278.64,295.70846666666665,1356215.9798695215
2018-05-22 15:20:00,0.0018557912984999998,0.5807535519685223,0.4800054,0.7903296000000001,0.7903296000000001,0.49542749999999997,223700.0,17200.0,22010.0,4720.0,4710.0,272340.0,303.32583695681313,299.41999999999996,302.57,281.56,278.65,295.5169111111111,1354653.94572276
2018-05-22 15:25:00,0.0018654629955000002,0.5817505532464112,0.49043490000000006,0.7903296000000001,0.7903296000000001,0.5099677,226800.0,17170.0,22090.0,4720.0,4720.0,275500.0,302.9328877160368,299.48999999999995,302.71999999999997,281.69,278.76,295.43424999999996,1371072.7588464406
2018-05-22 15:30:00,0.0018649330394999999,0.5773171566577597,0.4792679,0.7903296000000001,0.7903296000000001,0.5099677,220400.0,17150.0,22010.0,4900.0,4730.0,269190.0,302.62015027276993,299.31,302.42999999999995,281.51,278.64,295.1640722222222,1342614.6542292412
2018-05-22 15:35:00,0.0018607796144999998,0.5796988566195511,0.4712987,0.8003165,0.8003165,0.5191468,216200.0,17230.0,21710.0,4810.0,4740.0,264690.0,302.6293413809501,299.37,302.45,281.53999999999996,278.72999999999996,295.32994444444444,1311618.4066681203
2018-05-22 15:40:00,0.001861161309,0.5661676521677078,0.46849609999999997,0.8003165,0.8003165,0.5176454,212700.0,17260.0,21880.0,4700.0,4720.0,261260.0,302.8218449737807,299.35999999999996,302.42999999999995,281.62,278.78999999999996,295.47110555555554,1321224.7311127204
2018-05-22 15:45:00,0.001854267675,0.5552324018966116,0.4882235,0.8003165,0.8003165,0.528601,218100.0,17160.0,21760.0,4640.0,4900.0,266560.0,302.74638424369823,299.54999999999995,302.76,281.78999999999996,278.82,295.5934611111111,1381449.8386259987
2018-05-22 15:50:00,0.001868315715,0.5514866562264492,0.49270189999999997,0.8003165,0.8003165,0.5361605,216800.0,17190.0,21620.0,4900.0,5020.0,265530.0,302.4927076844728,299.5,302.71,281.78,278.83,295.50028888888886,1382542.6128780004
2018-05-22 15:55:00,0.001868387217,0.5721297178523329,0.4845027,0.8003165,0.8003165,0.5461535999999999,205100.0,17190.0,21750.0,4970.0,4980.0,253990.0,302.2086192954922,299.46,302.41999999999996,281.71,279.02,295.41875555555555,1260739.6472504796
2018-05-22 16:00:00,0.001873428108,0.5396780502846151,0.45888000000000007,0.8003165,0.8003165,0.555036,201200.0,17190.0,21210.0,4730.0,4910.0,249240.0,302.06672119090626,299.19,302.21,281.9,279.10999999999996,295.44101666666666,1311135.2042083195
2018-05-22 16:05:00,0.001866915117,0.5392864846529247,0.4694455,0.8003165,0.8003165,0.5828901,206100.0,17270.0,21820.0,4670.0,4730.0,254590.0,301.7651046727943,299.34999999999997,302.42999999999995,281.92999999999995,279.06,295.62712222222217,1344041.604281041
2018-05-22 16:10:00,0.0018599741655000001,0.55311409702184,0.4761831,0.7889213,0.7889213,0.6550741999999999,212800.0,17260.0,21830.0,4610.0,4700.0,261200.0,301.4311970243888,299.85999999999996,302.96999999999997,281.92999999999995,279.03,296.45984999999996,1353041.6117812
2018-05-22 16:15:00,0.00187068159,0.5446072020555176,0.4991009,0.7639967,0.7639967,0.7629527,218000.0,17380.0,21880.0,4280.0,4320.0,265860.0,299.9446484545571,299.96999999999997,303.17999999999995,281.98999999999995,278.98999999999995,296.6726333333333,1407755.9455199994
2018-05-22 16:20:00,0.0018682473675,0.5400637432808624,0.5041405999999999,0.7639967,0.7639967,0.8273546999999999,215900.0,17230.0,22030.0,4500.0,4470.0,264130.0,297.99662838381994,299.76,303.02,281.92999999999995,278.92999999999995,295.7066444444444,1405924.1045399995
2018-05-22 16:25:00,0.0018560289375,0.5383634058780236,0.4975278,0.7748116,0.7748116,0.8683636,213100.0,17300.0,21740.0,4610.0,4580.0,261330.0,297.0861569745029,299.65,302.88,281.85999999999996,278.87,295.375,1392073.5271949996
2018-05-22 16:30:00,0.0018569742359999999,0.5300091723655022,0.49589550000000004,0.7748116,0.7748116,0.8931491,209900.0,17250.0,21860.0,4850.0,4580.0,258440.0,296.70068224840145,299.46,302.7,281.82,278.83,295.3265111111111,1392782.5274646413
2018-05-22 16:35:00,0.001854168834,0.5231212413102276,0.48605109999999996,0.7864005000000001,0.7864005000000001,0.8670071999999999,203400.0,17040.0,21820.0,4800.0,4830.0,251890.0,296.9259763066791,299.28999999999996,302.46,281.65,278.71,295.2003722222222,1367422.9060329583
2018-05-22 16:40:00,0.0018644640705,0.5182488959060003,0.4771281,0.7964713,0.7964713,0.8485365999999999,197800.0,17250.0,21820.0,4810.0,4910.0,246590.0,297.0208262713332,299.17999999999995,302.28,281.57,278.7,295.04639999999995,1342277.0310339592
2018-05-22 16:45:00,0.0018629383440000003,0.5113784007740657,0.4699437,0.7964713,0.7964713,0.8047263000000001,192300.0,17240.0,20270.0,4910.0,4940.0,239660.0,297.2816311215866,298.78,301.92999999999995,281.56,278.72999999999996,294.70975,1322486.2351955206
2018-05-22 16:50:00,0.001859491527,0.5110836486676363,0.46404409999999996,0.7964713,0.7964713,0.7988493000000001,189800.0,17220.0,20280.0,5090.0,5010.0,237400.0,297.50881049533933,298.84999999999997,301.94,281.56,278.76,294.84829444444443,1306046.0149855998
2018-05-22 16:55:00,0.0018604336709999998,0.5088714365513748,0.46887409999999996,0.7964713,0.7964713,0.8267275,191100.0,17160.0,21640.0,4760.0,4980.0,239640.0,297.4985692820654,299.10999999999996,302.14,281.69,278.85999999999996,295.2164444444444,1320708.18624568
2018-05-22 17:00:00,0.0018595924709999998,0.500310234304194,0.4706651,0.7964713,0.7964713,0.8080462,187800.0,17240.0,20800.0,5040.0,5010.0,235890.0,297.43708224750026,298.97999999999996,302.05999999999995,281.71,278.88,294.9041888888889,1320111.0245496803
2018-05-22 17:05:00,0.0018646964519999998,0.495795036980535,0.4601825,0.7964713,0.7964713,0.788932,182000.0,17300.0,18810.0,5100.0,5060.0,228270.0,297.5888435377126,298.7,301.83,281.66999999999996,278.90999999999997,294.7899722222222,1290991.758539519
2018-05-22 17:10:00,0.0018626491815000002,0.4877906987319786,0.43338809999999994,0.7964713,0.7964713,0.8092341999999999,167200.0,17250.0,17050.0,4780.0,5050.0,211330.0,297.45601060949997,298.7,301.71,281.73999999999995,279.15999999999997,294.93850555555554,1205471.6887015214
2018-05-22 17:15:00,0.0018715995494999998,0.4679327193152153,0.49728229999999995,0.7865061999999999,0.7865061999999999,0.8191527,187400.0,17240.0,20750.0,4660.0,4690.0,234740.0,297.47231954687095,298.91999999999996,302.09999999999997,281.89,278.89,295.08857777777774,1408446.7434359996
2018-05-22 17:20:00,0.0018611413305,0.4877562293176818,0.4838391,0.7865061999999999,0.7865061999999999,0.8382047,193600.0,17220.0,21700.0,4710.0,4910.0,242140.0,297.30890958097194,299.33,302.5,281.78,278.78999999999996,295.1876222222222,1395907.9646933195
2018-05-22 17:25:00,0.0018579710580000001,0.51757896402883,0.4853527,0.7970459,0.7970459,0.8441245,199600.0,17330.0,21920.0,4870.0,4940.0,248660.0,297.35037307426376,299.47999999999996,302.59999999999997,281.71999999999997,278.81,295.30753888888887,1356245.08358928
2018-05-22 17:30:00,0.00186847344,0.5183235352091756,0.4711778,0.7970459,0.7970459,0.8492303000000001,194800.0,17170.0,21540.0,5270.0,5210.0,243990.0,297.2702866958338,299.51,302.53999999999996,281.64,278.82,295.29832777777773,1321728.578380798
2018-05-22 17:35:00,0.001866465075,0.513987950961557,0.4840043,0.7970459,0.7970459,0.862492,195700.0,17240.0,21920.0,4990.0,5070.0,244920.0,297.2030525792001,299.38,302.47999999999996,281.63,278.77,295.41065555555554,1339035.6642520006
2018-05-22 17:40:00,0.0018671580134999998,0.5059078675978455,0.487739,0.806957,0.806957,0.8252221999999999,190000.0,17170.0,21150.0,5160.0,5260.0,238740.0,297.14636917295763,299.0,302.04999999999995,281.54999999999995,278.72999999999996,294.8556277777778,1320798.06646632
2018-05-22 17:45:00,0.0018574547715,0.4882256387439153,0.47144420000000004,0.806957,0.806957,0.7882986,183700.0,17260.0,18650.0,5250.0,5290.0,230150.0,297.11210589426025,298.41999999999996,301.67999999999995,281.47999999999996,278.64,294.3251388888889,1323252.8283345604
2018-05-22 17:50:00,0.0018550363215,0.4977434020297902,0.4409084,0.806957,0.806957,0.7861102,176500.0,17260.0,15630.0,5140.0,5050.0,219580.0,297.01050258749075,298.07,301.30999999999995,281.41999999999996,278.73999999999995,294.1984,1247077.5319211213
2018-05-22 17:55:00,0.0018581277315000001,0.4980965095021901,0.4473428,0.806957,0.806957,0.8002859000000001,178900.0,17100.0,16540.0,5110.0,5060.0,222710.0,296.96983009224346,298.15999999999997,301.4,281.45,278.73999999999995,294.3503333333333,1263138.86833324
2018-05-22 18:00:00,0.0018685544055,0.4915205999636813,0.46052640000000006,0.806957,0.806957,0.8250548000000001,186700.0,17220.0,18640.0,5160.0,5160.0,232880.0,296.7875727502034,298.46,301.7,281.52,278.66999999999996,294.50656666666663,1335847.403713801
2018-05-22 18:05:00,0.0018596702819999999,0.4944035214904206,0.4664078,0.8176958000000001,0.8176958000000001,0.8168433,181000.0,17310.0,17160.0,5180.0,5280.0,225930.0,296.46593330974287,298.29999999999995,301.53,281.48999999999995,278.72999999999996,294.08667777777777,1287511.9728403206
2018-05-22 18:10:00,0.0018554117069999997,0.4816781468800302,0.45990169999999997,0.8176958000000001,0.8176958000000001,0.8232809,175300.0,17290.0,15050.0,5320.0,5420.0,218380.0,295.9833864426699,297.82,301.2,281.44,278.69,293.70592777777773,1279909.402837999
2018-05-22 18:15:00,0.001865611257,0.4708629200660448,0.5400266,0.8176958000000001,0.8176958000000001,0.8473763000000001,209900.0,17170.0,19070.0,5500.0,5350.0,256990.0,295.60156949190775,297.9,301.65,281.92999999999995,278.58,293.6510055555555,1567733.3746372005
2018-05-22 18:20:00,0.00186393096,0.4713182500936474,0.5730992,0.8501694000000001,0.8501694000000001,0.8362385999999999,214300.0,17190.0,20450.0,5960.0,5750.0,263650.0,295.40378833459704,298.12,301.88,282.04999999999995,278.63,293.31423333333333,1599050.4700032019
2018-05-22 18:25:00,0.001847003913,0.4713013958774757,0.5545907,0.8607691,0.8607691,0.8450391,208000.0,17110.0,18680.0,6200.0,6220.0,256210.0,295.3108336210329,297.87,301.67999999999995,282.01,278.65999999999997,293.3380833333333,1552097.0226947998
2018-05-22 18:30:00,0.0018559763625000001,0.4630721085349836,0.5591624000000001,0.8716615999999999,0.8716615999999999,0.8539763,207200.0,17260.0,17580.0,6410.0,6490.0,254940.0,295.0303258967805,297.58,301.52,282.02,278.64,293.1805444444444,1573603.7589740006
2018-05-22 18:35:00,0.0018699360765000001,0.4628358389960293,0.5649034,0.8716615999999999,0.8716615999999999,0.8578703,206800.0,17150.0,16940.0,6520.0,6670.0,254080.0,294.9026290122395,297.41999999999996,301.40999999999997,282.02,278.66999999999996,293.10614999999996,1571367.6600994007
2018-05-22 18:40:00,0.0018633705105000004,0.4588296519878528,0.5580447,0.8820127,0.8820127,0.8655111,204900.0,17460.0,16600.0,6640.0,6860.0,252460.0,294.88212726692853,297.37,301.37,282.0,278.64,293.18413888888887,1570524.5833132805
2018-05-22 18:45:00,0.0018620330025,0.45401859347034795,0.557384,0.8820127,0.8820127,0.8425902,201400.0,17100.0,15280.0,6540.0,6740.0,247060.0,294.93495379761964,297.09999999999997,301.21,282.0,278.65999999999997,292.94137777777775,1560055.6266196005
2018-05-22 18:50:00,0.0018631854465,0.4498740468013898,0.5431898000000001,0.8820127,0.8820127,0.8289867,195500.0,17160.0,14080.0,6520.0,6770.0,240030.0,295.04100573479263,296.88,301.0,281.90999999999997,278.64,292.86904999999996,1528305.1590886808
2018-05-22 18:55:00,0.0018661044105000003,0.4486721933496576,0.5341376999999999,0.8820127,0.8820127,0.8321619,191700.0,17250.0,13880.0,6730.0,6810.0,236370.0,295.1328058636618,296.9,300.96999999999997,281.89,278.67999999999995,292.99888888888887,1502613.2530450798
2018-05-22 19:00:00,0.001861676544,0.4537160058994831,0.535975,0.8820127,0.8820127,0.8411636,194600.0,17220.0,14270.0,6440.0,6760.0,239290.0,295.1190002580267,296.91999999999996,301.01,281.91999999999996,278.69,293.10169444444443,1508387.7354291198
2018-05-22 19:05:00,0.0018737214765,0.4452624664964958,0.5392883,0.8820127,0.8820127,0.8411636,193400.0,17260.0,13920.0,6350.0,6720.0,237650.0,295.1456419748196,296.85999999999996,300.96,281.9,278.65,293.12755555555555,1527547.2015830006
2018-05-22 19:10:00,0.001853567376,0.4559416854671554,0.532833,0.8820127,0.8820127,0.8351276,194100.0,17140.0,14020.0,6360.0,6550.0,238170.0,295.1780493992793,296.92999999999995,301.02,281.91999999999996,278.7,293.0810333333333,1497167.8479027203
2018-05-22 19:15:00,0.001868237904,0.4523356208210408,0.5439282,0.8820127,0.8820127,0.8351276,196500.0,17170.0,14260.0,6370.0,6310.0,240610.0,295.27990026916007,296.94,301.04999999999995,281.96,278.7,293.1797444444444,1527763.1214310392
2018-05-22 19:20:00,0.001866788937,0.4538091803823503,0.5479768,0.8820127,0.8820127,0.8232181,198800.0,17270.0,14380.0,6230.0,6550.0,243230.0,295.37704998013976,296.89,301.04999999999995,282.01,278.71999999999997,293.1193055555555,1540626.4855144795
2018-05-22 19:25:00,0.0018696332445,0.4547435558422278,0.5510085,0.8820127,0.8820127,0.8076945000000001,198300.0,17160.0,14190.0,6230.0,6280.0,242160.0,295.42184182980816,296.84999999999997,301.02,281.98999999999995,278.71999999999997,292.9606,1533594.059861639
2018-05-22 19:30:00,0.0018643231694999997,0.4525724957623003,0.554714,0.8820127,0.8820127,0.8060764,199200.0,17160.0,14930.0,6520.0,6540.0,244350.0,295.5160909538066,297.08,301.15,282.01,278.7,293.0301611111111,1547944.6730849193
2018-05-22 19:35:00,0.0018510784755000002,0.4567539804304212,0.5430067,0.8820127,0.8820127,0.8156241999999999,197200.0,17220.0,14490.0,6270.0,6460.0,241640.0,295.5140908920544,296.95,301.06,281.96999999999997,278.7,293.1527611111111,1518374.238752759
2018-05-22 19:40:00,0.0018618458355000001,0.4534118575379786,0.5449368,0.8721095,0.8721095,0.8184834000000001,198100.0,17210.0,14690.0,6320.0,6450.0,242770.0,295.4879087674673,297.05999999999995,301.12,281.98999999999995,278.7,293.1647611111111,1536547.0349989193
2018-05-22 19:45:00,0.0018564537435,0.4538064564300568,0.5465268000000001,0.8721095,0.8721095,0.7971290999999999,198900.0,17250.0,14300.0,6320.0,6250.0,243020.0,295.5672466932891,296.91999999999996,301.07,282.02,278.71,292.96240555555556,1541410.7007263594
2018-05-22 19:50:00,0.0018619194405,0.4544730918321756,0.5546175,0.8721095,0.8721095,0.7985078,203400.0,17130.0,14970.0,6050.0,6250.0,247800.0,295.6755655053433,297.02,301.15999999999997,282.08,278.71,293.08438333333334,1573972.1027623587
2018-05-22 19:55:00,0.0018662095605,0.4539598147351062,0.5518451999999999,0.8721095,0.8721095,0.7831908,198200.0,17300.0,14750.0,6230.0,6340.0,242820.0,295.7453722626302,297.03,301.12,281.97999999999996,278.7,292.9501444444444,1535467.0348374387
2018-05-22 20:00:00,0.0018645460874999998,0.4527799114247848,0.5386945,0.8721095,0.8721095,0.7922564,195100.0,17150.0,13990.0,6280.0,6390.0,238910.0,295.6932337508265,296.88,301.0,281.92999999999995,278.69,293.01935,1515389.857236
2018-05-22 20:05:00,0.0018613747634999998,0.4523791481550114,0.5426025,0.8721095,0.8721095,0.8104630999999999,198800.0,17210.0,14370.0,6110.0,6360.0,242850.0,295.66916347791124,296.91999999999996,301.06,282.01,278.7,293.2347722222222,1545496.6160975597
2018-05-22 20:10:00,0.0018572991495,0.4501873219214986,0.5477672,0.8721095,0.8721095,0.8100655999999999,198000.0,17180.0,14610.0,6050.0,6290.0,242130.0,295.6890041950065,296.94,301.07,281.98999999999995,278.66999999999996,293.2486722222222,1546771.5906078396
2018-05-22 20:15:00,0.0018559847745,0.4541548890117348,0.5480704,0.8721095,0.8721095,0.7858740000000001,197800.0,17060.0,14200.0,5980.0,6070.0,241110.0,295.69231865200965,296.85999999999996,301.02,281.97999999999996,278.69,292.9346944444444,1531710.0094354795
2018-05-22 20:20:00,0.0018594294885,0.4546678950693995,0.5558065,0.8721095,0.8721095,0.7777118000000001,200200.0,17100.0,14540.0,6170.0,6130.0,244140.0,295.7095551656063,296.90999999999997,301.08,282.03999999999996,278.71999999999997,292.84388333333334,1548545.7516763199
2018-05-22 20:25:00,0.0018534948225,0.452006054340606,0.5400334999999999,0.8721095,0.8721095,0.7839929999999999,196600.0,17330.0,14290.0,6220.0,6370.0,240810.0,295.7433145084958,296.91999999999996,301.03999999999996,281.96,278.66999999999996,292.95872777777777,1529655.0979653997
2018-05-22 20:30:00,0.0018646375680000003,0.4518294399977186,0.5364941999999999,0.8721095,0.8721095,0.7714515,194700.0,17240.0,13990.0,6350.0,6340.0,238620.0,295.9496382585953,296.88,300.99,281.91999999999996,278.67999999999995,292.9901333333333,1515464.2070323199
2018-05-22 20:35:00,0.0018613779180000002,0.4514583308284602,0.5346633000000001,0.8721095,0.8721095,0.7689277,194200.0,17070.0,13830.0,6150.0,6100.0,237350.0,295.933248431641,296.79999999999995,300.95,281.91999999999996,278.67999999999995,292.9411333333333,1512814.9614163202
2018-05-22 20:40:00,0.0018683798565000001,0.4481516622803186,0.536821,0.8721095,0.8721095,0.764942,194100.0,17160.0,13620.0,6170.0,6280.0,237330.0,295.9424733605554,296.76,300.91999999999996,281.92999999999995,278.67999999999995,292.8971388888889,1523192.4579430004
2018-05-22 20:45:00,0.001863966711,0.44970494396196375,0.5505230999999999,0.8616285,0.8616285,0.7838418,197900.0,17180.0,14310.0,6040.0,5980.0,241410.0,295.9024693525331,296.87,301.02,281.98999999999995,278.67999999999995,293.1088444444444,1547648.7061381596
2018-05-22 20:50:00,0.001861445214,0.4516800733751671,0.5509049,0.8616285,0.8616285,0.7714976,199100.0,17310.0,14450.0,5940.0,6180.0,242980.0,295.8782934111226,296.9,301.07,282.03,278.71,292.9228,1550224.46182848
2018-05-22 20:55:00,0.0018575620244999998,0.4573576214675308,0.5577013000000001,0.8616285,0.8616285,0.7786012999999999,203000.0,17380.0,14730.0,6310.0,6200.0,247620.0,295.804363345456,296.92999999999995,301.12,282.09999999999997,278.75,292.9460555555555,1560969.3446802008
2018-05-22 21:00:00,0.0018618426810000002,0.4504697771329941,0.5565802,0.8616285,0.8616285,0.7964872,201600.0,17180.0,14750.0,5960.0,6220.0,245710.0,295.74547423503105,296.91999999999996,301.10999999999996,282.07,278.7,293.12494999999996,1573907.2141807189
2018-05-22 21:05:00,0.001870355625,0.4495205236038412,0.5421844,0.8616285,0.8616285,0.7828548000000001,192500.0,17110.0,14030.0,6110.0,6330.0,236080.0,295.7026428685948,296.88,300.97999999999996,281.88,278.66999999999996,292.9049,1506036.3901499999
2018-05-22 21:10:00,0.001874696217,0.4467446611995746,0.5026723,0.8616285,0.8616285,0.795731,181600.0,17230.0,11840.0,5960.0,5940.0,222570.0,295.73653997423634,296.53,300.64,281.69,278.65,293.1064555555555,1429587.4596876805
2018-05-22 21:15:00,0.0018638163464999998,0.44687808741166973,0.5051627,0.8509645,0.8509645,0.7973501999999999,180600.0,17220.0,12090.0,5870.0,5700.0,221480.0,295.6907661706497,296.60999999999996,300.67999999999995,281.71999999999997,278.67999999999995,293.08379444444444,1421290.79471936
2018-05-22 21:20:00,0.0018633410684999999,0.4492196067889452,0.5066269000000001,0.8407775,0.8407775,0.8032168,181500.0,17100.0,11970.0,5400.0,5800.0,221770.0,295.6258921150833,296.58,300.66999999999996,281.71999999999997,278.67999999999995,293.0983444444444,1420928.3618822405
2018-05-22 21:25:00,0.0018686953065,0.4504020722281383,0.5053825,0.8407775,0.8407775,0.8052131999999999,181300.0,17170.0,12380.0,5620.0,5660.0,222130.0,295.5223708286502,296.69,300.71999999999997,281.71,278.69,293.0249333333333,1415636.26956488
2018-05-22 21:30:00,0.0018666995595,0.4496199729270922,0.4924886,0.8407775,0.8407775,0.783255,177200.0,17070.0,11670.0,5820.0,5890.0,217650.0,295.6046324436075,296.57,300.60999999999996,281.63,278.66999999999996,292.8165055555555,1386029.1984131206
2018-05-22 21:35:00,0.0018652937040000003,0.44613358620521293,0.48463340000000005,0.8407775,0.8407775,0.7776595999999999,175100.0,17100.0,11460.0,5510.0,5670.0,214840.0,295.6566246043269,296.54999999999995,300.57,281.60999999999996,278.65999999999997,292.79269999999997,1380306.3425568007
2018-05-22 21:40:00,0.0018478934819999998,0.4539218971434703,0.48114690000000004,0.8407775,0.8407775,0.7693871,174700.0,17280.0,11350.0,5530.0,5680.0,214540.0,295.72863324541214,296.53,300.54999999999995,281.59,278.66999999999996,292.7524722222222,1353524.21022144
2018-05-22 21:45:00,0.001856534709,0.4500198929598401,0.4804773,0.8407775,0.8407775,0.7693344000000001,175200.0,17230.0,11410.0,5450.0,5640.0,214930.0,295.6561741149905,296.48999999999995,300.53,281.60999999999996,278.66999999999996,292.68281666666667,1369167.7048929606
2018-05-22 21:50:00,0.0018555946680000003,0.4508381877360133,0.49662480000000003,0.8306851000000001,0.8306851000000001,0.7921401,180800.0,17090.0,12160.0,5250.0,5520.0,220820.0,295.51193543798905,296.59999999999997,300.66999999999996,281.72999999999996,278.7,292.84414999999996,1410366.5127830403
2018-05-22 21:55:00,0.0018612527894999998,0.4507065416795819,0.4984547,0.8306851000000001,0.8306851000000001,0.8065412,180700.0,17000.0,12320.0,5430.0,5300.0,220750.0,295.4076125214318,296.76,300.75,281.71,278.69,292.9318944444444,1409998.1663570402
2018-05-22 22:00:00,0.0018480312285,0.4549359061815248,0.49490259999999997,0.8306851000000001,0.8306851000000001,0.8107699,181100.0,17330.0,12710.0,5600.0,5540.0,222280.0,295.3652719376006,296.82,300.78999999999996,281.73999999999995,278.71999999999997,292.9461722222222,1399982.1293783202
2018-05-22 22:05:00,0.0018625072290000002,0.450658794816358,0.5006952,0.8306851000000001,0.8306851000000001,0.8158739,182000.0,17130.0,12810.0,5440.0,5500.0,222880.0,295.23655093251693,296.79999999999995,300.79999999999995,281.73999999999995,278.7,292.88840555555555,1420292.5007321606
2018-05-22 22:10:00,0.0018667290015000001,0.4511235491946447,0.4991791,0.8306851000000001,0.8306851000000001,0.816478,182000.0,17260.0,12580.0,5610.0,5600.0,223050.0,295.17630245100463,296.77,300.78,281.75,278.71999999999997,292.8381333333333,1418829.2936809182
2018-05-22 22:15:00,0.001853722998,0.4508427975697277,0.5030334000000001,0.8306851000000001,0.8306851000000001,0.8212940000000001,183600.0,17220.0,12790.0,5610.0,5480.0,224700.0,295.13084239856084,296.78999999999996,300.80999999999995,281.78999999999996,278.71,292.85656666666665,1432193.8278278394
2018-05-22 22:20:00,0.0018622864140000002,0.4517028066553895,0.5066938,0.8306851000000001,0.8306851000000001,0.8249447,183600.0,17080.0,12870.0,5170.0,5540.0,224260.0,295.1163612623344,296.78999999999996,300.82,281.78,278.71999999999997,292.88975555555555,1429467.0355958387
2018-05-22 22:25:00,0.0018577271100000002,0.4547908960908587,0.5066916,0.8306851000000001,0.8306851000000001,0.8335906,183800.0,17210.0,12810.0,5130.0,5630.0,224580.0,295.03768089046775,296.78,300.80999999999995,281.76,278.71,292.92518333333334,1421307.3485479986
2018-05-22 22:30:00,0.0018671348805,0.4470489362975915,0.4957792,0.8203308,0.8203308,0.8375304,179800.0,17200.0,12120.0,5140.0,5200.0,219460.0,295.01974651093235,296.64,300.67999999999995,281.71999999999997,278.7,292.95856111111107,1414454.16372136
2018-05-22 22:35:00,0.0018543465375,0.45338146584230393,0.4897685,0.8203308,0.8203308,0.8325486,177500.0,17120.0,11860.0,5320.0,5380.0,217180.0,294.9973702301161,296.65999999999997,300.66999999999996,281.63,278.66999999999996,292.8727111111111,1376857.0479760005
2018-05-22 22:40:00,0.001862957271,0.4462189668154065,0.4847883,0.8203308,0.8203308,0.8208528000000002,176100.0,17260.0,11700.0,5540.0,5410.0,216010.0,295.00103071132673,296.56,300.59,281.64,278.66999999999996,292.72552777777776,1387923.6833431188
