Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-05-22 22:45:00,0.0018494486505000003,0.4522858534370872,0.48738479999999995,0.8203308,0.8203308,0.8158368,177200.0,17250.0,11720.0,5300.0,5290.0,216760.0,295.0474593255028,296.57,300.60999999999996,281.65999999999997,278.69,292.7056,1377859.6123023587
2018-05-22 22:50:00,0.001863546111,0.4456867210706639,0.49325040000000003,0.8203308,0.8203308,0.805721,179500.0,17250.0,12050.0,5210.0,5210.0,219220.0,295.08756863535245,296.59,300.65,281.7,278.66999999999996,292.6134722222222,1416410.10038808
2018-05-22 22:55:00,0.00185425716,0.4495991716820319,0.4888248,0.8203308,0.8203308,0.7992459000000001,177200.0,17260.0,11890.0,5130.0,5270.0,216750.0,295.0750815539423,296.62,300.64,281.65,278.66999999999996,292.5176833333333,1386093.3247167994
2018-05-22 23:00:00,0.0018593590380000002,0.451639286377081,0.4852264,0.8203308,0.8203308,0.814234,174900.0,17180.0,11930.0,5020.0,5440.0,214470.0,295.0707340150221,296.66999999999996,300.63,281.60999999999996,278.69,292.7073333333333,1361922.3715769602
2018-05-22 23:05:00,0.00185511939,0.4526606685585523,0.4758886,0.8203308,0.8203308,0.8094265,172500.0,17170.0,11380.0,5170.0,5530.0,211750.0,295.0976896399861,296.57,300.56,281.58,278.7,292.6711444444444,1340203.0309631994
2018-05-22 23:10:00,0.0018682967880000003,0.4505093229905327,0.4799062,0.8203308,0.8203308,0.813021,173500.0,17090.0,11680.0,5330.0,5410.0,213010.0,295.09589977748334,296.64,300.59,281.59,278.7,292.71590555555554,1354409.3811043194
2018-05-22 23:15:00,0.0018608132625,0.4487846065242064,0.4921399,0.8203308,0.8203308,0.8187508000000001,178100.0,17100.0,11880.0,5310.0,5180.0,217570.0,295.12847423929384,296.64,300.66999999999996,281.7,278.71,292.8214,1395661.9045329995
2018-05-22 23:20:00,0.00186281637,0.4498240129185257,0.500831,0.8203308,0.8203308,0.8209559,179900.0,17230.0,12290.0,5360.0,5200.0,219980.0,295.0929117951532,296.75,300.76,281.71,278.7,292.8155722222222,1406509.8716311995
2018-05-22 23:25:00,0.0018688046625,0.45012730162749176,0.4926644,0.8203308,0.8203308,0.8307303,178200.0,17220.0,12710.0,5320.0,5360.0,218810.0,295.0747635610947,296.9,300.79999999999995,281.67999999999995,278.71,292.9242111111111,1392280.0544069991
2018-05-22 23:30:00,0.0018592948965,0.457559162114328,0.4875893,0.8203308,0.8203308,0.8433054,178400.0,17240.0,12610.0,5300.0,5290.0,218840.0,295.0202880452995,296.89,300.79999999999995,281.67999999999995,278.73999999999995,293.03344999999996,1371203.3035629606
2018-05-22 23:35:00,0.0018559437659999998,0.4532464913055991,0.4899456,0.8203308,0.8203308,0.8454021,180600.0,17090.0,12650.0,5380.0,5350.0,221070.0,294.9764374401036,296.84999999999997,300.80999999999995,281.72999999999996,278.71999999999997,293.01782777777777,1401320.74750416
2018-05-22 23:40:00,0.0018559490234999999,0.4537471400338777,0.49396059999999997,0.8203308,0.8203308,0.8454021,180800.0,17330.0,13300.0,5300.0,5260.0,221990.0,294.9562565250709,297.01,300.9,281.73999999999995,278.72999999999996,292.9982166666666,1401324.7171523613
2018-05-22 23:45:00,0.001858330671,0.457146150643976,0.4985551,0.8203308,0.8203308,0.8599284,183600.0,17330.0,13820.0,5120.0,5340.0,225210.0,294.86943959772066,297.13,300.99,281.77,278.73999999999995,293.1001833333333,1412446.04398488
2018-05-22 23:50:00,0.0018637637715,0.4523410995181393,0.4930682,0.8203308,0.8203308,0.8661803,181600.0,17240.0,13450.0,5290.0,5310.0,222890.0,294.8109832408829,297.09,300.94,281.73999999999995,278.71999999999997,293.1232166666666,1411900.3690216802
2018-05-22 23:55:00,0.0018698035874999998,0.4513814659612642,0.4932217,0.8203308,0.8203308,0.8727552,181200.0,17250.0,13760.0,5160.0,5410.0,222780.0,294.7161173147199,297.15999999999997,300.97999999999996,281.73999999999995,278.72999999999996,293.11454444444445,1411785.5340890018
2018-05-23 00:00:00,0.001863565038,0.453102707133081,0.504994,0.8203308,0.8203308,0.8760750999999999,185500.0,17170.0,13970.0,5200.0,5350.0,227190.0,294.70826082571307,297.15,301.03,281.81,278.72999999999996,293.14925555555556,1439797.827431041
2018-05-23 00:05:00,0.0018641601869999998,0.4535050184504338,0.49720640000000005,0.8203308,0.8203308,0.8761629000000001,180900.0,17260.0,13890.0,5460.0,5260.0,222770.0,294.6792963891822,297.2,301.02,281.73999999999995,278.73999999999995,293.1220111111111,1402848.3525360012
2018-05-23 00:10:00,0.0018663609765,0.4568074334507321,0.49074090000000004,0.8203308,0.8203308,0.8693264,180000.0,17230.0,13520.0,5350.0,5380.0,221480.0,294.65569965738297,297.13,300.94,281.71,278.75,293.0116722222222,1385777.7996694406
2018-05-23 00:15:00,0.0018720138405000002,0.4481437975702621,0.5081289999999999,0.8203308,0.8203308,0.8655736999999999,184900.0,17260.0,13000.0,5330.0,5380.0,225870.0,294.6474648732812,296.88,300.89,281.79999999999995,278.71,292.9557333333333,1451021.26785852
2018-05-23 00:20:00,0.0018609078975,0.4532724923081463,0.5077059,0.8203308,0.8203308,0.8618732,183500.0,17290.0,13130.0,5490.0,5330.0,224740.0,294.63584921056867,296.83,300.83,281.73999999999995,278.69,292.89716666666664,1423740.9011530005
2018-05-23 00:25:00,0.0018588290819999997,0.4525429519829301,0.498053,0.8203308,0.8203308,0.8618732,181200.0,17190.0,12560.0,5140.0,5220.0,221310.0,294.6669047352814,296.78,300.78,281.71,278.69,292.9274722222222,1408162.0787766401
2018-05-23 00:30:00,0.001868778375,0.4498818808310229,0.49267720000000004,0.8203308,0.8203308,0.8619781999999999,178700.0,17100.0,12460.0,5320.0,5440.0,219020.0,294.6249575674288,296.81,300.77,281.67999999999995,278.7,292.88787777777776,1396948.2156199992
2018-05-23 00:35:00,0.0018677279265,0.4516254853745344,0.4982884,0.8203308,0.8203308,0.8643902,182300.0,17300.0,13310.0,5300.0,5160.0,223370.0,294.60665921104993,297.01,300.90999999999997,281.73999999999995,278.71,292.9007833333333,1419588.5383549202
2018-05-23 00:40:00,0.0018675849225,0.4523839046345294,0.5066195,0.8203308,0.8203308,0.8743909000000001,184400.0,17090.0,13740.0,5200.0,5260.0,225690.0,294.47314681464997,297.05999999999995,300.96999999999997,281.78,278.71999999999997,292.8975944444444,1433534.1023915987
2018-05-23 00:45:00,0.0018687867869999998,0.456034972569367,0.5129005999999999,0.8312778000000001,0.8312778000000001,0.8843413999999999,185400.0,17090.0,14310.0,5430.0,5620.0,227850.0,294.34924183864274,297.22999999999996,301.07,281.79999999999995,278.75,292.9024944444444,1429768.8712916006
2018-05-23 00:50:00,0.0018715070175,0.4549165618898334,0.5044217000000001,0.8312778000000001,0.8312778000000001,0.9070013,184000.0,17160.0,13890.0,5540.0,5390.0,225980.0,294.29359853708314,297.17999999999995,301.02,281.75,278.71999999999997,293.1348111111111,1422460.8808373983
2018-05-23 00:55:00,0.0018690275805000002,0.4594501488149654,0.502146,0.8312778000000001,0.8312778000000001,0.9150381,186200.0,17260.0,14430.0,5500.0,5370.0,228760.0,294.2750254547525,297.29999999999995,301.10999999999996,281.78999999999996,278.75,293.2181777777778,1425264.7264467203
2018-05-23 01:00:00,0.0018566198805,0.4594559575142201,0.5061298,0.8312778000000001,0.8312778000000001,0.9212907,187400.0,17250.0,14800.0,5700.0,5560.0,230710.0,294.21643872348733,297.37,301.16999999999996,281.81,278.72999999999996,293.23928888888884,1434431.970873441
2018-05-23 01:05:00,0.0018601129635,0.4585115797099456,0.519003,0.8312778000000001,0.8312778000000001,0.926444,189800.0,17350.0,15080.0,5540.0,5840.0,233610.0,294.17023998509205,297.34,301.17999999999995,281.84999999999997,278.72999999999996,293.25862777777775,1455794.7764131199
2018-05-23 01:10:00,0.0018682210799999999,0.4523785402314379,0.5285035,0.8312778000000001,0.8312778000000001,0.9281684,192900.0,17080.0,15080.0,5450.0,5760.0,236270.0,294.1868858212596,297.31,301.21,281.90999999999997,278.71,293.29690555555555,1499631.2770559995
2018-05-23 01:15:00,0.001861258047,0.4536209783288213,0.5205448,0.8312778000000001,0.8312778000000001,0.9281684,190300.0,17150.0,14480.0,5560.0,5660.0,233150.0,294.172703836807,297.16999999999996,301.09999999999997,281.84,278.67999999999995,293.28284444444444,1475366.4872355207
2018-05-23 01:20:00,0.0018612717165,0.4531639753859554,0.5155879,0.8312778000000001,0.8312778000000001,0.9266148000000001,186500.0,17200.0,13700.0,5490.0,5580.0,228470.0,294.136780795874,297.0,300.97999999999996,281.78999999999996,278.69,293.2276222222222,1447363.8291923997
2018-05-23 01:25:00,0.0018641675474999999,0.45591676021716104,0.5090341,0.8312778000000001,0.8312778000000001,0.9266148000000001,185500.0,17300.0,13500.0,5660.0,5530.0,227490.0,294.0119282966349,297.0,300.94,281.75,278.69,293.10387777777777,1430910.9694115988
2018-05-23 01:30:00,0.0018666427785,0.4541536690527886,0.5021376,0.8312778000000001,0.8312778000000001,0.9199228,181400.0,17150.0,12920.0,5530.0,5510.0,222510.0,293.99550108267346,296.9,300.84999999999997,281.67999999999995,278.67999999999995,293.0033611111111,1404716.5929479995
2018-05-23 01:35:00,0.0018518260919999998,0.4496965831825725,0.48765099999999995,0.8312778000000001,0.8312778000000001,0.9032993,177600.0,17110.0,12240.0,5640.0,5580.0,218170.0,294.0389079523846,296.71999999999997,300.7,281.64,278.65,292.83688333333333,1388921.2757180794
2018-05-23 01:40:00,0.001865804733,0.4501021157005014,0.4975439,0.8312778000000001,0.8312778000000001,0.8978971999999998,180300.0,17130.0,12070.0,5460.0,5530.0,220490.0,294.00519406127125,296.64,300.66999999999996,281.67999999999995,278.66999999999996,292.7356222222222,1408766.2196680796
2018-05-23 01:45:00,0.0018710780055,0.4460952816044644,0.5015499000000001,0.8312778000000001,0.8312778000000001,0.8978971999999998,179200.0,17350.0,11900.0,5440.0,5520.0,219410.0,294.0186752586199,296.57,300.64,281.66999999999996,278.65999999999997,292.74889444444443,1412747.7768126796
2018-05-23 01:50:00,0.0018647669024999998,0.4465606626263904,0.49110370000000003,0.8312778000000001,0.8312778000000001,0.8960123,177000.0,17220.0,11680.0,5320.0,5540.0,216760.0,294.03075593156433,296.5,300.57,281.64,278.65999999999997,292.7370388888889,1393949.5618331993
2018-05-23 01:55:00,0.0018585430740000002,0.4513029501204999,0.48144079999999995,0.8312778000000001,0.8312778000000001,0.8915571,172300.0,17080.0,11110.0,5320.0,5560.0,211370.0,293.99378734925125,296.47999999999996,300.5,281.56,278.67999999999995,292.6445611111111,1342676.4198451196
2018-05-23 02:00:00,0.0018621265859999998,0.4530717933706146,0.45776130000000004,0.8312778000000001,0.8312778000000001,0.8890965,170300.0,17190.0,10850.0,5450.0,5470.0,209260.0,294.02587023525473,296.46999999999997,300.46,281.58,278.75,292.6450944444444,1321909.9741588805
2018-05-23 02:05:00,0.0018616092479999998,0.4485595290551373,0.48499159999999997,0.8312778000000001,0.8312778000000001,0.8962125000000001,176300.0,17350.0,11780.0,5250.0,5250.0,215930.0,294.07910201828196,296.62,300.63,281.64,278.67999999999995,292.7871388888889,1382249.629102079
2018-05-23 02:10:00,0.001866772113,0.4471242440118034,0.49188699999999996,0.8312778000000001,0.8312778000000001,0.8917506000000001,179200.0,17270.0,11810.0,5540.0,5170.0,218990.0,293.98334033183073,296.56,300.63,281.69,278.67999999999995,292.63672777777776,1409496.63493688
2018-05-23 02:15:00,0.0018377706915000001,0.4600960491935012,0.474189,0.8312778000000001,0.8312778000000001,0.8916478999999999,174900.0,17100.0,12140.0,5330.0,5640.0,215110.0,294.0298561967883,296.81,300.71,281.59999999999997,278.7,292.68116111111107,1336889.6539715996
2018-05-23 02:20:00,0.0018610866524999999,0.450969070074937,0.4825188,0.8312778000000001,0.8312778000000001,0.8998361,176000.0,17400.0,12370.0,5560.0,5680.0,217010.0,294.03217207838304,296.89,300.76,281.63,278.69,292.7866111111111,1372524.6978996007
2018-05-23 02:25:00,0.001864948812,0.4525869664586426,0.4859923,0.8312778000000001,0.8312778000000001,0.9062706999999999,177600.0,17090.0,12500.0,5450.0,5490.0,218130.0,294.062927833879,296.89,300.78,281.65,278.7,292.89801666666665,1380051.124510399
2018-05-23 02:30:00,0.001855607286,0.4530734265242328,0.4832703,0.8312778000000001,0.8312778000000001,0.9038763,177500.0,17300.0,12450.0,5540.0,5600.0,218390.0,294.0262255863585,296.84,300.75,281.64,278.67999999999995,292.83164999999997,1377793.1569625589
2018-05-23 02:35:00,0.0018563380785,0.45212266382263,0.4830747,0.8312778000000001,0.8312778000000001,0.9038763,176000.0,17050.0,12070.0,5330.0,5640.0,216090.0,294.0275498170863,296.72999999999996,300.67999999999995,281.63,278.69,292.83295555555554,1369022.6927210405
2018-05-23 02:40:00,0.0018686868944999997,0.4481071794940428,0.482015,0.8312778000000001,0.8312778000000001,0.9037106,175000.0,17230.0,11880.0,5220.0,5610.0,214940.0,293.8648756721685,296.69,300.64,281.58,278.65,292.67049444444444,1373442.2510887603
2018-05-23 02:45:00,0.0018722956425,0.4544345024995779,0.4688962,0.8312778000000001,0.8312778000000001,0.9140935,176600.0,17260.0,11990.0,5370.0,5510.0,216730.0,293.7252920027857,296.65,300.63,281.62,278.71,292.6629444444444,1366701.4613778
2018-05-23 02:50:00,0.001863649158,0.4521349645285256,0.48920359999999996,0.8312778000000001,0.8312778000000001,0.9177175,177900.0,17280.0,12380.0,5620.0,5630.0,218810.0,293.64672471016866,296.77,300.71999999999997,281.64,278.67999999999995,292.63062777777776,1383764.2674956787
2018-05-23 02:55:00,0.0018663041955000004,0.4474532579581553,0.49182190000000003,0.8312778000000001,0.8312778000000001,0.9212090000000001,177500.0,17190.0,12070.0,5580.0,5760.0,218100.0,293.568743177563,296.65,300.65,281.63,278.65,292.5971055555555,1395098.718277841
2018-05-23 03:00:00,0.001867617519,0.4496395169953735,0.48417740000000004,0.8312778000000001,0.8312778000000001,0.9212090000000001,174300.0,17090.0,11270.0,5610.0,5700.0,213970.0,293.56158193005274,296.45,300.51,281.57,278.65999999999997,292.59001666666666,1363286.6170130402
2018-05-23 03:05:00,0.0018621938819999998,0.4465150411522357,0.4724521,0.8312778000000001,0.8312778000000001,0.9212090000000001,171400.0,17140.0,10950.0,5570.0,5570.0,210630.0,293.5257813058545,296.40999999999997,300.45,281.56,278.66999999999996,292.55457777777775,1349985.1198244793
2018-05-23 03:10:00,0.0018643000365,0.44507594582177984,0.4808418,0.8312778000000001,0.8312778000000001,0.9243269000000001,174000.0,17220.0,11050.0,5650.0,5690.0,213610.0,293.4751484394277,296.40999999999997,300.48999999999995,281.59999999999997,278.65999999999997,292.5433333333333,1374894.5224845605
2018-05-23 03:15:00,0.0018560015985,0.4498693427057855,0.4772009,0.8312778000000001,0.8312778000000001,0.9260217000000001,173900.0,17210.0,11080.0,5310.0,5620.0,213120.0,293.4555895425436,296.41999999999996,300.48999999999995,281.59,278.66999999999996,292.5450833333333,1359463.15209712
2018-05-23 03:20:00,0.001849096398,0.4478899820869803,0.4741621,0.8312778000000001,0.8312778000000001,0.9276678000000002,171900.0,17320.0,10880.0,5750.0,5460.0,211310.0,293.4374533682569,296.35999999999996,300.42999999999995,281.57,278.65999999999997,292.5476222222222,1349766.9342436795
2018-05-23 03:25:00,0.0018607712025,0.4531431529059074,0.4640417,0.8312778000000001,0.8312778000000001,0.9259504,169000.0,17390.0,10170.0,5350.0,5460.0,207370.0,293.44281297586843,296.26,300.34,281.56,278.75,292.5315333333333,1311612.4772534
2018-05-23 03:30:00,0.0018512425094999998,0.4494012481752839,0.47238659999999993,0.8312778000000001,0.8312778000000001,0.9187822,170900.0,17140.0,10470.0,5280.0,5380.0,209170.0,293.4677386481674,296.23999999999995,300.35999999999996,281.56,278.67999999999995,292.46686666666665,1337402.2371033595
2018-05-23 03:35:00,0.0018620393115,0.4445427973895715,0.47864090000000004,0.8211644,0.8211644,0.9154800999999999,172400.0,17050.0,10590.0,5090.0,5480.0,210610.0,293.51919840737736,296.27,300.39,281.58,278.65999999999997,292.4765722222222,1363885.5881300801
2018-05-23 03:40:00,0.0018648489194999997,0.4433844707464192,0.4824782,0.8211644,0.8211644,0.9134498000000001,172800.0,17210.0,10690.0,5450.0,5210.0,211360.0,293.46103691643236,296.25,300.4,281.59999999999997,278.66999999999996,292.39376666666664,1370621.4269907605
2018-05-23 03:45:00,0.001855922736,0.4524275333057534,0.4540812,0.8211644,0.8211644,0.9099169,164700.0,17310.0,9560.0,5150.0,5340.0,202060.0,293.3480455971655,296.10999999999996,300.2,281.47999999999996,278.72999999999996,292.2381722222222,1280261.9234240009
2018-05-23 03:50:00,0.001854452739,0.449789882416832,0.45506019999999997,0.8211644,0.8211644,0.9116561999999999,164800.0,17200.0,9370.0,5360.0,5180.0,201910.0,293.33178270644754,296.0,300.15999999999997,281.5,278.72999999999996,292.2437444444444,1288551.503691281
2018-05-23 03:55:00,0.0018593874285,0.4485961702426247,0.4656633,0.8211644,0.8211644,0.9097995999999999,164800.0,17190.0,9710.0,5240.0,5340.0,202280.0,293.4278367864998,296.10999999999996,300.26,281.52,278.75,292.31548888888886,1291980.332823321
2018-05-23 04:00:00,0.0018616250205000001,0.44425350990137946,0.47170970000000007,0.8211644,0.8211644,0.8997101999999999,169300.0,17080.0,9960.0,5080.0,5330.0,206750.0,293.48389826729857,296.10999999999996,300.27,281.53999999999996,278.66999999999996,292.24501666666663,1340233.1237979594
2018-05-23 04:05:00,0.001858702902,0.4431776801187825,0.4679324,0.8211644,0.8211644,0.8961993000000001,169800.0,17250.0,9980.0,5310.0,5340.0,207680.0,293.46384711275044,296.06,300.27,281.56,278.66999999999996,292.18149999999997,1347454.3569972797
2018-05-23 04:10:00,0.001854452739,0.4433374950817496,0.4704117,0.8211644,0.8211644,0.8983426999999999,168300.0,17240.0,10040.0,5060.0,5330.0,205970.0,293.4646220729023,296.14,300.29999999999995,281.53999999999996,278.66999999999996,292.2089833333333,1335069.6085176794
2018-05-23 04:15:00,0.0018620571869999998,0.4506632412427228,0.4571334,0.8211644,0.8211644,0.8999615,164600.0,17200.0,9700.0,4980.0,5210.0,201690.0,293.4905644570516,296.13,300.21,281.5,278.75,292.25471666666664,1284493.6211580005
2018-05-23 04:20:00,0.0018663809549999998,0.4436694704699236,0.46757,0.8112541999999999,0.8112541999999999,0.8979741999999998,170100.0,17280.0,10120.0,5320.0,5180.0,208000.0,293.49101908098197,296.08,300.27,281.53999999999996,278.65999999999997,292.2303777777778,1348338.7787903997
2018-05-23 04:25:00,0.0018649561725,0.4483324070475291,0.45350320000000005,0.8112541999999999,0.8112541999999999,0.8994714,164600.0,17130.0,9430.0,5340.0,4980.0,201480.0,293.4990048814626,296.06,300.19,281.5,278.73999999999995,292.25691666666665,1291171.5717336005
2018-05-23 04:30:00,0.0018668215334999999,0.4484673686807283,0.46590159999999997,0.8112541999999999,0.8112541999999999,0.8959421999999999,167800.0,17150.0,9600.0,5100.0,5120.0,204770.0,293.48364035307776,296.06,300.21999999999997,281.54999999999995,278.73999999999995,292.19777222222217,1315877.2087907603
2018-05-23 04:35:00,0.0018580394055,0.4463587318014269,0.4558406,0.8112541999999999,0.8112541999999999,0.8959421999999999,168000.0,17340.0,9800.0,5070.0,5380.0,205590.0,293.4969245911884,296.15,300.27,281.53999999999996,278.7,292.21084444444443,1323669.3222411186
2018-05-23 04:40:00,0.001863512463,0.4457372852576247,0.4794608,0.8112541999999999,0.8112541999999999,0.9028094,173000.0,17330.0,10590.0,5200.0,5360.0,211480.0,293.49787745667743,296.23999999999995,300.39,281.59,278.66999999999996,292.2974444444444,1364964.62555296
2018-05-23 04:45:00,0.001859954187,0.44875695828767415,0.4581501,0.8112541999999999,0.8112541999999999,0.9044543,166100.0,17320.0,9730.0,5220.0,5090.0,203460.0,293.50257488113243,296.14,300.22999999999996,281.53,278.73999999999995,292.3225944444444,1301705.3616184816
2018-05-23 04:50:00,0.0018698456475000002,0.4515185914524532,0.4499897,0.8112541999999999,0.8112541999999999,0.9044543,165000.0,17200.0,9830.0,5090.0,5070.0,202190.0,293.52974887138726,296.15999999999997,300.22999999999996,281.51,278.77,292.3493888888889,1285175.8731204006
2018-05-23 04:55:00,0.001865714304,0.4527185684116031,0.4586018,0.8112541999999999,0.8112541999999999,0.9012095999999999,171700.0,17180.0,10500.0,4930.0,5000.0,209310.0,293.5399245708095,296.29999999999995,300.38,281.54999999999995,278.7,292.31891666666667,1333816.988006399
2018-05-23 05:00:00,0.0018654966434999997,0.4404448017543312,0.48289390000000004,0.8112541999999999,0.8112541999999999,0.8989905999999999,172300.0,17240.0,10640.0,5020.0,5080.0,210280.0,293.5699902252786,296.32,300.41999999999996,281.58,278.64,292.3208222222222,1375777.0029746408
2018-05-23 05:05:00,0.0018593485230000001,0.4474420390546893,0.4775116,0.8112541999999999,0.8112541999999999,0.9056921,170900.0,17330.0,11060.0,4900.0,4970.0,209160.0,293.6006529315959,296.34999999999997,300.41999999999996,281.54999999999995,278.66999999999996,292.4347722222222,1343258.3043302395
2018-05-23 05:10:00,0.0018587270865,0.4498545486346058,0.45496829999999994,0.8112541999999999,0.8112541999999999,0.9041165,165800.0,17150.0,9830.0,5120.0,5220.0,203120.0,293.49986190009474,296.17999999999995,300.27,281.52,278.73999999999995,292.31570555555555,1296184.0320087213
2018-05-23 05:15:00,0.001859546205,0.4537442478664217,0.45434789999999997,0.8112541999999999,0.8112541999999999,0.910368,164900.0,17270.0,9640.0,4840.0,5020.0,201670.0,293.361335090565,296.13,300.21,281.47999999999996,278.73999999999995,292.25690555555553,1278096.8957592002
2018-05-23 05:20:00,0.0018495758819999997,0.4482497746574419,0.4728083,0.8112541999999999,0.8112541999999999,0.9208717,170900.0,17310.0,10350.0,5010.0,4960.0,208530.0,293.2438539671042,296.22999999999996,300.35999999999996,281.56,278.66999999999996,292.27131111111106,1340837.7843044796
2018-05-23 05:25:00,0.0018542361300000001,0.4455813852835863,0.47218959999999993,0.8112541999999999,0.8112541999999999,0.922809,170900.0,17180.0,10500.0,5300.0,5140.0,209020.0,293.1530941872374,296.22999999999996,300.37,281.54999999999995,278.65,292.20548888888885,1348867.467352
2018-05-23 05:30:00,0.0018606618464999999,0.4464860587273218,0.46159680000000003,0.8112541999999999,0.8112541999999999,0.9244391999999999,167100.0,17190.0,9690.0,4910.0,5150.0,204040.0,293.08773559456984,296.13,300.25,281.53999999999996,278.71999999999997,292.16094999999996,1316202.7806088787
2018-05-23 05:35:00,0.001858408482,0.4472759139683948,0.46042840000000007,0.8112541999999999,0.8112541999999999,0.9236983000000001,166600.0,17260.0,9830.0,4890.0,5220.0,203800.0,293.10476544575516,296.15,300.26,281.53999999999996,278.72999999999996,292.1686444444444,1309947.0528939199
2018-05-23 05:40:00,0.0018633778709999998,0.450335812507772,0.45316309999999993,0.8112541999999999,0.8112541999999999,0.9200145000000001,163400.0,17210.0,9360.0,5130.0,5260.0,200360.0,293.13176712395745,296.12,300.19,281.46999999999997,278.73999999999995,292.1497444444444,1276056.2644720806
2018-05-23 05:45:00,0.001859291742,0.44698593423736616,0.4542525,0.8112541999999999,0.8112541999999999,0.9199183999999999,164200.0,17310.0,9320.0,4920.0,5100.0,200850.0,293.14852653751154,296.03999999999996,300.16999999999996,281.48999999999995,278.71999999999997,292.16513888888886,1291913.8458318396
2018-05-23 05:50:00,0.0018547881674999998,0.4486346833233573,0.4531615,0.8112541999999999,0.8112541999999999,0.921998,165000.0,17180.0,9410.0,5190.0,5120.0,201900.0,293.15878112651274,296.09,300.2,281.51,278.72999999999996,292.20106666666663,1293437.225364401
2018-05-23 05:55:00,0.0018566987430000002,0.4508892305669528,0.4556776,0.8112541999999999,0.8112541999999999,0.921998,166000.0,17320.0,9700.0,5020.0,5070.0,203110.0,293.2179797034134,296.10999999999996,300.22999999999996,281.52,278.73999999999995,292.25967777777777,1294769.5659070413
2018-05-23 06:00:00,0.001864002462,0.4452382396183629,0.47593850000000004,0.8112541999999999,0.8112541999999999,0.9236005,169300.0,17190.0,10160.0,4910.0,4820.0,206380.0,293.2317403609908,296.17999999999995,300.32,281.53,278.66999999999996,292.29319444444445,1337268.9413283207
2018-05-23 06:05:00,0.0018568123049999999,0.4465123904899359,0.48866750000000003,0.8112541999999999,0.8112541999999999,0.9236005,178000.0,17270.0,11160.0,4870.0,5010.0,216310.0,293.2010638030199,296.28999999999996,300.46999999999997,281.71999999999997,278.71,292.2628111111111,1401976.5333868
2018-05-23 06:10:00,0.001861571394,0.44500739106005055,0.5074421,0.8112541999999999,0.8112541999999999,0.9236005,181400.0,17340.0,12090.0,4980.0,5340.0,221150.0,293.26595069847184,296.65,300.72999999999996,281.77,278.7,292.32707777777773,1433587.862770079
2018-05-23 06:15:00,0.0018668982930000002,0.441108579646086,0.5074653,0.8112541999999999,0.8112541999999999,0.9218371999999999,181500.0,17350.0,11890.0,5450.0,5140.0,221330.0,293.25505566339075,296.57,300.69,281.78,278.69,292.2943888888889,1447056.1432111193
2018-05-23 06:20:00,0.0018490490805,0.4476224525206015,0.5079404000000001,0.8112541999999999,0.8112541999999999,0.9183644,183600.0,17280.0,12180.0,5230.0,5370.0,223660.0,293.2719304239341,296.57,300.71,281.82,278.71,292.26795555555555,1442497.50736148
2018-05-23 06:25:00,0.0018586576875,0.4450171935340383,0.5058735,0.8215273000000001,0.8215273000000001,0.9183644,182300.0,17150.0,12080.0,5400.0,5460.0,222390.0,293.32918504258726,296.53,300.67999999999995,281.79999999999995,278.71,292.3245944444444,1440668.7471449994
2018-05-23 06:30:00,0.0018567397515,0.4401078361281129,0.5070222000000001,0.8215273000000001,0.8215273000000001,0.916815,183600.0,17340.0,12260.0,5450.0,5570.0,224220.0,293.3558144765163,296.54999999999995,300.71999999999997,281.85999999999996,278.71,292.3316611111111,1467127.4151365987
2018-05-23 06:35:00,0.001875083169,0.4436512071280848,0.5269695999999999,0.8317435999999999,0.8317435999999999,0.9116422,187500.0,17330.0,12480.0,5280.0,5600.0,228190.0,293.39034940353025,296.58,300.77,281.89,278.72999999999996,292.3014166666666,1486325.2695030405
2018-05-23 06:40:00,0.0018744669900000001,0.4413360577744139,0.5169925999999999,0.8317435999999999,0.8317435999999999,0.9055623,184100.0,17340.0,11830.0,5540.0,5770.0,224580.0,293.45962505173634,296.45,300.65999999999997,281.82,278.7,292.29405555555553,1467028.7805887999
2018-05-23 06:45:00,0.0018570793860000002,0.44710564657123975,0.5125741,0.8317435999999999,0.8317435999999999,0.9077799999999999,183000.0,17210.0,12010.0,5530.0,5660.0,223410.0,293.5116910470747,296.46,300.65,281.81,278.71999999999997,292.3730777777778,1439445.3859742396
2018-05-23 06:50:00,0.001855741878,0.4508429010880205,0.5110011,0.8317435999999999,0.8317435999999999,0.9128994,183800.0,17370.0,12090.0,5680.0,5760.0,224700.0,293.5180041457212,296.54999999999995,300.7,281.82,278.73999999999995,292.44318888888887,1433753.622618241
2018-05-23 06:55:00,0.001860929979,0.4452708903981544,0.5110988,0.8317435999999999,0.8317435999999999,0.9128994,184400.0,17330.0,12320.0,5850.0,5840.0,225740.0,293.5318931802627,296.57,300.71999999999997,281.84,278.71999999999997,292.4569111111111,1456434.2036524802
2018-05-23 07:00:00,0.001866359925,0.44502964183555865,0.5226484,0.8416639,0.8416639,0.9128994,187800.0,17240.0,12650.0,5700.0,5800.0,229190.0,293.6693946373343,296.66999999999996,300.82,281.90999999999997,278.73999999999995,292.5927611111111,1484092.2804060013
2018-05-23 07:05:00,0.0018577828394999998,0.44650895090080667,0.5192689,0.8416639,0.8416639,0.9040720999999999,184600.0,17250.0,12730.0,5840.0,5850.0,226270.0,293.7588675679509,296.7,300.79999999999995,281.84,278.71999999999997,292.57051666666666,1453971.13321824
2018-05-23 07:10:00,0.0018591981585,0.4464872257176894,0.5138362999999999,0.8416639,0.8416639,0.9005139,187100.0,17230.0,12980.0,5990.0,5970.0,229270.0,293.88156799622277,296.71,300.83,281.88,278.71999999999997,292.64678888888886,1473733.6720193585
2018-05-23 07:15:00,0.0018611392275,0.4510366521032301,0.5272616999999999,0.8416639,0.8416639,0.9022972,191000.0,17340.0,13380.0,5780.0,5770.0,233270.0,294.00418765660135,296.81,300.92999999999995,281.95,278.76,292.7900388888889,1489278.0520926008
2018-05-23 07:20:00,0.0018684366374999998,0.4460981340401355,0.5420627,0.8416639,0.8416639,0.897904,195000.0,17170.0,14340.0,5740.0,5740.0,237990.0,294.14248642015394,296.96,301.06,282.01,278.72999999999996,292.8708722222222,1537299.413896001
2018-05-23 07:25:00,0.0018706710749999999,0.4476217438602814,0.5402950999999999,0.8416639,0.8416639,0.8978643000000001,195900.0,17160.0,14700.0,5730.0,5770.0,239260.0,294.28248673315727,297.08,301.13,282.02,278.73999999999995,293.0082,1539137.848976001
2018-05-23 07:30:00,0.0018740158964999998,0.4497688794555784,0.5543119999999999,0.8518003000000001,0.8518003000000001,0.8960188000000001,201400.0,17160.0,15880.0,5820.0,5760.0,246020.0,294.4196294091019,297.22999999999996,301.28,282.09999999999997,278.75,293.11979444444444,1574796.0645714004
2018-05-23 07:35:00,0.0018657868575,0.4540432233095405,0.5492477,0.8518003000000001,0.8518003000000001,0.8977859000000001,199400.0,17300.0,15770.0,6010.0,6130.0,244610.0,294.5016546001047,297.33,301.30999999999995,282.03,278.72999999999996,293.2229722222222,1544479.7293860014
2018-05-23 07:40:00,0.001868870907,0.4562678844654877,0.5493978,0.8518003000000001,0.8518003000000001,0.8925404,200100.0,17020.0,15760.0,5870.0,6010.0,244760.0,294.605877233084,297.32,301.29999999999995,282.04999999999995,278.76,293.2587722222222,1542344.6969632811
2018-05-23 07:45:00,0.001869222108,0.4531706762300865,0.5487647,0.8518003000000001,0.8518003000000001,0.8836816000000001,201800.0,17320.0,16270.0,6010.0,6050.0,247450.0,294.74655452713284,297.40999999999997,301.37,282.06,278.71999999999997,293.28394444444444,1566078.830542718
2018-05-23 07:50:00,0.0018562939155000002,0.4616548953248342,0.5440356999999999,0.8518003000000001,0.8518003000000001,0.8787155,201100.0,17220.0,16380.0,5820.0,6160.0,246680.0,294.9280651347437,297.5,301.40999999999997,282.04999999999995,278.76,293.3983666666666,1531965.1378021208
2018-05-23 07:55:00,0.0018669676919999996,0.4560918901693618,0.5597916000000001,0.8618220999999999,0.8618220999999999,0.8650050999999999,206500.0,17300.0,17220.0,6190.0,6150.0,253360.0,295.1002647178991,297.53,301.47999999999996,282.15,278.75,293.39068888888886,1592289.2491328013
2018-05-23 08:00:00,0.0018651769875,0.4553729584285349,0.5684486999999999,0.8724464000000001,0.8724464000000001,0.8567603000000001,208400.0,17150.0,18150.0,6470.0,6420.0,256590.0,295.219090499242,297.76,301.65,282.16999999999996,278.72999999999996,293.40032777777776,1609476.849912
2018-05-23 08:05:00,0.0018631139445,0.4623165993345459,0.5555198000000001,0.8724464000000001,0.8724464000000001,0.8329581999999999,205200.0,17340.0,17770.0,6460.0,6610.0,253380.0,295.547518898367,297.75,301.59999999999997,282.09999999999997,278.76,293.41087222222217,1560961.2655888798
2018-05-23 08:10:00,0.0018767687235,0.4581923480936876,0.5646419,0.8831584000000001,0.8831584000000001,0.8273652,206700.0,17280.0,17950.0,6590.0,6600.0,255120.0,295.6837651924567,297.77,301.63,282.12,278.75,293.4698111111111,1586524.9322133206
2018-05-23 08:15:00,0.00187757943,0.4565387251277278,0.5737203000000001,0.8936227,0.8936227,0.8131376,209100.0,17180.0,18350.0,6670.0,6820.0,258120.0,295.75325768808455,297.76,301.65999999999997,282.16999999999996,278.75,293.3507833333333,1610759.3759856
2018-05-23 08:20:00,0.0018597175994999997,0.4590039447468887,0.5755988000000001,0.9047468000000001,0.9047468000000001,0.7995956,213100.0,17300.0,19230.0,6850.0,7000.0,263480.0,295.98038928967907,297.85999999999996,301.75,282.21999999999997,278.71999999999997,293.39124999999996,1632756.0011419996
2018-05-23 08:25:00,0.0018688582889999999,0.4596268891385336,0.5787193,0.9047468000000001,0.9047468000000001,0.805349,212600.0,17310.0,19230.0,7080.0,7030.0,263250.0,296.1942748301611,297.89,301.78,282.21,278.73999999999995,293.67271666666664,1626717.3142720808
2018-05-23 08:30:00,0.0018638089859999997,0.4606552997012432,0.5745089,0.9047468000000001,0.9047468000000001,0.7926100000000001,212500.0,17080.0,19440.0,7030.0,7320.0,263370.0,296.3950074991017,297.9,301.77,282.2,278.72999999999996,293.6963388888889,1622322.2305659207
2018-05-23 08:35:00,0.0018673220474999998,0.4606128927370654,0.5730375999999999,0.9149764,0.9149764,0.7818189,209200.0,17170.0,19150.0,7020.0,6990.0,259530.0,296.6613226001303,297.9,301.72999999999996,282.12,278.71,293.8069722222222,1597275.5624825994
2018-05-23 08:40:00,0.0018660707624999998,0.4647904946009364,0.5633235999999999,0.9149764,0.9149764,0.7666436,209100.0,17190.0,18810.0,7270.0,7230.0,259600.0,296.9950796467167,297.87,301.71,282.12,278.73999999999995,293.92067777777777,1582162.3732460008
2018-05-23 08:45:00,0.00185846316,0.462225413031111,0.5688769,0.9149764,0.9149764,0.7665460999999999,212000.0,17300.0,19720.0,7460.0,7370.0,263850.0,297.07126392697353,298.01,301.83,282.19,278.72999999999996,293.9918055555555,1613007.1727936005
2018-05-23 08:50:00,0.001864158084,0.463820109026595,0.5770941999999999,0.9149764,0.9149764,0.7501859000000001,214000.0,17110.0,19480.0,7290.0,7560.0,265440.0,297.1957307006371,297.91999999999996,301.79999999999995,282.21,278.73999999999995,293.8874555555555,1622626.0972444804
2018-05-23 08:55:00,0.0018730285380000001,0.4586273067764145,0.5861784,0.9149764,0.9149764,0.7356519,216900.0,17340.0,19600.0,7480.0,7430.0,268750.0,297.32111327234946,297.9,301.80999999999995,282.26,278.71999999999997,293.8070666666666,1663236.08893152
2018-05-23 09:00:00,0.0018661601399999998,0.462109216720169,0.5841538000000001,0.9253344,0.9253344,0.7235194,215900.0,17260.0,19300.0,7740.0,7430.0,267630.0,297.41715354398644,297.88,301.79999999999995,282.21999999999997,278.71,293.73052777777775,1643093.4662064
2018-05-23 09:05:00,0.0018667268984999999,0.4613263726628673,0.5744299,0.9253344,0.9253344,0.7190833000000001,211300.0,17230.0,18770.0,7320.0,7490.0,262110.0,297.5748858367085,297.82,301.7,282.14,278.7,293.8171722222222,1610814.28109984
2018-05-23 09:10:00,0.0018711347864999999,0.4598338318142328,0.5688219999999999,0.9253344,0.9253344,0.7118694000000001,210500.0,17200.0,18900.0,7550.0,7540.0,261690.0,297.6811272388471,297.83,301.69,282.14,278.71,293.8165111111111,1609924.22794532
2018-05-23 09:15:00,0.0018731263275,0.4600895043950321,0.5767605,0.9253344,0.9253344,0.7103499999999999,213300.0,17300.0,19720.0,7540.0,7380.0,265240.0,297.8344390468965,297.96999999999997,301.80999999999995,282.17999999999995,278.71,293.9386722222222,1630432.3589957992
2018-05-23 09:20:00,0.0018713419319999999,0.4630199269489584,0.5720641,0.9253344,0.9253344,0.7027441,212600.0,17100.0,19650.0,7580.0,7600.0,264530.0,298.0731852359134,298.09,301.88,282.13,278.69,294.0549722222222,1614796.6321740802
2018-05-23 09:25:00,0.0018621980880000003,0.4541703914890062,0.46353770000000005,0.9253344,0.9253344,0.696125,167100.0,17240.0,13460.0,7210.0,7410.0,212420.0,298.18909510914324,297.59,301.08,281.59999999999997,278.83,294.06962222222216,1293933.296869761
2018-05-23 09:30:00,0.0018544327605000003,0.4800345639500681,0.4299875,0.9032002,0.9032002,0.6963242,170800.0,17170.0,13330.0,6610.0,6850.0,214760.0,298.38202553749727,297.5,300.95,281.46,278.77,294.2519444444444,1251323.5388521194
2018-05-23 09:35:00,0.0018603484995,0.4888438502872282,0.42800170000000004,0.8822861999999999,0.8822861999999999,0.6730527,169300.0,17370.0,12970.0,6510.0,6420.0,212570.0,298.56701168530185,297.48999999999995,300.9,281.41999999999996,278.81,294.09130555555555,1217982.52956132
2018-05-23 09:40:00,0.0018565546875000001,0.4879949941896842,0.4318412,0.8704359,0.8704359,0.675442,170600.0,17250.0,13390.0,6300.0,6090.0,213630.0,298.6900060361678,297.54999999999995,300.96,281.40999999999997,278.77,294.2392277777777,1229469.9450000005
2018-05-23 09:45:00,0.0018544012155,0.4832444548608586,0.4392232,0.859747,0.859747,0.6465219000000001,171300.0,17390.0,13490.0,5670.0,5960.0,213810.0,298.98193405292903,297.42999999999995,300.90999999999997,281.40999999999997,278.72999999999996,294.0880388888889,1246650.5718590417
2018-05-23 09:50:00,0.0018681495780000002,0.482249829148753,0.43898550000000003,0.8383499000000001,0.8383499000000001,0.6447596999999999,173500.0,17270.0,14800.0,5560.0,5560.0,216690.0,299.2762031970158,297.73999999999995,301.10999999999996,281.46,278.76,294.33118888888885,1265265.4629455996
2018-05-23 09:55:00,0.00185768505,0.4898605617063132,0.4448897,0.8383499000000001,0.8383499000000001,0.6431556999999999,175900.0,17280.0,15280.0,5180.0,5480.0,219120.0,299.39799359118405,297.97999999999996,301.26,281.46999999999997,278.76,294.41877777777773,1262837.9373480002
2018-05-23 10:00:00,0.0018621497190000002,0.4906216614535219,0.4416874,0.8283211999999999,0.8283211999999999,0.6492702,177900.0,17300.0,16140.0,5470.0,5410.0,222220.0,299.42311974980987,298.15,301.4,281.46999999999997,278.73999999999995,294.53212777777776,1275215.2160311206
2018-05-23 10:05:00,0.0018649078034999999,0.5040851812059576,0.444232,0.8283211999999999,0.8283211999999999,0.6543862,179700.0,17230.0,16540.0,5320.0,5410.0,224200.0,299.4121248715362,298.28999999999996,301.47999999999996,281.46999999999997,278.78999999999996,294.59750555555553,1253713.7919588794
2018-05-23 10:10:00,0.001853159394,0.4970009060160848,0.4650148,0.8175497,0.8175497,0.6450334999999999,180000.0,17380.0,18280.0,5070.0,5250.0,225980.0,299.68849563626003,298.60999999999996,301.67999999999995,281.5,278.76,294.71208333333334,1273707.1348105608
2018-05-23 10:15:00,0.0018690328380000002,0.4955670270205317,0.4535393,0.8175497,0.8175497,0.6497065000000001,183000.0,17160.0,18580.0,5420.0,5230.0,229390.0,299.7004762290784,298.62,301.75,281.51,278.73999999999995,294.79251666666664,1298682.367689761
2018-05-23 10:20:00,0.00187042923,0.498378038640805,0.4618461,0.8175497,0.8175497,0.6357421999999999,187500.0,17250.0,18540.0,5090.0,5260.0,233640.0,299.7567163648034,298.53999999999996,301.71,281.53999999999996,278.71999999999997,294.6357,1323112.073313598
2018-05-23 10:25:00,0.0018614914799999999,0.5022889202020656,0.45231809999999995,0.8175497,0.8175497,0.6218918000000001,183400.0,17290.0,18700.0,5280.0,5410.0,230080.0,300.02420989929993,298.66999999999996,301.76,281.47999999999996,278.72999999999996,294.6702222222222,1284103.3823200006
2018-05-23 10:30:00,0.0018641149725,0.5028964040563817,0.4475717,0.8175497,0.8175497,0.606512,179200.0,17300.0,17580.0,5130.0,5020.0,224230.0,300.3693361289403,298.51,301.60999999999996,281.45,278.77,294.7472722222222,1253180.7987687995
2018-05-23 10:35:00,0.0018688267440000001,0.5035910186205913,0.4536009,0.8175497,0.8175497,0.6109146,184600.0,17220.0,18660.0,5270.0,5090.0,230840.0,300.3201173510115,298.58,301.72999999999996,281.5,278.75,294.77051666666665,1289163.4308960007
2018-05-23 10:40:00,0.0018538723109999997,0.507811153686861,0.44068999999999997,0.8175497,0.8175497,0.5956749,181300.0,17390.0,18810.0,4910.0,5120.0,227530.0,300.713201845152,298.75,301.77,281.46,278.76,294.8885222222222,1255595.7164472002
2018-05-23 10:45:00,0.0018623127015,0.4997262781016787,0.4548158,0.8053395000000001,0.8053395000000001,0.5766557,185200.0,17270.0,18880.0,4790.0,5110.0,231250.0,300.90136171808103,298.60999999999996,301.75,281.52,278.72999999999996,294.7578,1303355.9888175619
2018-05-23 10:50:00,0.0018669813615000003,0.5018904651153329,0.45923699999999995,0.8053395000000001,0.8053395000000001,0.5999513000000001,185800.0,17300.0,20690.0,4990.0,5180.0,233960.0,300.6760648324369,298.97999999999996,301.97999999999996,281.54999999999995,278.77,294.9217722222222,1301940.1537807197
2018-05-23 10:55:00,0.0018635398019999998,0.5065521381197616,0.46588050000000003,0.8169717,0.8169717,0.5980938,189200.0,17240.0,21820.0,5190.0,5510.0,238960.0,300.7812056127887,299.14,302.13,281.57,278.76,294.9872833333333,1313563.9958731204
2018-05-23 11:00:00,0.0018611129400000002,0.5044747453823498,0.45883609999999997,0.8169717,0.8169717,0.5614293,185500.0,17260.0,19420.0,5320.0,5490.0,232990.0,300.9885751861154,298.78,301.84999999999997,281.47999999999996,278.71,294.5927444444444,1293179.2905487996
2018-05-23 11:05:00,0.0018653704635,0.5054192833790144,0.45524770000000003,0.8272983,0.8272983,0.5631541,185600.0,17240.0,19750.0,5030.0,5290.0,232910.0,301.3570966165215,298.82,301.88,281.5,278.73999999999995,294.94649999999996,1291458.3992577607
2018-05-23 11:10:00,0.0018529511969999997,0.4924645636892974,0.4707911,0.8059725999999999,0.8059725999999999,0.5400407,188100.0,17180.0,20460.0,4920.0,5020.0,235680.0,301.93387090460925,298.78999999999996,301.90999999999997,281.54999999999995,278.65999999999997,295.0760833333333,1343284.6965560797
2018-05-23 11:15:00,0.0018602833065,0.4941448871385024,0.4769112,0.816349,0.816349,0.546855,190800.0,17120.0,20890.0,5170.0,5270.0,239250.0,301.5552776045778,298.81,301.95,281.54999999999995,278.64,294.8562944444444,1357932.93316404
2018-05-23 11:20:00,0.0018618311144999997,0.4895964826310675,0.4691847,0.816349,0.816349,0.5317400999999999,185300.0,17160.0,18810.0,4970.0,5170.0,231410.0,301.48124863146126,298.48999999999995,301.7,281.5,278.65,294.54277777777776,1331040.8587182006
2018-05-23 11:25:00,0.0018730085595,0.4976479666209988,0.45916129999999994,0.8045014,0.8045014,0.5243851,181500.0,17330.0,17920.0,5130.0,4920.0,226800.0,301.8039902453768,298.51,301.64,281.46999999999997,278.73999999999995,294.70165555555553,1282651.4379915607
2018-05-23 11:30:00,0.0018669939795,0.49524342210402794,0.4921539,0.8045014,0.8045014,0.5192059,184000.0,17480.0,20920.0,4850.0,5030.0,232280.0,302.30638696138834,298.89,302.09999999999997,281.59,278.79999999999995,295.0507222222222,1306632.2225626798
2018-05-23 11:35:00,0.0018517987530000002,0.4887454523402426,0.4805418,0.7944331,0.7944331,0.49937339999999997,188500.0,17120.0,21320.0,4870.0,4940.0,236750.0,302.8921545026144,298.98999999999995,302.12,281.59,278.66999999999996,295.21417777777776,1356384.6991497602
2018-05-23 11:40:00,0.0018646890915,0.5076480812437133,0.4502863,0.7944331,0.7944331,0.5019435999999999,185000.0,17380.0,21000.0,4690.0,4790.0,232860.0,303.01702382211505,299.08,302.03,281.48999999999995,278.75,295.3666333333333,1281631.6868029605
2018-05-23 11:45:00,0.001860521997,0.5039039914300218,0.46220550000000005,0.784389,0.784389,0.48087409999999997,185900.0,17290.0,19900.0,4470.0,4690.0,232250.0,303.1174295865164,298.79999999999995,301.87,281.48999999999995,278.71,295.0792222222222,1297435.7135201595
2018-05-23 11:50:00,0.0018615514155000002,0.4852701493021607,0.4904705,0.7970683000000001,0.7970683000000001,0.45346980000000003,193300.0,17250.0,20510.0,4920.0,4790.0,240770.0,303.0108928065937,298.64,301.9,281.53999999999996,278.53999999999996,294.4929833333333,1400885.1570839996
2018-05-23 11:55:00,0.0018602791005,0.4981115592001413,0.4586122,0.7857606,0.7857606,0.44754459999999996,184400.0,17200.0,17780.0,4550.0,4760.0,228690.0,303.3084557596773,298.38,301.58,281.5,278.71,294.63301666666666,1301932.75520052
2018-05-23 12:00:00,0.0018577733759999999,0.5101774090074145,0.47467690000000007,0.7857606,0.7857606,0.4353483,180500.0,17230.0,17590.0,4640.0,4500.0,224460.0,303.5920931639337,298.5,301.58,281.46999999999997,278.79999999999995,294.64081666666664,1244257.4199859193
2018-05-23 12:05:00,0.0018617522519999998,0.4968489191310193,0.44735459999999994,0.7857606,0.7857606,0.45374200000000003,178800.0,17150.0,17030.0,4570.0,4540.0,222090.0,303.12581430063034,298.35999999999996,301.52,281.45,278.73999999999995,294.59441666666663,1265602.78544992
2018-05-23 12:10:00,0.001864250616,0.4852916333867181,0.4576741,0.7755061999999999,0.7755061999999999,0.44814590000000004,185200.0,17300.0,18330.0,4630.0,4660.0,230120.0,303.36367981663324,298.41999999999996,301.69,281.5,278.63,294.69037777777777,1342123.3594899212
2018-05-23 12:15:00,0.001863144438,0.4960356323226534,0.45286840000000006,0.7755061999999999,0.7755061999999999,0.42748909999999996,179300.0,17140.0,17130.0,4400.0,4380.0,222350.0,303.534295489981,298.34999999999997,301.52,281.46,278.73999999999995,294.44363888888887,1271222.7944473599
2018-05-23 12:20:00,0.0018548070945,0.502236116021666,0.43970459999999995,0.7653116999999999,0.7653116999999999,0.44198329999999997,179400.0,17260.0,18060.0,4340.0,4460.0,223520.0,303.59092011799453,298.60999999999996,301.66999999999996,281.46,278.76,294.76500555555555,1256228.8291763999
2018-05-23 12:25:00,0.0018470375609999999,0.5008643830536335,0.4442723,0.7653116999999999,0.7653116999999999,0.41761270000000006,180800.0,17310.0,18550.0,4330.0,4340.0,225330.0,304.0695115104425,298.60999999999996,301.7,281.47999999999996,278.73999999999995,294.6942888888889,1269499.4976286406
2018-05-23 12:30:00,0.0018609793995,0.5011406652126424,0.44774099999999994,0.7653116999999999,0.7653116999999999,0.4131431,181600.0,17170.0,18300.0,4100.0,4260.0,225430.0,304.34798085395914,298.57,301.66999999999996,281.46999999999997,278.73999999999995,294.8350222222222,1274413.7717547605
2018-05-23 12:35:00,0.0018491048099999999,0.5053789034008723,0.4649608,0.7546581,0.7546581,0.40739290000000006,185300.0,17150.0,19830.0,4010.0,4160.0,230450.0,304.6450242440101,298.78,301.83,281.53,278.75,294.9635722222222,1289473.9338768013
2018-05-23 12:40:00,0.0018559237875,0.5388237245355392,0.44134950000000006,0.7546581,0.7546581,0.4124035,171900.0,17240.0,17330.0,4050.0,4080.0,214600.0,304.64371086715073,298.85999999999996,301.65999999999997,281.23999999999995,278.83,295.0626888888889,1121975.6303810005
2018-05-23 12:50:00,0.0018602065469999999,1.0280777133529164,0.0891574,0.7041833000000001,0.7041833000000001,0.40725,140500.0,17180.0,4600.0,3350.0,3380.0,169010.0,304.9106086448115,298.32,299.87,283.06,282.03,295.1776111111111,480623.09581815975
2018-05-23 12:55:00,0.0018641938350000002,0.5181929995610948,0.518882,0.7107125000000001,0.7107125000000001,0.406896,226000.0,17140.0,21830.0,3460.0,3480.0,271910.0,304.4186071147933,299.33,302.78,282.95,279.66999999999996,294.76872777777777,1533808.5501088013
2018-05-23 13:00:00,0.0018671580134999998,0.5875739964173944,0.43103169999999996,0.7607281,0.7607281,0.39812020000000004,192500.0,17300.0,18910.0,4160.0,4240.0,237110.0,304.7947842318988,299.13,301.96999999999997,281.41999999999996,278.96,294.89818888888885,1152185.5473429614
2018-05-23 13:05:00,0.0018580520235,0.5080333763844925,0.5053562,0.7183678,0.7183678,0.3947347,206700.0,17280.0,21840.0,3570.0,3500.0,252890.0,304.9505328763338,299.06,302.35999999999996,282.37,279.29999999999995,294.95532777777777,1430877.611178519
2018-05-23 13:10:00,0.0018617859,0.5162968774096647,0.4837113,0.7530719,0.7530719,0.4122596,200200.0,17210.0,21810.0,4100.0,4080.0,247400.0,304.6934957725421,299.31,302.46,282.0,279.08,295.10060555555555,1363699.972128
2018-05-23 13:15:00,0.0018720506430000001,0.5193312939443919,0.4874644,0.7530719,0.7530719,0.4272553,201100.0,17350.0,21770.0,4150.0,4160.0,248530.0,304.64322195278214,299.33,302.47999999999996,281.78,278.88,295.35589999999996,1361826.6674471996
2018-05-23 13:20:00,0.0018643147575,0.5204694628093897,0.48105259999999994,0.7530719,0.7530719,0.4294574,201400.0,17340.0,21890.0,4170.0,4220.0,249020.0,304.616127971315,299.37,302.49,281.69,278.78,295.37659444444444,1360875.7322862006
2018-05-23 13:25:00,0.0018617143980000001,0.5260989516348781,0.4790787,0.7530719,0.7530719,0.4372768,200500.0,17350.0,21920.0,4070.0000000000005,4230.0,248070.0,304.3739943891057,299.31,302.4,281.59999999999997,278.72999999999996,295.32744444444444,1340297.4690257611
2018-05-23 13:30:00,0.0018558564915,0.5277595533476407,0.47274390000000005,0.763582,0.763582,0.44215699999999997,200500.0,17220.0,22120.0,4560.0,4270.0,248670.0,304.1729808611222,299.31,302.4,281.56,278.69,295.25361111111107,1336080.2070954796
2018-05-23 13:35:00,0.0018614294415,0.5199663724593094,0.4671018,0.773802,0.773802,0.41086890000000004,193300.0,17160.0,21780.0,4620.0,4730.0,241590.0,304.5875345810278,299.09999999999997,302.09999999999997,281.41999999999996,278.62,294.98608333333334,1307407.1427312014
2018-05-23 13:40:00,0.0018595598744999998,0.5137770963057378,0.4550008,0.773802,0.773802,0.39953559999999994,187400.0,17260.0,19300.0,4470.0,4440.0,232870.0,304.9435807667502,298.73999999999995,301.82,281.41999999999996,278.66999999999996,295.0479111111111,1282770.9125330008
2018-05-23 13:45:00,0.0018625734734999998,0.5065540165248542,0.4476461,0.7623345,0.7623345,0.3822152,181700.0,17260.0,18420.0,4100.0,4250.0,225730.0,305.0755697883293,298.58,301.66999999999996,281.35999999999996,278.65999999999997,294.79686111111107,1261488.8636172002
