Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-05-23 13:50:00,0.0018662305905000004,0.5056688609508121,0.4392568,0.7623345,0.7623345,0.4000088,177700.0,17260.0,17280.0,4080.0,4170.0,220490.0,304.36377409525613,298.46,301.54999999999995,281.39,278.75,294.5861777777777,1235877.6377059205
2018-05-23 13:55:00,0.0018634756605,0.5015717062898905,0.4379831,0.7516972,0.7516972,0.40978499999999995,178000.0,17270.0,18600.0,4110.0,4090.0,222070.0,304.39650956440823,298.73999999999995,301.73999999999995,281.52,278.84999999999997,294.80819444444444,1248076.5670851616
2018-05-23 14:00:00,0.0018702021059999999,0.4953253530977034,0.44395290000000004,0.7516972,0.7516972,0.38845050000000003,178400.0,17220.0,18280.0,3880.0,4019.9999999999995,221800.0,305.15454000688663,298.72999999999996,301.78999999999996,281.67999999999995,278.97999999999996,294.9904833333333,1266655.6047312
2018-05-23 14:05:00,0.0018714565455,0.4893064443485883,0.4202227,0.7300041999999999,0.7300041999999999,0.3757063,165900.0,17270.0,15500.0,3750.0,3800.0,206220.0,305.2804086966326,298.51,301.53999999999996,281.66999999999996,279.13,294.8240388888889,1192393.794806319
2018-05-23 14:10:00,0.0018643095,0.4833274121710995,0.45617670000000005,0.7072248000000001,0.7072248000000001,0.3754883,180600.0,17260.0,17720.0,3330.0,3540.0,222450.0,305.2337854494679,298.53999999999996,301.75,281.78999999999996,278.97999999999996,294.78211666666664,1314106.5373200001
2018-05-23 14:15:00,0.0018568764465,0.5285219713190007,0.3895108,0.7274803,0.7274803,0.3696072,149100.0,17260.0,15650.0,3910.0,3960.0,189880.0,305.57444557472127,299.08,301.67999999999995,281.22999999999996,279.09999999999997,294.9284555555555,992130.621724919
2018-05-23 14:20:00,0.0018676248794999998,0.5071181505537147,0.4517524,0.7135505999999999,0.7135505999999999,0.36834590000000006,187800.0,17280.0,19530.0,3340.0,3430.0,231380.0,305.5315967523168,298.69,301.83,281.58,278.79999999999995,294.86715,1302388.9112997595
2018-05-23 14:25:00,0.0018633158325,0.4957429848427811,0.49816299999999997,0.7360644999999999,0.7360644999999999,0.3580811,197000.0,17070.0,21930.0,3770.0,3910.0,243680.0,305.72880483656814,299.16999999999996,302.33,281.64,278.65,294.8001722222222,1397538.9019097998
2018-05-23 14:30:00,0.001856429559,0.4966023258855603,0.5056593,0.7482707,0.7482707,0.3689734,199900.0,17280.0,22000.0,4080.0,4250.0,247510.0,305.4985697541776,299.07,302.34999999999997,281.71,278.66999999999996,294.85436666666664,1415657.8507353608
2018-05-23 14:35:00,0.0018533444580000002,0.5121074558237972,0.528023,0.7601375,0.7601375,0.3785543,223400.0,17310.0,21700.0,4230.0,4220.0,270860.0,305.7839205363317,299.4,302.94,282.03999999999996,278.73999999999995,295.28796666666665,1534180.0353264012
2018-05-23 14:40:00,0.0018669897735,0.4911933105122567,0.5539196,0.8007405,0.8007405,0.35505780000000003,215200.0,17230.0,21990.0,4790.0,4960.0,264170.0,306.00924822921604,299.28,302.84,281.95,278.65999999999997,294.95475,1540792.232174441
2018-05-23 14:45:00,0.0018623495039999998,0.486680624132861,0.5436421,0.8110843,0.8110843,0.35683170000000003,211400.0,17260.0,21840.0,4920.0,5190.0,260610.0,306.16541547962134,299.03,302.53,281.92999999999995,278.65999999999997,295.11744999999996,1527619.4650060807
2018-05-23 14:50:00,0.0018697794030000004,0.4798854873255865,0.5578215,0.8110843,0.8110843,0.3441981,211200.0,17210.0,21770.0,5190.0,5080.0,260450.0,306.1385975607596,298.81,302.34999999999997,281.92999999999995,278.63,294.8126,1547784.718682401
2018-05-23 14:55:00,0.0018623642250000002,0.4830318059912249,0.547768,0.7991983,0.7991983,0.3693814,211100.0,17370.0,21780.0,4710.0,4670.0,259630.0,305.9555176303335,299.03,302.53,281.96,278.66999999999996,295.2271722222222,1536974.8522939996
2018-05-23 15:00:00,0.0018624294180000004,0.4920280258800756,0.5511654,0.7991983,0.7991983,0.37293770000000004,217000.0,17210.0,21820.0,4700.0,4810.0,265540.0,306.10508456599854,299.28,302.84999999999997,282.08,278.76,295.4238111111111,1551044.1137337603
2018-05-23 15:05:00,0.001869520734,0.4842244535311743,0.5607539,0.8131089,0.8131089,0.3634698,217600.0,17110.0,21830.0,4960.0,5190.0,266690.0,305.79449588512,299.22999999999996,302.84999999999997,282.03999999999996,278.66999999999996,294.97026666666665,1580397.8501140806
2018-05-23 15:10:00,0.0018687163365,0.482463459963224,0.5571678000000001,0.8239185,0.8239185,0.3660687,213500.0,17120.0,21680.0,5560.0,5460.0,263320.0,305.5504850274009,298.94,302.53,281.98999999999995,278.66999999999996,294.83299999999997,1556279.90298768
2018-05-23 15:15:00,0.0018584389755,0.4816357720058432,0.5549601,0.8239185,0.8239185,0.3736147,212600.0,17170.0,21620.0,4910.0,5310.0,261610.0,305.43023823951717,298.84999999999997,302.4,281.98999999999995,278.65999999999997,294.8993333333333,1552382.6553680394
2018-05-23 15:20:00,0.0018660287025,0.4824199922716928,0.555835,0.8239185,0.8239185,0.3813926,215100.0,17240.0,21850.0,5070.0,5330.0,264590.0,305.65698942525495,299.2,302.75,282.06,278.71,295.24663888888887,1568084.1675689984
2018-05-23 15:25:00,0.0018611697209999997,0.4934373232194447,0.5778735,0.81378,0.81378,0.3717029,227300.0,17140.0,22130.0,4890.0,4940.0,276400.0,306.2112216484305,299.39,303.08,282.19,278.71999999999997,295.4816388888889,1620024.9252551186
2018-05-23 15:30:00,0.0018784647930000001,0.4884833849423715,0.5812294,0.8272159000000001,0.8272159000000001,0.367447,225800.0,17230.0,21920.0,5180.0,5410.0,275540.0,305.79109120095615,299.19,302.94,282.16999999999996,278.71999999999997,295.0542111111111,1625655.0522395982
2018-05-23 15:35:00,0.0018633957465000002,0.4841270244335818,0.5661995000000001,0.8374197,0.8374197,0.3688345,216200.0,17170.0,21970.0,5570.0,5710.0,266620.0,305.65755934356906,299.01,302.60999999999996,282.02,278.65999999999997,294.9779888888889,1570545.8532422404
2018-05-23 15:40:00,0.001873594245,0.4859432513051492,0.5606032,0.8374197,0.8374197,0.3797359,216900.0,17270.0,21870.0,5380.0,5680.0,267100.0,305.6501406039283,299.10999999999996,302.66999999999996,282.03999999999996,278.7,295.2059,1569741.9111208
2018-05-23 15:45:00,0.0018649288335,0.4857599260812184,0.5622929,0.8374197,0.8374197,0.3842691,218400.0,17190.0,21850.0,5710.0,5590.0,268740.0,305.43364905764173,299.08,302.71999999999997,282.08,278.7,295.1279222222222,1581194.180006479
2018-05-23 15:50:00,0.0018683556719999998,0.4824582079957232,0.5698367,0.8374197,0.8374197,0.3814203,218600.0,17250.0,21910.0,5610.0,5560.0,268930.0,305.28722923591215,299.01,302.66999999999996,282.07,278.66999999999996,294.9502333333333,1593473.0219647996
2018-05-23 15:55:00,0.001876101021,0.4806562936749284,0.569315,0.8589279999999999,0.8589279999999999,0.3904169,217400.0,17180.0,21930.0,6040.0,6120.0,268670.0,304.6756735048431,298.85999999999996,302.49,282.04999999999995,278.66999999999996,294.6443944444444,1590666.6046564807
2018-05-23 16:00:00,0.0018756919875,0.4744156572555721,0.5686462,0.8589279999999999,0.8589279999999999,0.3877862,215800.0,17350.0,21950.0,6080.0,6140.0,267320.0,304.7248193687131,298.7,302.34,282.03999999999996,278.64,294.63005,1599729.9788200015
2018-05-23 16:05:00,0.0018723734534999998,0.4692664996163469,0.5607758,0.8589279999999999,0.8589279999999999,0.37090409999999996,211200.0,17460.0,21760.0,5920.0,6040.0,262380.0,305.1911580236672,298.51,302.15999999999997,282.01,278.64,294.6507,1582809.394250921
2018-05-23 16:10:00,0.0018622096545,0.4715823881330969,0.5478097,0.8589279999999999,0.8589279999999999,0.35908190000000006,204200.0,17270.0,19940.0,5770.0,5980.0,253160.0,305.4178373857546,298.28999999999996,301.87,281.9,278.64,294.57620555555553,1522833.4830519208
2018-05-23 16:15:00,0.0018713881980000002,0.4719575413666593,0.5375295999999999,0.838335,0.838335,0.352801,199700.0,17310.0,19680.0,5250.0,5590.0,247530.0,305.44649347933023,298.28999999999996,301.80999999999995,281.84999999999997,278.67999999999995,294.4614222222222,1488090.6630561594
2018-05-23 16:20:00,0.0018687857355,0.4772426059942106,0.5342641,0.8179850999999999,0.8179850999999999,0.3740941,204200.0,17260.0,21630.0,4980.0,5220.0,253290.0,305.541396082598,298.73999999999995,302.15,281.94,278.72999999999996,294.99840555555556,1504772.2932670822
2018-05-23 16:25:00,0.0018570804375,0.4812511274868586,0.5539626999999999,0.8179850999999999,0.8179850999999999,0.36683570000000004,211000.0,17150.0,21660.0,4930.0,5240.0,259980.0,305.41730358922325,298.77,302.31,282.03999999999996,278.72999999999996,294.7436722222222,1541931.043795002
2018-05-23 16:30:00,0.0018684082469999999,0.4718853099570506,0.5575565,0.8301496999999999,0.8301496999999999,0.35010640000000004,211300.0,17230.0,21730.0,5280.0,5570.0,261110.0,305.50473298723665,298.53,302.12,282.04999999999995,278.69,294.44783888888884,1574770.5928819203
2018-05-23 16:35:00,0.0018678593639999998,0.4720287296077032,0.5453233000000001,0.8301496999999999,0.8301496999999999,0.35425670000000004,206900.0,17250.0,21400.0,5330.0,5630.0,256510.0,305.2056265497861,298.45,302.01,281.96999999999997,278.67999999999995,294.3035444444444,1541509.8891785594
2018-05-23 16:40:00,0.0018629961765,0.4709735293965488,0.5467241,0.8404035999999999,0.8404035999999999,0.3640741,205900.0,17270.0,20570.0,5620.0,5530.0,254890.0,304.9117167049704,298.34999999999997,301.91999999999996,281.96,278.66999999999996,294.28279444444445,1537496.3902135594
2018-05-23 16:45:00,0.0018526641374999998,0.4688146545185533,0.5398915,0.8404035999999999,0.8404035999999999,0.36801590000000006,203200.0,17330.0,19970.0,5610.0,5650.0,251760.0,304.8740722693168,298.30999999999995,301.88,281.96,278.67999999999995,294.3367111111111,1524322.225095999
2018-05-23 16:50:00,0.0018734817344999999,0.4718187992769161,0.5492999000000001,0.8404035999999999,0.8404035999999999,0.37698149999999997,206800.0,17290.0,21960.0,5240.0,5350.0,256640.0,305.0399001304488,298.60999999999996,302.09999999999997,282.01,278.72999999999996,294.6584555555555,1541450.3840201607
2018-05-23 16:55:00,0.001860795387,0.473946126816718,0.5584591,0.8404035999999999,0.8404035999999999,0.3618708,210100.0,17230.0,21280.0,5560.0,5770.0,259940.0,305.0106519403162,298.45,302.04999999999995,282.04999999999995,278.71,294.3141166666666,1559018.7228580802
2018-05-23 17:00:00,0.001845258423,0.4779443767102931,0.5410878,0.8404035999999999,0.8404035999999999,0.3839615,205700.0,17140.0,20870.0,5780.0,5580.0,255070.0,304.53233342863746,298.46,302.0,281.96999999999997,278.7,294.3962722222222,1513600.2554229589
2018-05-23 17:05:00,0.0018644935125,0.47053643004409296,0.5504481,0.8527388,0.8527388,0.38240090000000004,206500.0,17120.0,20620.0,5880.0,5950.0,256070.0,304.5542895925535,298.32,301.92999999999995,282.0,278.7,294.3817722222222,1543409.1113099996
2018-05-23 17:10:00,0.0018480501555000002,0.4761418034652112,0.5526208,0.8527388,0.8527388,0.38880629999999994,209000.0,17320.0,21170.0,5630.0,5850.0,258970.0,304.51575216557694,298.4,302.01,282.03,278.7,294.4822833333333,1543704.71426244
2018-05-23 17:15:00,0.0018711610740000002,0.4709680823860189,0.5642754999999999,0.8527388,0.8527388,0.39239040000000003,211200.0,17170.0,21920.0,5780.0,5940.0,262010.0,304.4279788212214,298.54999999999995,302.12,282.08,278.71999999999997,294.4843833333333,1577090.7876326388
2018-05-23 17:20:00,0.0018668288939999997,0.4659303526389277,0.5652792,0.8629452,0.8629452,0.39564720000000003,212800.0,17060.0,21730.0,5920.0,5970.0,263480.0,304.34574936178444,298.46,302.09999999999997,282.09999999999997,278.66999999999996,294.4837222222222,1606219.4383659197
2018-05-23 17:25:00,0.0018652800344999996,0.4737951931826755,0.5653994,0.8629452,0.8629452,0.39588239999999997,211800.0,17070.0,21480.0,5840.0,6040.0,262230.0,304.44838782699503,298.39,302.03,282.08,278.71999999999997,294.5716944444444,1572134.0079379184
2018-05-23 17:30:00,0.001874178879,0.4666580111616414,0.5671909,0.8629452,0.8629452,0.389598,212100.0,17290.0,21340.0,5780.0,6150.0,262660.0,304.5424577045217,298.40999999999997,302.04999999999995,282.09,278.69,294.5200277777777,1598439.4870735996
2018-05-23 17:35:00,0.0018608342925,0.476119932913082,0.5571212,0.853037,0.853037,0.395133,211700.0,17350.0,21640.0,5740.0,6000.0,262430.0,304.684350154856,298.67999999999995,302.27,282.08,278.72999999999996,294.7477666666666,1563719.1371330004
2018-05-23 17:40:00,0.001860913155,0.4783486917390984,0.5606149,0.853037,0.853037,0.4007482,212700.0,17140.0,21940.0,5750.0,5760.0,263290.0,304.6410577745204,298.71999999999997,302.28999999999996,282.09,278.73999999999995,294.82656111111106,1563785.4078380002
2018-05-23 17:45:00,0.0018625839885,0.4758330692840041,0.5640794,0.853037,0.853037,0.40064120000000003,214300.0,17050.0,21640.0,6060.0,5840.0,264890.0,304.2305582761901,298.60999999999996,302.24,282.12,278.72999999999996,294.49052777777774,1583878.2925856404
2018-05-23 17:50:00,0.0018638584065,0.4717356074446642,0.5655619000000001,0.8631991999999999,0.8631991999999999,0.4012788,212600.0,17230.0,21790.0,6010.0,6030.0,263660.0,304.0998395825816,298.45,302.09999999999997,282.09,278.7,294.39691666666664,1584962.014457159
2018-05-23 17:55:00,0.0018651485969999996,0.4657787743900508,0.5673990999999999,0.8631991999999999,0.8631991999999999,0.3872643,211300.0,17240.0,20770.0,6050.0,6110.0,261470.0,304.3567543824397,298.28,301.96,282.07,278.65999999999997,294.3225222222222,1595416.4298415196
2018-05-23 18:00:00,0.00186229062,0.4701845941110078,0.5569978,0.8631991999999999,0.8631991999999999,0.3909953,208600.0,17240.0,20410.0,6120.0,5980.0,258350.0,304.3521822948243,298.23999999999995,301.9,282.02,278.67999999999995,294.3947611111111,1560271.4647008001
2018-05-23 18:05:00,0.0018543276105,0.4745540747068845,0.5485587,0.8631991999999999,0.8631991999999999,0.4058624,206500.0,17170.0,20370.0,5860.0,5920.0,255820.0,303.87681581292196,298.29999999999995,301.90999999999997,281.98999999999995,278.7,294.30598888888886,1530342.3825449194
2018-05-23 18:10:00,0.001864976151,0.4674818573430968,0.5513243000000001,0.8631991999999999,0.8631991999999999,0.4099440999999999,207700.0,17150.0,20600.0,6020.0,6110.0,257580.0,303.7282146475539,298.26,301.9,282.01,278.66999999999996,294.26463888888884,1562521.4665758403
2018-05-23 18:15:00,0.0018710317394999999,0.4652023346038664,0.5583358,0.8631991999999999,0.8631991999999999,0.41706400000000005,208600.0,17130.0,20980.0,5950.0,6120.0,258780.0,303.74124110112007,298.30999999999995,301.92999999999995,282.04999999999995,278.69,294.4138444444444,1576981.7792467207
2018-05-23 18:20:00,0.0018523339665,0.4749780439076433,0.5555058,0.8523386,0.8523386,0.41151629999999995,209600.0,17240.0,21550.0,5780.0,5740.0,259910.0,304.05075596733064,298.46,302.03999999999996,282.03999999999996,278.7,294.55943888888885,1551929.5431053606
2018-05-23 18:25:00,0.0018657195615,0.4703957680526893,0.5527721,0.8523386,0.8523386,0.4154829,207200.0,17170.0,20230.0,5880.0,6180.0,256660.0,303.6229022149974,298.23999999999995,301.87,282.0,278.69,294.2860333333333,1549104.0952244394
2018-05-23 18:30:00,0.0018582623235,0.4710329061906005,0.55027,0.8523386,0.8523386,0.4130115,207900.0,17270.0,19640.0,5670.0,5970.0,256450.0,303.6796139811457,298.08,301.79999999999995,282.02,278.69,294.2846111111111,1552235.0952358802
2018-05-23 18:35:00,0.0018686732250000001,0.4678517773230463,0.5583133,0.8523386,0.8523386,0.4076734,208900.0,17250.0,20660.0,5590.0,5850.0,258250.0,303.81501324944475,298.25,301.9,282.03999999999996,278.69,294.2911388888889,1570306.4452100005
2018-05-23 18:40:00,0.0018681863805000002,0.468133614773183,0.5541667,0.8523386,0.8523386,0.4076734,207100.0,17170.0,20590.0,5730.0,5680.0,256270.0,303.8124766478421,298.28,301.89,282.0,278.67999999999995,294.28906666666666,1555838.55196176
2018-05-23 18:45:00,0.001854713511,0.4636259606852746,0.5416629000000001,0.8523386,0.8523386,0.41523020000000005,202400.0,17140.0,18950.0,5800.0,5950.0,250240.0,303.4971858481229,298.07,301.72999999999996,281.96,278.65999999999997,294.1779611111111,1535313.3237287998
2018-05-23 18:50:00,0.0018560268344999997,0.4694782565786458,0.5430651,0.8523386,0.8523386,0.4207457,205100.0,17300.0,19130.0,5820.0,5910.0,253260.0,303.2933990582884,298.02,301.71,281.97999999999996,278.67999999999995,294.11626666666666,1536400.4798075997
2018-05-23 18:55:00,0.0018551046690000001,0.4676504892461172,0.5425323,0.8523386,0.8523386,0.42687820000000004,204200.0,17230.0,18880.0,5820.0,6050.0,252180.0,303.02642290996613,298.03,301.72999999999996,281.96999999999997,278.66999999999996,294.0122388888889,1535637.1204151998
2018-05-23 19:00:00,0.0018697331369999998,0.46425255983561703,0.5411531,0.8523386,0.8523386,0.4357074,200600.0,17030.0,18170.0,6050.0,6100.0,247950.0,302.71129385299247,297.90999999999997,301.62,281.94,278.7,293.9158777777778,1519605.57614688
2018-05-23 19:05:00,0.00186838932,0.462278905392678,0.5444664,0.8635342,0.8635342,0.4483838,203300.0,17170.0,17980.0,6160.0,6250.0,250860.0,302.2665149973059,297.84999999999997,301.59999999999997,281.98999999999995,278.69,293.77672777777775,1546634.0218559992
2018-05-23 19:10:00,0.0018674986995,0.4607815696291082,0.5521973,0.8740047,0.8740047,0.45709449999999996,205000.0,17360.0,18100.0,6510.0,6420.0,253390.0,301.9927441567784,297.78,301.59999999999997,282.03999999999996,278.7,293.7031944444444,1564634.91782808
2018-05-23 19:15:00,0.001866288423,0.4623602699418448,0.5587595000000001,0.8740047,0.8740047,0.4630764,206800.0,17260.0,18480.0,6510.0,6600.0,255650.0,301.95748837848333,297.84999999999997,301.65999999999997,282.06,278.7,293.7795444444444,1572983.9188492785
2018-05-23 19:20:00,0.0018600666974999999,0.4612957384775934,0.5496548000000001,0.8740047,0.8740047,0.4635994,203800.0,17000.0,17580.0,6430.0,6360.0,251170.0,301.9235990507031,297.69,301.53,281.98999999999995,278.65999999999997,293.7601888888889,1553742.3165858
2018-05-23 19:25:00,0.0018652779315,0.4562170070104191,0.5430793,0.8740047,0.8740047,0.4685456,200300.0,17240.0,16870.0,6560.0,6530.0,247500.0,301.69623727069217,297.56,301.42999999999995,281.96999999999997,278.66999999999996,293.65492777777774,1544058.4455251999
2018-05-23 19:30:00,0.001865850999,0.4582155615043214,0.5417922,0.8740047,0.8740047,0.47959609999999997,198800.0,17280.0,17160.0,6400.0,6300.0,245940.0,301.6349768752809,297.67999999999995,301.47999999999996,281.94,278.67999999999995,293.79487777777774,1525811.2150782405
2018-05-23 19:35:00,0.0018655828665000002,0.4589483166803894,0.5425761,0.8740047,0.8740047,0.4812829,199700.0,17100.0,17430.0,6360.0,6480.0,247070.0,301.4538713292033,297.72999999999996,301.51,281.95,278.67999999999995,293.66974999999996,1530271.6779670806
2018-05-23 19:40:00,0.0018533444580000002,0.4636882638651266,0.5343058,0.8839111,0.8839111,0.48715769999999997,198600.0,17190.0,16780.0,6400.0,6420.0,245390.0,301.46145489134267,297.62,301.42999999999995,281.91999999999996,278.67999999999995,293.77683888888885,1506285.8528659204
2018-05-23 19:45:00,0.0018640329555,0.4602774806671258,0.5427936,0.8731161000000001,0.8731161000000001,0.4930784,199500.0,17270.0,17010.0,6000.0,6350.0,246130.0,301.3766580635311,297.63,301.45,281.95,278.69,293.8051111111111,1524324.4987416805
2018-05-23 19:50:00,0.0018595556684999999,0.4645117244761564,0.5426079,0.8731161000000001,0.8731161000000001,0.4987962,202700.0,17220.0,17940.0,6380.0,6260.0,250500.0,301.16988605996187,297.83,301.59,282.0,278.71,293.72425,1534657.0024052395
2018-05-23 19:55:00,0.0018603884565,0.4598812835760581,0.5487328,0.8836156,0.8836156,0.4972125,202600.0,17320.0,17610.0,6550.0,6580.0,250660.0,301.17508328615327,297.72999999999996,301.54999999999995,282.0,278.67999999999995,293.7020833333333,1549344.3868660796
2018-05-23 20:00:00,0.001864381002,0.4619380751599033,0.5483551,0.8836156,0.8836156,0.5050592,202100.0,17140.0,17170.0,6290.0,6470.0,249170.0,301.08069618284105,297.65,301.48999999999995,281.98999999999995,278.7,293.75236666666666,1538639.2611620792
2018-05-23 20:05:00,0.001861663926,0.4600198766694878,0.5474249,0.8734267,0.8734267,0.5142044,202800.0,17190.0,17160.0,6400.0,6450.0,250000.0,300.92667820403494,297.59999999999997,301.46999999999997,282.02,278.7,293.7711,1550406.6066963195
2018-05-23 20:10:00,0.0018686364225,0.4603067432428504,0.5533155,0.8734267,0.8734267,0.515913,204300.0,17110.0,17970.0,6390.0,6630.0,252400.0,300.8074745355137,297.82,301.62,282.03,278.7,293.6960111111111,1560900.7396637998
2018-05-23 20:15:00,0.0018676438065,0.4587730785780221,0.5506886,0.8845583,0.8845583,0.515913,202900.0,17240.0,17810.0,6480.0,6510.0,250940.0,300.7435495439067,297.76,301.54999999999995,282.01,278.69,293.64062777777775,1555386.6925780794
2018-05-23 20:20:00,0.0018517693109999997,0.4597578941691333,0.5470445,0.8845583,0.8845583,0.5255216,201000.0,17210.0,16400.0,6360.0,6530.0,247500.0,300.68984127362546,297.46999999999997,301.39,281.98999999999995,278.67999999999995,293.7510333333333,1537521.2235941594
2018-05-23 20:25:00,0.0018634609395,0.4614496151253154,0.5441055,0.8738013000000001,0.8738013000000001,0.5364485,202400.0,17200.0,17690.0,6270.0,6290.0,249850.0,300.5487477337312,297.75,301.55999999999995,282.0,278.7,293.8048166666666,1542554.3576915995
2018-05-23 20:30:00,0.0018669287865,0.4584726219474017,0.5498884,0.8738013000000001,0.8738013000000001,0.5420583000000001,203300.0,17390.0,17910.0,6170.0,6330.0,251100.0,300.4489817749074,297.76,301.57,282.03,278.7,293.8074833333333,1559474.3250529203
2018-05-23 20:35:00,0.0018640434705000002,0.4623112481609124,0.5535473000000001,0.8738013000000001,0.8738013000000001,0.5486685,205300.0,17180.0,18280.0,6170.0,6160.0,253090.0,300.42390795772474,297.82,301.63,282.04999999999995,278.71,293.8909777777778,1561740.0446247205
2018-05-23 20:40:00,0.0018546798630000002,0.4625813411915297,0.5486978,0.8738013000000001,0.8738013000000001,0.5501646,205000.0,17230.0,18000.0,6140.0,6020.0,252390.0,300.4432744171928,297.79999999999995,301.60999999999996,282.04999999999995,278.7,293.9318333333333,1558547.3713148006
2018-05-23 20:45:00,0.0018658289175,0.4564029501837795,0.5490004,0.8738013000000001,0.8738013000000001,0.5547191,205300.0,17120.0,18210.0,6180.0,6280.0,253090.0,300.20229720481507,297.83,301.64,282.07,278.69,293.7917222222222,1581957.323112399
2018-05-23 20:50:00,0.0018740306175,0.4579468984453453,0.5642397,0.8738013000000001,0.8738013000000001,0.5599091,206900.0,17070.0,18130.0,5970.0,6160.0,254230.0,300.2002391762918,297.72999999999996,301.59999999999997,282.09,278.71,293.8716611111111,1588911.197208399
2018-05-23 20:55:00,0.001862242251,0.4629501734650146,0.560474,0.8638083000000001,0.8638083000000001,0.5621445,206000.0,17090.0,18280.0,6250.0,6150.0,253770.0,300.1441530936885,297.76,301.62,282.07,278.71999999999997,293.85717777777774,1564902.290119599
2018-05-23 21:00:00,0.0018630298245,0.4616919893790707,0.5524869,0.8638083000000001,0.8638083000000001,0.5640586,204300.0,17170.0,17900.0,6290.0,6290.0,251950.0,299.9581492771364,297.77,301.59999999999997,282.03999999999996,278.71,293.72249999999997,1556217.4621359599
2018-05-23 21:05:00,0.0018582749415,0.4611922188876312,0.5383256,0.8638083000000001,0.8638083000000001,0.5716304,195000.0,17290.0,16750.0,6110.0,6260.0,241410.0,299.94235474196967,297.7,301.44,281.85999999999996,278.66999999999996,293.8263055555555,1486986.0589887595
2018-05-23 21:10:00,0.0018696195749999998,0.4549137300394067,0.5003437000000001,0.8506348,0.8506348,0.5754518000000001,182600.0,17410.0,14410.0,5510.0,5710.0,225640.0,299.92688964764204,297.32,301.06,281.66999999999996,278.65999999999997,293.87179999999995,1411646.5964020002
2018-05-23 21:15:00,0.0018664713840000002,0.4591187523940737,0.49907270000000004,0.8283525,0.8283525,0.5815508,185200.0,17210.0,14970.0,5330.0,5580.0,228290.0,299.78930098274606,297.46999999999997,301.17999999999995,281.72999999999996,278.7,293.84335555555555,1418633.48847552
2018-05-23 21:20:00,0.0018544727175,0.4615120135400415,0.4990132,0.8283525,0.8283525,0.5885374,186800.0,17220.0,15970.0,5380.0,5170.0,230540.0,299.7002506308092,297.65,301.30999999999995,281.77,278.71,293.87095555555555,1423469.3429267989
2018-05-23 21:25:00,0.0018581361435,0.4616595425755369,0.5101334,0.8178059000000001,0.8178059000000001,0.5919241,190900.0,17200.0,16850.0,5310.0,5360.0,235620.0,299.6536349646796,297.82,301.46999999999997,281.83,278.71,293.88093888888886,1454247.64229472
2018-05-23 21:30:00,0.0018589826010000001,0.4648334563365329,0.5189821,0.8178059000000001,0.8178059000000001,0.5919241,192300.0,17080.0,16650.0,5330.0,5360.0,236720.0,299.62611999376935,297.76,301.44,281.84999999999997,278.72999999999996,293.8562944444444,1454910.1119571198
2018-05-23 21:35:00,0.00186666486,0.465077579025818,0.5150387,0.8178059000000001,0.8178059000000001,0.59513,190100.0,17210.0,16480.0,4890.0,5290.0,233970.0,299.4899879222731,297.77,301.41999999999996,281.79999999999995,278.72999999999996,293.7830111111111,1437510.3183152005
2018-05-23 21:40:00,0.001865630184,0.4602254320711293,0.5077604,0.8178059000000001,0.8178059000000001,0.5982391,187400.0,17170.0,16070.0,5100.0,5100.0,230840.0,299.41954109432163,297.69,301.34,281.77,278.71,293.76685555555554,1432033.6703270387
2018-05-23 21:45:00,0.0018726131955,0.4628921457364229,0.5019332,0.8178059000000001,0.8178059000000001,0.5982391,186100.0,17170.0,15810.0,5070.0,5110.0,229260.0,299.4095120008685,297.65999999999997,301.30999999999995,281.73999999999995,278.72999999999996,293.75784999999996,1413906.9140870818
2018-05-23 21:50:00,0.0018569836994999998,0.4619333125056046,0.4985617,0.807693,0.807693,0.5988536,186000.0,17250.0,15740.0,4860.0,5120.0,228970.0,299.29446271016525,297.64,301.28999999999996,281.72999999999996,278.69,293.6638,1416080.4217644802
2018-05-23 21:55:00,0.00184969365,0.4645987991065351,0.4951755,0.807693,0.807693,0.6027336999999999,184500.0,17010.0,15520.0,4800.0,5180.0,227010.0,299.2024576423952,297.58,301.25,281.71,278.7,293.63942777777777,1396601.6297239992
2018-05-23 22:00:00,0.001859987835,0.465032513116274,0.49503729999999996,0.8193207,0.8193207,0.6137704,185700.0,17160.0,16180.0,5520.0,5280.0,229840.0,299.1205521917214,297.85999999999996,301.41999999999996,281.75,278.73999999999995,293.73056111111106,1404374.2008995998
2018-05-23 22:05:00,0.0018427947585,0.4731932456204048,0.5032692999999999,0.8295846,0.8295846,0.6297144,189700.0,17150.0,16900.0,5430.0,5640.0,234820.0,298.94917818327076,297.92999999999995,301.5,281.78999999999996,278.73999999999995,293.81140555555555,1409882.9252278004
2018-05-23 22:10:00,0.0018542981685,0.46563836233414596,0.5114755,0.8295846,0.8295846,0.6359391,190300.0,17270.0,16850.0,5630.0,5300.0,235350.0,298.9151754053549,297.81,301.44,281.82,278.72999999999996,293.8719888888889,1437289.6296140414
2018-05-23 22:15:00,0.0018619057709999998,0.4651979203498766,0.5092472,0.8295846,0.8295846,0.6422842,190900.0,17300.0,16830.0,5340.0,5420.0,235790.0,298.80860743891077,297.84999999999997,301.46999999999997,281.82,278.72999999999996,293.8676888888889,1443186.3771626414
2018-05-23 22:20:00,0.0018523318634999998,0.4656427587787108,0.5101827,0.8295846,0.8295846,0.6420246999999999,190100.0,17060.0,16410.0,5510.0,5370.0,234450.0,298.65937830665104,297.67999999999995,301.37,281.82,278.72999999999996,293.7276444444444,1435765.5220928416
2018-05-23 22:25:00,0.001860263328,0.4629605704018759,0.5078389,0.8400536,0.8400536,0.6402254000000001,189200.0,17120.0,15950.0,5630.0,5600.0,233500.0,298.6176288086052,297.65,301.34,281.78999999999996,278.71,293.66335,1437246.913034239
2018-05-23 22:30:00,0.0018512109644999999,0.4637795272351518,0.5036556,0.8400536,0.8400536,0.6466405000000001,188000.0,17180.0,15650.0,5580.0,5680.0,232090.0,298.55085710131107,297.58,301.28999999999996,281.76,278.69,293.69551666666666,1425609.342025639
2018-05-23 22:35:00,0.0018498009030000003,0.4647571797758401,0.49516849999999996,0.8400536,0.8400536,0.6518715,185800.0,17290.0,15230.0,5570.0,5690.0,229580.0,298.43869048315315,297.53999999999996,301.22999999999996,281.72999999999996,278.7,293.6684722222222,1405962.8936738404
2018-05-23 22:40:00,0.001858482087,0.4619955519196459,0.504609,0.8400536,0.8400536,0.653457,187400.0,17140.0,15480.0,5630.0,5580.0,231230.0,298.3452531393638,297.5,301.22999999999996,281.76,278.7,293.6056722222222,1426546.883250719
2018-05-23 22:45:00,0.0018681495780000002,0.4610062179017722,0.5076592999999999,0.8296874,0.8296874,0.653457,189200.0,17200.0,15680.0,5290.0,5500.0,232870.0,298.3360548167201,297.57,301.29999999999995,281.78,278.7,293.59723888888885,1443339.861434239
2018-05-23 22:50:00,0.0018646365165000001,0.4599218160742341,0.5065636,0.8296874,0.8296874,0.6518354000000001,188400.0,17090.0,15930.0,5850.0,5720.0,232990.0,298.356165193467,297.63,301.32,281.78,278.7,293.59233333333333,1440625.656020319
2018-05-23 22:55:00,0.0018642201225,0.4599678331830586,0.5120929000000001,0.8396351,0.8396351,0.655418,189600.0,17280.0,15590.0,5550.0,5530.0,233550.0,298.2204023286009,297.46999999999997,301.25,281.79999999999995,278.7,293.51932777777773,1449656.5713859994
2018-05-23 23:00:00,0.001863417828,0.45984333211922795,0.49956540000000005,0.8396351,0.8396351,0.6588839,185800.0,17110.0,15010.0,5700.0,5620.0,229240.0,298.14816164094714,297.41999999999996,301.17999999999995,281.72999999999996,278.69,293.5026222222222,1420986.8963891207
2018-05-23 23:05:00,0.00186965112,0.457172280712279,0.4980128,0.8288311999999999,0.8288311999999999,0.6647058,182900.0,17060.0,14090.0,5200.0,5350.0,224600.0,298.1057464023639,297.23999999999995,301.03,281.7,278.7,293.5467111111111,1406980.4793599995
2018-05-23 23:10:00,0.0018684387405,0.4595949449058219,0.49241409999999997,0.8288311999999999,0.8288311999999999,0.6580893,181300.0,17080.0,14580.0,5340.0,5460.0,223760.0,298.08182111411696,297.44,301.12,281.67999999999995,278.71999999999997,293.43033888888885,1387320.5447548789
2018-05-23 23:15:00,0.001856578872,0.4595927550098162,0.4950463,0.8288311999999999,0.8288311999999999,0.6601655,183800.0,17240.0,14760.0,5300.0,5430.0,226530.0,298.07802222096655,297.45,301.15999999999997,281.71999999999997,278.7,293.45647777777776,1406457.4247974395
2018-05-23 23:20:00,0.0018667142805,0.4523664669604424,0.49454149999999997,0.8288311999999999,0.8288311999999999,0.6657543000000001,182500.0,17310.0,14240.0,5170.0,5430.0,224650.0,298.07641271751584,297.25,301.03999999999996,281.67999999999995,278.65,293.5346388888889,1418818.1048120402
2018-05-23 23:25:00,0.0018578879894999999,0.458576954154219,0.49152359999999995,0.8185783000000001,0.8185783000000001,0.6641383000000001,181700.0,17190.0,13910.0,5260.0,5250.0,223310.0,298.0861263282936,297.27,301.04999999999995,281.69,278.7,293.52056666666664,1393467.8681034797
2018-05-23 23:30:00,0.0018527819055,0.4594781416841976,0.5011029,0.8185783000000001,0.8185783000000001,0.6641383000000001,185200.0,17140.0,14770.0,4920.0,5060.0,227090.0,298.0967266884103,297.41999999999996,301.15999999999997,281.76,278.71,293.5303222222222,1417523.878167399
2018-05-23 23:35:00,0.001869726828,0.4588839874449149,0.5154890000000001,0.8185783000000001,0.8185783000000001,0.6659076999999999,189100.0,17230.0,15510.0,5300.0,5170.0,232310.0,298.03901423343154,297.46999999999997,301.24,281.79999999999995,278.71,293.50238333333334,1449248.5759555195
2018-05-23 23:40:00,0.001862707014,0.4583523191340811,0.4992438,0.8185783000000001,0.8185783000000001,0.6676816999999999,183300.0,17310.0,15440.0,5500.0,5400.0,226950.0,297.93835508989844,297.63,301.26,281.71,278.7,293.43485555555554,1406427.3029486402
2018-05-23 23:45:00,0.0018630277215,0.4568084591126012,0.49138669999999995,0.8185783000000001,0.8185783000000001,0.669817,181500.0,17190.0,14310.0,5240.0,5350.0,223590.0,297.9117444817895,297.34999999999997,301.09,281.69,278.7,293.44058888888884,1397322.81061516
2018-05-23 23:50:00,0.0018644304225,0.4557254838378606,0.49188499999999996,0.8185783000000001,0.8185783000000001,0.6718037,180600.0,17160.0,14140.0,5060.0,5050.0,222010.0,297.88815528901665,297.31,301.03999999999996,281.65,278.66999999999996,293.44694999999996,1393698.0364827993
2018-05-23 23:55:00,0.0018660118784999998,0.4551015594324988,0.487294,0.8076453000000001,0.8076453000000001,0.6777193,179900.0,17200.0,13960.0,5140.0,5080.0,221280.0,297.8538483567484,297.2,300.96999999999997,281.65,278.67999999999995,293.49882777777776,1390199.399570519
2018-05-24 00:00:00,0.0018641780625,0.4561047902674195,0.4833821,0.7968021999999999,0.7968021999999999,0.6829866,178300.0,17230.0,13700.0,4750.0,4780.0,218760.0,297.7771877193378,297.19,300.94,281.62,278.67999999999995,293.50206111111106,1374804.5684100005
2018-05-24 00:05:00,0.0018574158659999999,0.4544019427076552,0.4873296,0.7861486999999999,0.7861486999999999,0.6938424000000001,180000.0,17220.0,14070.0,4750.0,4730.0,220770.0,297.60001854221355,297.25,301.01,281.66999999999996,278.67999999999995,293.48971666666665,1393113.7622958391
2018-05-24 00:10:00,0.0018635734499999998,0.4566221989385589,0.4977172,0.7861486999999999,0.7861486999999999,0.6911839000000001,183300.0,17250.0,14500.0,4690.0,4600.0,224340.0,297.57703040681446,297.37,301.12,281.71999999999997,278.7,293.4312444444444,1411756.1903440002
2018-05-24 00:15:00,0.0018596587155000003,0.4565848808187583,0.4972857,0.7861486999999999,0.7861486999999999,0.6970773,182900.0,17200.0,14880.0,4640.0,4700.0,224320.0,297.5668517807372,297.44,301.14,281.71,278.69,293.5039777777778,1408790.5703605602
2018-05-24 00:20:00,0.001866780525,0.4595561527997391,0.48631630000000003,0.7861486999999999,0.7861486999999999,0.6934855999999999,179900.0,17220.0,14430.0,4440.0,4720.0,220710.0,297.54910075157267,297.34,301.04999999999995,281.64,278.7,293.43740555555553,1376723.8471559982
2018-05-24 00:25:00,0.0018564568980000001,0.4556554471573721,0.4876233,0.7861486999999999,0.7861486999999999,0.6950674000000001,179800.0,17190.0,14420.0,4480.0,4670.0,220560.0,297.527507116573,297.34999999999997,301.04999999999995,281.66999999999996,278.69,293.4393722222222,1387737.671695039
2018-05-24 00:30:00,0.0018557113844999999,0.4581041196389421,0.48909240000000004,0.7861486999999999,0.7861486999999999,0.6973026,181300.0,17430.0,14360.0,4610.0,4770.0,222470.0,297.39143372416925,297.33,301.07,281.67999999999995,278.69,293.34385,1391835.3535782795
2018-05-24 00:35:00,0.001865205378,0.4573443902091392,0.49173920000000004,0.7861486999999999,0.7861486999999999,0.7110018000000001,180100.0,17080.0,14580.0,4490.0,4540.0,220790.0,297.32216909165084,297.40999999999997,301.09,281.65999999999997,278.7,293.46885555555554,1384919.764826879
2018-05-24 00:40:00,0.001868948718,0.4575692279251241,0.4945328,0.7861486999999999,0.7861486999999999,0.7127304000000001,183600.0,17190.0,15400.0,4540.0,4780.0,225510.0,297.29807180974564,297.59,301.22999999999996,281.72999999999996,278.71999999999997,293.4701722222222,1411140.0692916801
2018-05-24 00:45:00,0.0018613663515,0.461620864620242,0.49918170000000006,0.7962144000000001,0.7962144000000001,0.7097047,185700.0,17230.0,15830.0,4880.0,5060.0,228700.0,297.2897494273592,297.69,301.32,281.73999999999995,278.71,293.42064999999997,1414753.3485889202
2018-05-24 00:50:00,0.0018652316655000001,0.4603851713882458,0.4885265,0.8181042,0.8181042,0.7044678000000001,181300.0,17230.0,15150.0,5120.0,5250.0,224050.0,297.2663857734147,297.59999999999997,301.21999999999997,281.66999999999996,278.71,293.3265333333333,1384939.283362879
2018-05-24 00:55:00,0.001861895256,0.4631054954010129,0.48962140000000004,0.8181042,0.8181042,0.7091527,180200.0,17220.0,14330.0,5250.0,5420.0,222420.0,297.24763540617016,297.4,301.09,281.65999999999997,278.72999999999996,293.3736833333333,1368450.55167808
2018-05-24 01:00:00,0.0018633810255000002,0.453457315935979,0.4856649,0.8181042,0.8181042,0.7122608000000001,179600.0,17220.0,14070.0,4930.0,5450.0,221270.0,297.2119397775169,297.28999999999996,301.03,281.65,278.66999999999996,293.3831388888889,1392913.5917962394
2018-05-24 01:05:00,0.0018525968415,0.46313627190783896,0.4816574,0.8181042,0.8181042,0.7138275000000001,178700.0,17230.0,13910.0,5520.0,5270.0,220630.0,297.07344786417434,297.31,301.02,281.62,278.7,293.2751111111111,1356969.2740276805
2018-05-24 01:10:00,0.0018463719615000001,0.4617947606106904,0.4741581,0.8181042,0.8181042,0.7121339999999999,178800.0,17160.0,13500.0,5470.0,5540.0,220470.0,297.09653287201274,297.12,300.92999999999995,281.62,278.67999999999995,293.2734611111111,1361672.8244565607
2018-05-24 01:15:00,0.0018591392744999999,0.453221558791829,0.4870036,0.8181042,0.8181042,0.7136655000000001,180300.0,17160.0,13450.0,5110.0,5120.0,221140.0,297.05453776491896,297.12,300.94,281.65999999999997,278.65999999999997,293.25519444444444,1399069.9332359997
2018-05-24 01:20:00,0.0018536840924999998,0.4595401382959337,0.49720259999999994,0.8181042,0.8181042,0.7153607,184100.0,17180.0,14290.0,5080.0,5250.0,225900.0,297.0420939581659,297.27,301.07,281.71,278.67999999999995,293.26678888888887,1408914.3574434
2018-05-24 01:25:00,0.0018600982425,0.4579324324127879,0.4876876,0.8181042,0.8181042,0.7131221999999999,176800.0,17210.0,13530.0,5440.0,5360.0,218340.0,296.9859034161422,297.27,300.97999999999996,281.62,278.71,293.1835333333333,1357797.8437938
2018-05-24 01:30:00,0.0018715154294999998,0.452268671296129,0.48298320000000006,0.8181042,0.8181042,0.7113953000000001,178100.0,17310.0,13420.0,5300.0,5450.0,219580.0,296.9773669973665,297.09999999999997,300.90999999999997,281.63,278.67999999999995,293.15189444444445,1384910.3827414007
2018-05-24 01:35:00,0.0018518607915000002,0.4550209706627108,0.4745216,0.8181042,0.8181042,0.7113953000000001,176100.0,17170.0,12950.0,5560.0,5510.0,217290.0,296.96498447058957,297.09,300.87,281.59,278.65999999999997,293.14031666666665,1361075.4491117208
2018-05-24 01:40:00,0.0018585735675,0.4569670082328282,0.48348490000000005,0.8181042,0.8181042,0.7163401999999999,178100.0,17310.0,13360.0,5200.0,5290.0,219260.0,296.9477223531942,297.08,300.89,281.64,278.7,293.1918333333333,1370671.3337771988
2018-05-24 01:45:00,0.0018710065034999999,0.4505431079991445,0.5151435999999999,0.8181042,0.8181042,0.7213132,190600.0,17220.0,14140.0,5320.0,5320.0,232600.0,296.8395625300264,297.01,301.01,281.88,278.71,293.15833888888886,1487787.1471837189
2018-05-24 01:50:00,0.001864980357,0.4561548060778957,0.5408263,0.8181042,0.8181042,0.7263721,196600.0,17140.0,15470.0,5470.0,5290.0,239970.0,296.80466722484874,297.28,301.24,281.98999999999995,278.75,293.1944388888889,1515742.8051196802
2018-05-24 01:55:00,0.001854040551,0.4527839232795873,0.5337173000000001,0.8284698,0.8284698,0.7321573000000001,195200.0,17170.0,15640.0,5500.0,5710.0,239220.0,296.7300362557711,297.37,301.28,281.96,278.7,293.2028111111111,1516153.1480497585
2018-05-24 02:00:00,0.0018648257865,0.4510877134420191,0.5358882,0.8397450999999999,0.8397450999999999,0.7357956999999999,195000.0,17090.0,15120.0,5800.0,5850.0,238860.0,296.57976796852734,297.21,301.19,281.95,278.7,293.1105333333333,1520295.0104030005
2018-05-24 02:05:00,0.0018508071884999998,0.4500894742206843,0.5333333,0.8397450999999999,0.8397450999999999,0.7413533999999999,193700.0,17220.0,14660.0,5860.0,5760.0,237200.0,296.495961179136,297.07,301.09999999999997,281.94,278.67999999999995,293.1064333333333,1513509.0458317606
2018-05-24 02:10:00,0.0018639688140000001,0.44807485363691296,0.5382197,0.8397450999999999,0.8397450999999999,0.7485297,194800.0,17160.0,14810.0,5800.0,5690.0,238260.0,296.3973126899907,297.08,301.12,281.96,278.69,293.1096611111111,1528947.727757279
2018-05-24 02:15:00,0.001864271646,0.44780344887961293,0.5419244000000001,0.8397450999999999,0.8397450999999999,0.7524889,196500.0,17280.0,14900.0,5650.0,5810.0,240140.0,296.30511610065383,297.12,301.15,281.97999999999996,278.67999999999995,293.07543888888887,1543225.4524367994
2018-05-24 02:20:00,0.001870389273,0.44792327113553065,0.5434753000000001,0.8499450000000001,0.8499450000000001,0.7595103000000001,196600.0,17040.0,15030.0,5720.0,5870.0,240260.0,296.22006789768216,297.12,301.15999999999997,282.0,278.71,293.0885944444444,1543597.776423919
2018-05-24 02:25:00,0.0018681779685,0.4539169126581936,0.5518677,0.8609246999999999,0.8609246999999999,0.7576881,199600.0,17150.0,15470.0,5970.0,6210.0,244400.0,296.19151775079087,297.17999999999995,301.22999999999996,282.06,278.76,293.0372111111111,1546459.0671947997
2018-05-24 02:30:00,0.0018694061205000003,0.4454781496900421,0.5452245,0.8609246999999999,0.8609246999999999,0.7561211999999999,197800.0,17300.0,14900.0,6150.0,6290.0,242440.0,296.1626261002136,297.09,301.15999999999997,282.0,278.66999999999996,292.98892777777775,1561543.6802396395
2018-05-24 02:35:00,0.0018630455969999998,0.4505925474342866,0.5376981999999999,0.8715701,0.8715701,0.7498376,194600.0,17110.0,14370.0,6420.0,6560.0,239060.0,296.12821804471673,297.02,301.09,281.94,278.69,292.8725722222222,1518843.7149340007
2018-05-24 02:40:00,0.001860835344,0.4495128103894043,0.5366193,0.8821943,0.8821943,0.7498376,194500.0,17110.0,14150.0,6590.0,6610.0,238960.0,296.10264930050556,296.91999999999996,301.02,281.95,278.69,292.8483777777777,1521709.6321254408
2018-05-24 02:45:00,0.0018494728350000001,0.4499936674278256,0.538801,0.8821943,0.8821943,0.7423528,195300.0,17260.0,13940.0,6800.0,6820.0,240120.0,296.1258916622834,296.85999999999996,301.0,281.96,278.66999999999996,292.77049999999997,1526335.8258483994
2018-05-24 02:50:00,0.0018577880969999998,0.4484383040295936,0.5379771,0.8921624,0.8921624,0.7423528,195500.0,17260.0,13630.0,6700.0,6850.0,239940.0,296.15634362612354,296.78,300.96,281.96999999999997,278.67999999999995,292.79925,1533198.258240879
2018-05-24 02:55:00,0.0018590498969999997,0.4463560629061935,0.5429084000000001,0.8921624,0.8921624,0.7443066,196500.0,17110.0,13890.0,6710.0,6700.0,240910.0,296.1252439238918,296.75,300.96,281.98999999999995,278.66999999999996,292.7959722222222,1548229.6252470396
2018-05-24 03:00:00,0.0018761020724999999,0.4411952523587052,0.5543306,0.8921624,0.8921624,0.7493868,196600.0,17160.0,13560.0,6330.0,6710.0,240360.0,296.0955879346215,296.65999999999997,300.91999999999996,282.0,278.66999999999996,292.83568888888885,1567136.9119158003
2018-05-24 03:05:00,0.001867604901,0.4447636492277214,0.5553165,0.8817284999999999,0.8817284999999999,0.7554633000000002,196700.0,17170.0,13370.0,6410.0,6410.0,240060.0,296.05889029903,296.59,300.88,282.01,278.69,292.8818333333333,1555354.2918083202
2018-05-24 03:10:00,0.0018591750255000001,0.4398138112029712,0.5433181,0.8716931,0.8716931,0.7537623000000001,191300.0,17330.0,13020.0,5960.0,6260.0,233870.0,296.01694299751875,296.54999999999995,300.80999999999995,281.92999999999995,278.65,292.81946666666664,1529679.2086326408
2018-05-24 03:15:00,0.001871135838,0.4444630673541768,0.5335694,0.8716931,0.8716931,0.7419946999999999,191600.0,17310.0,13280.0,6170.0,6440.0,234800.0,295.9945763988293,296.71999999999997,300.87,281.9,278.66999999999996,292.6417555555555,1516051.9470782403
2018-05-24 03:20:00,0.0018635324415,0.44343212780245017,0.5278507,0.8716931,0.8716931,0.7443565,189200.0,17200.0,12430.0,6070.0,6360.0,231260.0,296.0075334304647,296.46999999999997,300.71999999999997,281.87,278.65999999999997,292.6854388888889,1500542.2677968396
2018-05-24 03:25:00,0.0018554327369999998,0.4465448624809367,0.5226708,0.8716931,0.8716931,0.7520765,189700.0,17270.0,13130.0,6170.0,6330.0,232600.0,295.9453293158562,296.65999999999997,300.83,281.9,278.69,292.7292444444444,1494020.2729615201
2018-05-24 03:30:00,0.001855636728,0.4486432462167329,0.5280777,0.8716931,0.8716931,0.749806,191800.0,17390.0,13090.0,6150.0,6420.0,234850.0,295.8752691646209,296.69,300.87,281.92999999999995,278.7,292.6328,1503494.09028544
2018-05-24 03:35:00,0.0018580225814999998,0.44581676397612696,0.5357506999999999,0.8716931,0.8716931,0.7455263000000001,193200.0,17190.0,13340.0,6460.0,6520.0,236710.0,295.83089955808515,296.66999999999996,300.89,281.96,278.69,292.53408888888885,1524070.243433879
2018-05-24 03:40:00,0.0018586093184999998,0.4460370920346131,0.5272234,0.8817324000000001,0.8817324000000001,0.745103,190400.0,17260.0,12800.0,6510.0,6530.0,233500.0,295.79780602564216,296.59,300.80999999999995,281.89,278.66999999999996,292.4972055555555,1501240.3376863194
2018-05-24 03:45:00,0.0018762892394999996,0.4417524379838294,0.5240823,0.8817324000000001,0.8817324000000001,0.739222,188000.0,17290.0,11990.0,6580.0,6610.0,230470.0,295.7858254907635,296.38,300.65999999999997,281.87,278.69,292.40792777777773,1496694.460101359
2018-05-24 03:50:00,0.0018565283999999998,0.4403602174898053,0.5219345999999999,0.8817324000000001,0.8817324000000001,0.739222,186600.0,17170.0,11820.0,6490.0,6460.0,228540.0,295.8122541947337,296.31,300.62,281.87,278.66999999999996,292.43285555555553,1490245.4988799999
2018-05-24 03:55:00,0.0018661653975000003,0.4432978351509389,0.5295997,0.8817324000000001,0.8817324000000001,0.739222,190000.0,17200.0,11940.0,6720.0,6710.0,232570.0,295.74486600941196,296.28999999999996,300.65,281.91999999999996,278.7,292.36929444444445,1507343.5517812
2018-05-24 04:00:00,0.0018569079915,0.4426941128950625,0.529094,0.8817324000000001,0.8817324000000001,0.7347733000000001,188800.0,17190.0,11840.0,6590.0,6820.0,231240.0,295.7379062726348,296.28999999999996,300.64,281.89,278.66999999999996,292.3037611111111,1499866.1377968804
2018-05-24 04:05:00,0.0018524443740000002,0.4432231604488656,0.5257746,0.8817324000000001,0.8817324000000001,0.7362715,187400.0,17180.0,11530.0,6530.0,6700.0,229340.0,295.7191726070244,296.16999999999996,300.56,281.87,278.66999999999996,292.3059722222222,1486967.2288767998
2018-05-24 04:10:00,0.0018640781699999999,0.4432774136290649,0.5324131999999999,0.8817324000000001,0.8817324000000001,0.7382455,188600.0,17340.0,11780.0,6570.0,6490.0,230780.0,295.7052932418042,296.25,300.60999999999996,281.9,278.7,292.3190388888889,1496305.7405439995
2018-05-24 04:15:00,0.0018640140285,0.4403057124549536,0.5325563,0.8817324000000001,0.8817324000000001,0.7402445,188500.0,17120.0,12000.0,6320.0,6710.0,230650.0,295.69823308621733,296.34999999999997,300.66999999999996,281.9,278.67999999999995,292.3388444444444,1505605.8428975202
2018-05-24 04:20:00,0.001870519659,0.43663878596092703,0.5287276999999999,0.8817324000000001,0.8817324000000001,0.7402445,187000.0,17130.0,11460.0,6640.0,6560.0,228790.0,295.67030527102605,296.15,300.54999999999995,281.85999999999996,278.65,292.31249444444444,1506168.4726106396
2018-05-24 04:25:00,0.0018746636205,0.4353827371580709,0.5162,0.8817324000000001,0.8817324000000001,0.7459017,182800.0,17160.0,11170.0,6350.0,6550.0,224030.0,295.58689995105345,296.16999999999996,300.51,281.81,278.66999999999996,292.30845555555555,1476587.6881791204
2018-05-24 04:30:00,0.0018564684644999999,0.44226091968675785,0.5148943,0.8706303,0.8706303,0.7495241999999999,183300.0,17210.0,11170.0,6090.0,6270.0,224040.0,295.58416180164545,296.13,300.48999999999995,281.81,278.67999999999995,292.3536277777778,1457599.3204567605
2018-05-24 04:35:00,0.001873701498,0.4395977699111601,0.5176632999999999,0.8706303,0.8706303,0.7527611999999999,183300.0,17160.0,11320.0,6150.0,6330.0,224260.0,295.49059232510297,296.19,300.51,281.82,278.7,292.3076611111111,1466429.6775897602
2018-05-24 04:40:00,0.0018525989444999997,0.4420525198814997,0.5133549,0.8603818000000001,0.8603818000000001,0.7547029999999999,184000.0,17170.0,11220.0,5890.0,6160.0,224440.0,295.448926849079,296.15999999999997,300.51,281.82,278.66999999999996,292.29369999999994,1463855.5018458006
2018-05-24 04:45:00,0.0018637700805000002,0.44113935671952026,0.5246024,0.8603818000000001,0.8603818000000001,0.763196,185900.0,17290.0,11490.0,5930.0,5930.0,226540.0,295.41633289814416,296.22999999999996,300.58,281.87,278.7,292.37416666666667,1482032.8875855594
2018-05-24 04:50:00,0.001857617754,0.4365823244188679,0.5268786999999999,0.8603818000000001,0.8603818000000001,0.7596564000000001,188000.0,17200.0,12030.0,5890.0,6100.0,229220.0,295.39144850909787,296.34,300.66999999999996,281.9,278.65,292.3041611111111,1514418.6781880006
2018-05-24 04:55:00,0.0018558617490000001,0.4443930502562793,0.518387,0.8603818000000001,0.8603818000000001,0.7578899,185300.0,17230.0,11570.0,6050.0,6450.0,226600.0,295.2991763705514,296.28,300.59,281.83,278.67999999999995,292.19348888888885,1466433.6498756006
