Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-05-24 05:00:00,0.0018696080084999998,0.4403506314423513,0.5186843,0.8703249,0.8703249,0.75622,183800.0,17300.0,11410.0,6300.0,6200.0,225010.0,295.2580884508631,296.22999999999996,300.53999999999996,281.81,278.67999999999995,292.1326888888889,1467915.78463148
2018-05-24 05:05:00,0.001856869086,0.4424405286950792,0.5187721,0.8703249,0.8703249,0.7582419,184000.0,17210.0,11200.0,6320.0,6400.0,225130.0,295.25921957676115,296.15,300.51,281.82,278.67999999999995,292.16018888888885,1462571.7387190403
2018-05-24 05:10:00,0.001859464188,0.4376470963064885,0.5142175999999999,0.8703249,0.8703249,0.7598933000000001,181100.0,17230.0,11040.0,6320.0,6570.0,222260.0,295.2596695161686,296.09,300.44,281.78999999999996,278.66999999999996,292.1821944444444,1455287.0201625598
2018-05-24 05:15:00,0.0018655471155000001,0.4397616775346773,0.5110483,0.8703249,0.8703249,0.7632615,181400.0,17070.0,11010.0,6270.0,6480.0,222230.0,295.21257779625535,296.09999999999997,300.42999999999995,281.78,278.67999999999995,292.18145,1450688.4689067993
2018-05-24 05:20:00,0.0018581445555,0.4372871663243415,0.5174475000000001,0.8703249,0.8703249,0.7651579,184300.0,17240.0,11250.0,6490.0,6610.0,225890.0,295.14474505065675,296.15,300.52,281.85999999999996,278.67999999999995,292.1417055555555,1482220.6532642392
2018-05-24 05:25:00,0.001851531672,0.4410753606595612,0.5193046,0.880782,0.880782,0.7635764,186400.0,17200.0,11420.0,6360.0,6460.0,227840.0,295.1485838615575,296.19,300.54999999999995,281.87,278.66999999999996,292.1247555555555,1486234.5979903995
2018-05-24 05:30:00,0.001865954046,0.4355975781040959,0.5167584000000001,0.880782,0.880782,0.7686636999999998,183200.0,17300.0,11030.0,6520.0,6580.0,224630.0,295.06833377073565,296.12,300.48999999999995,281.81,278.65,292.11463888888886,1479088.8725113606
2018-05-24 05:35:00,0.001859792256,0.4362232990047443,0.5153759,0.880782,0.880782,0.7686636999999998,181700.0,17150.0,10620.0,6510.0,6730.0,222710.0,295.039585073499,296.01,300.41999999999996,281.79999999999995,278.65999999999997,292.0872833333333,1464874.18742784
2018-05-24 05:40:00,0.0018617007285000001,0.4334311685569358,0.5198885999999999,0.880782,0.880782,0.7684274999999999,183600.0,17290.0,10990.0,6710.0,6780.0,225370.0,294.9962963786974,296.01,300.42999999999995,281.85999999999996,278.66999999999996,292.04302777777775,1489727.363516039
2018-05-24 05:45:00,0.0018674818755,0.4365789009304769,0.5187883,0.880782,0.880782,0.7702721,182600.0,17170.0,10620.0,6530.0,6550.0,223470.0,295.0100254081753,296.0,300.41999999999996,281.79999999999995,278.65999999999997,292.08002777777773,1470930.9526823203
2018-05-24 05:50:00,0.0018678688275000001,0.4360674380350987,0.5086752,0.880782,0.880782,0.7702721,180100.0,17110.0,10550.0,6310.0,6770.0,220840.0,294.9579821751968,295.95,300.35999999999996,281.77,278.66999999999996,292.03048333333334,1452493.8807339997
2018-05-24 05:55:00,0.0018543696705000002,0.4404186727806029,0.5043157,0.880782,0.880782,0.7724084000000001,180000.0,17160.0,10450.0,6510.0,6630.0,220750.0,294.90548650474307,295.95,300.35999999999996,281.78,278.69,292.0081611111111,1437345.05170572
2018-05-24 06:00:00,0.0018677342355000002,0.43704052752292943,0.5178486999999999,0.880782,0.880782,0.7740808,183400.0,17290.0,10660.0,6390.0,6480.0,224220.0,294.8764761834786,295.96,300.4,281.84,278.69,292.00215555555553,1475814.8517462004
2018-05-24 06:05:00,0.0018663998819999999,0.4364768667890472,0.5244643000000001,0.880782,0.880782,0.7792139,187100.0,17250.0,11110.0,6660.0,6560.0,228680.0,294.84375220981246,296.01,300.46999999999997,281.92999999999995,278.71,292.0372777777778,1507532.9501590403
2018-05-24 06:10:00,0.0018573696000000002,0.43780193236714987,0.5558124999999999,0.8927728,0.8927728,0.7724903000000001,197200.0,16960.0,12330.0,6650.0,6940.0,240080.0,294.86633167032943,296.21,300.71999999999997,282.10999999999996,278.71,291.9719222222222,1584103.2806399998
2018-05-24 06:15:00,0.0018648825675000001,0.4375061718925608,0.5591761,0.9031367,0.9031367,0.7703635,196700.0,17330.0,12020.0,7160.0,7240.0,240450.0,294.87683687814695,296.12,300.66999999999996,282.08,278.7,291.95441666666665,1581154.9530243995
2018-05-24 06:20:00,0.0018638247585,0.4346880237479989,0.5570148,0.913956,0.913956,0.7688687000000001,195900.0,17260.0,11600.0,7220.0,7330.0,239310.0,294.91566955503765,296.02,300.60999999999996,282.09,278.7,291.9720277777777,1584933.4013384392
2018-05-24 06:25:00,0.001861792209,0.43968418873909104,0.5566911,0.913956,0.913956,0.7646887,195600.0,17360.0,11700.0,7060.0,7230.0,238950.0,295.0223558782279,295.98999999999995,300.58,282.08,278.72999999999996,292.0192722222222,1564524.1052964004
2018-05-24 06:30:00,0.001867453485,0.4356586975129809,0.5636232,0.913956,0.913956,0.7737817,197300.0,17200.0,11850.0,7050.0,7240.0,240640.0,295.01462668099225,296.06,300.65,282.12,278.71999999999997,292.1299388888889,1592703.5696239995
2018-05-24 06:35:00,0.0018717656865000001,0.4350443907930341,0.5714325,0.913956,0.913956,0.7641778000000001,199800.0,17270.0,12240.0,6960.0,7160.0,243430.0,295.12333382293986,296.09,300.69,282.17999999999995,278.73999999999995,292.1085944444444,1615162.2934825604
2018-05-24 06:40:00,0.0018743334494999999,0.4358658408886523,0.5784746999999999,0.913956,0.913956,0.7606978999999999,202200.0,17070.0,12410.0,7030.0,7260.0,245970.0,295.1594569108078,296.13,300.73999999999995,282.22999999999996,278.76,292.0975722222222,1631483.0787156408
2018-05-24 06:45:00,0.001866473487,0.4350497359376416,0.5653476999999999,0.913956,0.913956,0.7573481,197500.0,17280.0,12160.0,7370.0,7500.0,241810.0,295.15609428620013,296.09999999999997,300.66999999999996,282.12,278.71,292.0507055555555,1596549.7182439195
2018-05-24 06:50:00,0.0018645271605,0.4329716041346015,0.5583723,0.9242243000000001,0.9242243000000001,0.7507031,195200.0,17240.0,11480.0,7630.0,7260.0,238810.0,295.2126549140957,295.94,300.57,282.07,278.67999999999995,292.0175333333333,1585530.7001917195
2018-05-24 06:55:00,0.0018629709405000002,0.4352162253831418,0.5481512,0.9242243000000001,0.9242243000000001,0.743617,192000.0,17330.0,11420.0,7460.0,7410.0,235620.0,295.2740231209642,295.94,300.53,282.02,278.7,291.98281111111106,1551495.0974209602
2018-05-24 07:00:00,0.001852915446,0.43518305068395696,0.5472826999999999,0.9242243000000001,0.9242243000000001,0.7353748,194400.0,17300.0,11550.0,7450.0,7680.0,238380.0,295.3953264197443,295.96999999999997,300.56,282.06,278.67999999999995,291.9889944444444,1571008.537500479
2018-05-24 07:05:00,0.001868612238,0.4334261226982598,0.552759,0.9242243000000001,0.9242243000000001,0.7353748,194100.0,17390.0,11520.0,7240.0,7220.0,237470.0,295.43973688213975,295.98999999999995,300.58,282.06,278.7,292.0308333333333,1574942.5248076785
2018-05-24 07:10:00,0.001857152991,0.437807790658315,0.5514433000000001,0.9242243000000001,0.9242243000000001,0.7250225,193700.0,17190.0,11480.0,7260.0,7540.0,237170.0,295.55810180303416,295.95,300.54999999999995,282.03999999999996,278.7,292.00547777777774,1555967.0366814402
2018-05-24 07:15:00,0.0018705038865,0.4345006483979588,0.5467455,0.9242243000000001,0.9242243000000001,0.7265368000000001,191300.0,17250.0,11350.0,7230.0,7180.0,234310.0,295.6166316876642,295.96,300.52,281.98999999999995,278.69,292.08050555555553,1548384.4388891996
2018-05-24 07:20:00,0.001868340951,0.4350974512021372,0.5555865999999999,0.9134578000000001,0.9134578000000001,0.7332194,195400.0,17320.0,12150.0,7070.0,7160.0,239100.0,295.72722403403424,296.17999999999995,300.66999999999996,282.08,278.71,292.27309444444444,1579400.521503119
2018-05-24 07:25:00,0.0018667395165,0.4342790599263245,0.5595591,0.9134578000000001,0.9134578000000001,0.7183029000000001,196600.0,17150.0,12170.0,7330.0,7460.0,240710.0,295.8431545703128,296.19,300.71,282.09999999999997,278.7,292.18359999999996,1592094.6440535996
2018-05-24 07:30:00,0.001867529193,0.44057446316010107,0.559202,0.9134578000000001,0.9134578000000001,0.716394,196600.0,17260.0,12440.0,7290.0,7370.0,240960.0,295.9716460359954,296.28,300.72999999999996,282.07,278.71999999999997,292.27846666666665,1569345.0781827988
2018-05-24 07:35:00,0.0018652526955000002,0.4395415813529835,0.5539539,0.9134578000000001,0.9134578000000001,0.7144544,195900.0,17280.0,12410.0,7150.0,7440.0,240180.0,296.05963426839355,296.26,300.71,282.09,278.73999999999995,292.3348555555555,1567432.0638318006
2018-05-24 07:40:00,0.0018662200755,0.4390054724597252,0.5617649,0.9134578000000001,0.9134578000000001,0.7074564000000001,198100.0,17280.0,12910.0,7180.0,7340.0,242810.0,296.17216582056153,296.34999999999997,300.79999999999995,282.13,278.73999999999995,292.3459888888889,1586970.297727321
2018-05-24 07:45:00,0.001858082517,0.439661080544024,0.5514814,0.9134578000000001,0.9134578000000001,0.7004796999999999,195200.0,17230.0,12340.0,7240.0,7370.0,239380.0,296.23787609700196,296.31,300.73999999999995,282.06,278.71,292.31314999999995,1561406.731333198
2018-05-24 07:50:00,0.001853905959,0.4393401046807028,0.5489274000000001,0.9134578000000001,0.9134578000000001,0.7030385,195200.0,17060.0,12450.0,7210.0,7470.0,239390.0,296.25555685744104,296.31,300.73999999999995,282.07,278.71,292.36420555555554,1562547.473706239
2018-05-24 07:55:00,0.0018692231594999997,0.4346297215610621,0.5651991,0.9134578000000001,0.9134578000000001,0.6972607,197600.0,17100.0,12750.0,7300.0,7270.0,242020.0,296.44249974704707,296.38,300.80999999999995,282.12,278.71,292.46007777777777,1598901.7413965196
2018-05-24 08:00:00,0.001869989703,0.43760598951384616,0.5571031999999999,0.9134578000000001,0.9134578000000001,0.6888189,196700.0,17240.0,12920.0,7140.0,7440.0,241440.0,296.57348555174593,296.45,300.83,282.09,278.71999999999997,292.4668111111111,1580794.2926813592
2018-05-24 08:05:00,0.0018689392544999997,0.4367538807576621,0.5595286,0.9134578000000001,0.9134578000000001,0.6853039,199700.0,17170.0,13260.0,7060.0,7410.0,244600.0,296.73741994876804,296.53,300.90999999999997,282.14,278.71,292.5707444444444,1608035.1923795603
2018-05-24 08:10:00,0.0018660129299999998,0.440943575880886,0.5703639,0.9134578000000001,0.9134578000000001,0.6813303,201300.0,17200.0,13770.0,7120.0,7450.0,246840.0,296.827217998293,296.60999999999996,300.96,282.16999999999996,278.73999999999995,292.5993111111111,1605517.3830023997
2018-05-24 08:15:00,0.0018550804844999999,0.4457902600474491,0.5694709,0.9134578000000001,0.9134578000000001,0.6749510999999999,203500.0,17120.0,14130.0,7280.0,7610.0,249640.0,297.03260779278304,296.69,301.03999999999996,282.21,278.76,292.70112777777774,1605417.8780334
2018-05-24 08:20:00,0.001868681637,0.4418931854465589,0.5741074,0.9239647,0.9239647,0.6710727,203200.0,17270.0,14070.0,7330.0,7480.0,249350.0,297.07206212356385,296.73999999999995,301.06,282.19,278.73999999999995,292.68373888888885,1617188.5443564001
2018-05-24 08:25:00,0.0018703650885,0.4440364445615656,0.5700841,0.9239647,0.9239647,0.6729329,202000.0,17180.0,14500.0,7340.0,7330.0,248350.0,297.30575433253483,296.84,301.09999999999997,282.15999999999997,278.75,292.92529444444443,1599878.528067162
2018-05-24 08:30:00,0.0018660518355000002,0.4422486430593476,0.565033,0.9137906,0.9137906,0.6600216999999999,201900.0,17330.0,14780.0,7180.0,7170.0,248360.0,297.5221443187364,296.87,301.10999999999996,282.16999999999996,278.73999999999995,292.9435888888889,1605550.8572916402
2018-05-24 08:35:00,0.0018631791375,0.4458644209976409,0.5754655000000001,0.9137906,0.9137906,0.6573649,206200.0,17400.0,15280.0,7230.0,7290.0,253400.0,297.66075619774807,296.97999999999996,301.21,282.21999999999997,278.73999999999995,293.0334111111111,1626447.6894360005
2018-05-24 08:40:00,0.001863811089,0.4464944389810456,0.569756,0.9137906,0.9137906,0.6567067,203000.0,17060.0,15410.0,6910.0,7280.0,249660.0,297.77449352598524,297.03999999999996,301.21,282.15999999999997,278.73999999999995,293.1285,1598947.6336948818
2018-05-24 08:45:00,0.0018624672719999998,0.448586433480377,0.570627,0.9026294,0.9026294,0.6532564999999999,204400.0,17150.0,15060.0,6790.0,6950.0,250350.0,297.8417714160853,296.95,301.16999999999996,282.15999999999997,278.72999999999996,293.1412111111111,1602466.699128962
2018-05-24 08:50:00,0.0018581540189999998,0.44888166377861133,0.573613,0.9026294,0.9026294,0.6462326,211200.0,17060.0,16310.0,6840.0,7110.0,258520.0,297.9565212265147,297.15999999999997,301.37,282.29999999999995,278.75,293.1461111111111,1654688.7162812005
2018-05-24 08:55:00,0.0018612275535,0.4533009093093866,0.564206,0.9128381999999999,0.9128381999999999,0.6440018000000001,202800.0,17350.0,16820.0,6990.0,7040.0,251000.0,298.20099878844616,297.44,301.41999999999996,282.06,278.69,293.3375833333333,1573387.2166429192
2018-05-24 09:00:00,0.0018608037990000003,0.4529843421227242,0.5430709,0.9128381999999999,0.9128381999999999,0.6326805,196600.0,17210.0,15320.0,6910.0,6990.0,243030.0,298.36338273216654,297.25,301.22999999999996,281.96,278.69,293.32203888888887,1526351.5778344788
2018-05-24 09:05:00,0.0018638615609999998,0.4550587218356874,0.5369467,0.9023471999999999,0.9023471999999999,0.6284763,194800.0,17200.0,15390.0,6800.0,7000.0,241190.0,298.5221781742974,297.21999999999997,301.17999999999995,281.91999999999996,278.7,293.40523888888885,1505482.69148592
2018-05-24 09:10:00,0.0018557408265,0.4570853660214122,0.5310295,0.9023471999999999,0.9023471999999999,0.6285213000000001,193000.0,17160.0,15140.0,6570.0,6930.0,238800.0,298.45600622683685,297.26,301.17999999999995,281.9,278.71,293.34577777777776,1484958.2677331597
2018-05-24 09:15:00,0.0018712483485,0.4509355602299674,0.5331657,0.9023471999999999,0.9023471999999999,0.6160105,193800.0,17130.0,15280.0,6870.0,6830.0,239910.0,298.74655003687053,297.31,301.21999999999997,281.90999999999997,278.69,293.4257333333333,1511449.1650479194
2018-05-24 09:20:00,0.0018600078134999997,0.4560132252335668,0.5276933,0.9023471999999999,0.9023471999999999,0.614217,194200.0,17260.0,15720.0,6690.0,6950.0,240820.0,298.7712496151216,297.39,301.26,281.91999999999996,278.71,293.4215888888889,1497704.1882579597
2018-05-24 09:25:00,0.00185558205,0.4549722768081742,0.5334447,0.9023471999999999,0.9023471999999999,0.5947895,194500.0,17050.0,15260.0,6850.0,6820.0,240480.0,298.88607088297744,297.27,301.19,281.9,278.66999999999996,293.2363111111111,1503449.7884840001
2018-05-24 09:30:00,0.0018643000365,0.4560444419241265,0.5419630999999999,0.9023471999999999,0.9023471999999999,0.5961015,198300.0,17150.0,16090.0,6630.0,7010.0,245180.0,299.17363397181435,297.45,301.34999999999997,281.98999999999995,278.71999999999997,293.5139111111111,1529219.417865479
2018-05-24 09:35:00,0.0018710149155000003,0.45486604891766896,0.5433128,0.9023471999999999,0.9023471999999999,0.5931448,198500.0,17310.0,16950.0,6800.0,6920.0,246480.0,299.3969663123277,297.60999999999996,301.46,281.98999999999995,278.71999999999997,293.66953888888884,1534727.3957415589
2018-05-24 09:40:00,0.001865178039,0.45442959306923203,0.5432053,0.9023471999999999,0.9023471999999999,0.5924796,198900.0,17200.0,16860.0,6610.0,6610.0,246180.0,299.52883327687084,297.65999999999997,301.47999999999996,281.98999999999995,278.7,293.7776,1539297.0411005595
2018-05-24 09:45:00,0.0018536199509999998,0.4603511355833032,0.5341803,0.8919766,0.8919766,0.5781471,197200.0,17300.0,16810.0,6470.0,6550.0,244330.0,299.816108252609,297.64,301.44,281.96,278.71999999999997,293.8148333333333,1506509.7568502387
2018-05-24 09:50:00,0.001874984328,0.45419970969554707,0.5377328000000001,0.8919766,0.8919766,0.5669254,196200.0,17200.0,17000.0,6540.0,6530.0,243470.0,299.9338296562927,297.67999999999995,301.46,281.94,278.71,293.74561666666665,1519170.11233344
2018-05-24 09:55:00,0.0018627722069999998,0.4571089825460776,0.5439351,0.8919766,0.8919766,0.5467893,198600.0,17290.0,17090.0,6550.0,6500.0,246030.0,300.3473876424738,297.67999999999995,301.48999999999995,281.98999999999995,278.71999999999997,293.7937944444444,1527966.193334639
2018-05-24 10:00:00,0.0018582623235,0.4588915369345791,0.5405080999999999,0.8919766,0.8919766,0.5399601999999999,199500.0,17200.0,16830.0,6300.0,6540.0,246370.0,300.40246819682847,297.59,301.44,281.97999999999996,278.7,293.73313888888885,1528928.261974079
2018-05-24 10:05:00,0.0018563128424999998,0.458733685008825,0.5344554,0.8818578000000001,0.8818578000000001,0.5295004999999999,197400.0,17260.0,16510.0,6330.0,6420.0,243920.0,300.625977776302,297.58,301.40999999999997,281.96,278.71,293.76002777777774,1513354.8520349988
2018-05-24 10:10:00,0.0018563317694999997,0.4556769171826218,0.5403100000000001,0.8818578000000001,0.8818578000000001,0.5168463,198500.0,17240.0,16620.0,6400.0,6510.0,245270.0,300.66391700746686,297.56,301.41999999999996,281.98999999999995,278.7,293.58691666666664,1531996.3780102795
2018-05-24 10:15:00,0.0018633011115000004,0.4590039734872784,0.5422795,0.8818578000000001,0.8818578000000001,0.5186507,200700.0,17120.0,16990.0,6570.0,6660.0,248040.0,300.7542426156087,297.65,301.5,282.02,278.72999999999996,293.69478888888887,1537748.047445961
2018-05-24 10:20:00,0.0018726668219999998,0.4553244063886706,0.5514249,0.8818578000000001,0.8818578000000001,0.49840740000000006,200700.0,17290.0,17200.0,6490.0,6700.0,248380.0,301.17084432864254,297.66999999999996,301.51,282.03,278.72999999999996,293.7185388888889,1550174.8952976011
2018-05-24 10:25:00,0.00186735885,0.4581878884496216,0.5523631999999999,0.8818578000000001,0.8818578000000001,0.5007759,202000.0,17060.0,17480.0,6400.0,6410.0,249350.0,301.33576314555995,297.66999999999996,301.52,282.04999999999995,278.73999999999995,293.90015555555556,1550465.193956002
2018-05-24 10:30:00,0.001857249729,0.4579451086855005,0.5480268,0.8818578000000001,0.8818578000000001,0.5001377,200800.0,17220.0,17910.0,6440.0,6360.0,248730.0,301.4478762650153,297.88,301.63,282.02,278.71,293.9857944444444,1542071.6062682394
2018-05-24 10:35:00,0.0018603968685,0.4615816197822199,0.5404878000000001,0.8818578000000001,0.8818578000000001,0.4956237,200900.0,17210.0,18580.0,6280.0,6340.0,249310.0,301.62226343124036,297.92999999999995,301.65,282.01,278.72999999999996,294.05895555555554,1530684.5081916805
2018-05-24 10:40:00,0.0018561067484999998,0.4645600296598291,0.5412601,0.8718501999999999,0.8718501999999999,0.473057,200500.0,17140.0,17620.0,6190.0,6300.0,247750.0,301.9399520377939,297.77,301.54999999999995,281.98999999999995,278.72999999999996,293.94024444444443,1517842.7938573605
2018-05-24 10:45:00,0.0018637374840000003,0.4543417233249203,0.5349299,0.8718501999999999,0.8718501999999999,0.46794959999999997,197500.0,17110.0,16620.0,6120.0,6240.0,243590.0,301.7974387065606,297.53999999999996,301.4,281.96,278.69,293.73010555555555,1528757.9759356787
2018-05-24 10:50:00,0.0018662852684999999,0.4569758969918084,0.5344065,0.8619015999999999,0.8619015999999999,0.4609017,197700.0,17380.0,16530.0,6090.0,6160.0,243860.0,301.8683137491455,297.60999999999996,301.44,281.96,278.71,293.66594444444445,1521484.8498069989
2018-05-24 10:55:00,0.0018690202199999999,0.4584618855335288,0.5346131,0.8619015999999999,0.8619015999999999,0.45721829999999997,196800.0,17200.0,16910.0,6010.0,6020.0,242940.0,301.9402763254315,297.60999999999996,301.41999999999996,281.92999999999995,278.71,293.66127777777774,1509649.4557984003
2018-05-24 11:00:00,0.0018650550134999997,0.4591527089173426,0.5370799,0.8619015999999999,0.8619015999999999,0.4639935,197900.0,17230.0,16900.0,5970.0,6240.0,244240.0,301.8357810432535,297.69,301.48999999999995,281.96,278.71999999999997,293.69302777777773,1515803.481390238
2018-05-24 11:05:00,0.0018637721835,0.45805499266705496,0.5408312,0.8619015999999999,0.8619015999999999,0.44469749999999997,197900.0,17370.0,16470.0,5820.0,6150.0,243710.0,302.1636216664658,297.5,301.34999999999997,281.94,278.69,293.6241166666666,1519436.0629370005
2018-05-24 11:10:00,0.0018538344569999996,0.4558629500349418,0.5294678,0.8513558,0.8513558,0.4391267,195300.0,17260.0,16160.0,5810.0,5640.0,240170.0,302.3995531796605,297.45,301.32,281.90999999999997,278.66999999999996,293.7195333333333,1506684.09430368
2018-05-24 11:15:00,0.0018609678330000002,0.4548480016634443,0.522931,0.8513558,0.8513558,0.4551266,193200.0,17220.0,15580.0,6060.0,5830.0,237890.0,301.75489404345365,297.46,301.29999999999995,281.87,278.66999999999996,293.4683944444444,1493809.0560255996
2018-05-24 11:20:00,0.0018739086435,0.4510121071403327,0.5315215,0.8513558,0.8513558,0.4551266,192300.0,17250.0,15470.0,5800.0,5910.0,236730.0,301.66652381961296,297.35999999999996,301.21999999999997,281.85999999999996,278.66999999999996,293.3941722222222,1499496.1006436392
2018-05-24 11:25:00,0.0018564800309999999,0.4619580111092565,0.5238926,0.8513558,0.8513558,0.4257128,193300.0,17400.0,15580.0,5810.0,5920.0,238010.0,302.4023909624629,297.42999999999995,301.28,281.85999999999996,278.7,293.4748833333333,1471579.089408959
2018-05-24 11:30:00,0.0018665681219999998,0.4532812758209294,0.5267908000000001,0.8513558,0.8513558,0.4186225,190700.0,17160.0,14930.0,5600.0,5880.0,234270.0,302.56126538601023,297.32,301.16999999999996,281.84999999999997,278.69,293.47357777777773,1479575.6331475188
2018-05-24 11:35:00,0.0018705480494999999,0.4534320622525817,0.5296027,0.8404771,0.8404771,0.40306179999999997,194800.0,17240.0,15800.0,5810.0,5670.0,239320.0,302.89543440638374,297.39,301.28,281.91999999999996,278.7,293.4513166666666,1510883.5178746402
2018-05-24 11:40:00,0.0018622580235,0.4533933819073626,0.5175930000000001,0.8404771,0.8404771,0.38681470000000007,188500.0,17160.0,14270.0,5690.0,5670.0,231290.0,302.9619259485614,297.16999999999996,301.09,281.83,278.7,293.1889777777778,1462144.9712046806
2018-05-24 11:45:00,0.0018655513215,0.44754007286578656,0.5167262,0.8288120999999999,0.8288120999999999,0.41286320000000004,185800.0,17170.0,13620.0,5430.0,5430.0,227450.0,302.5544210527768,296.97999999999996,300.92999999999995,281.78,278.65999999999997,293.3595722222222,1460051.0411260803
2018-05-24 11:50:00,0.0018525737085,0.459796677958795,0.49868769999999996,0.8288120999999999,0.8288120999999999,0.4226659,184700.0,17330.0,14680.0,5290.0,5260.0,227260.0,302.55626128643274,297.37,301.12,281.77,278.72999999999996,293.54515,1412717.4940678403
2018-05-24 11:55:00,0.001863821604,0.4651618523021582,0.5115339,0.8074975000000001,0.8074975000000001,0.42229620000000007,191700.0,17190.0,16780.0,5020.0,5120.0,235810.0,303.048226569029,297.81,301.44,281.85999999999996,278.76,293.9437444444444,1449346.6750623994
2018-05-24 12:00:00,0.0018498482205,0.4634017254189405,0.5120514,0.8181718000000001,0.8181718000000001,0.42875909999999995,192600.0,17260.0,17010.0,5370.0,5520.0,237760.0,302.6679686713268,297.81,301.47999999999996,281.89,278.73999999999995,293.7510222222222,1461681.9809802005
2018-05-24 12:05:00,0.0018750579330000002,0.4559151376351014,0.52746,0.8289764,0.8289764,0.38978070000000004,193900.0,17320.0,16530.0,5490.0,5640.0,238880.0,303.21043929539695,297.57,301.37,281.91999999999996,278.73999999999995,293.4479333333333,1495712.260993441
2018-05-24 12:10:00,0.0018730001475000002,0.4484106353333186,0.5319114,0.8289764,0.8289764,0.36097520000000005,189900.0,17200.0,13860.0,5260.0,5490.0,231710.0,303.4365658918815,296.97999999999996,301.01,281.84999999999997,278.67999999999995,293.04824444444444,1489372.453228199
2018-05-24 12:15:00,0.0018574106084999998,0.4550941775493546,0.5095419,0.8289764,0.8289764,0.37446709999999994,185700.0,17160.0,14490.0,5460.0,5370.0,228180.0,303.67838250618115,297.26,301.08,281.78,278.7,293.517,1435042.8904996796
2018-05-24 12:20:00,0.001866730053,0.4549192462009554,0.5207147,0.8185621999999999,0.8185621999999999,0.36377450000000006,190800.0,17210.0,15540.0,5120.0,5170.0,233840.0,303.86185164156177,297.34999999999997,301.19,281.84999999999997,278.7,293.4432833333333,1475021.3836931987
2018-05-24 12:25:00,0.0018603001305000002,0.4605588978524115,0.5031569,0.8081830999999999,0.8081830999999999,0.3772142,187000.0,17330.0,15820.0,4940.0,4960.0,230050.0,304.08485806861086,297.63,301.30999999999995,281.78999999999996,278.72999999999996,293.89841666666666,1427942.3899960804
2018-05-24 12:30:00,0.0018689056065,0.4610927649347733,0.5147599,0.7970399,0.7970399,0.38170590000000004,193000.0,17150.0,17730.0,4640.0,4850.0,237370.0,304.3121153945911,297.97999999999996,301.59,281.88,278.73999999999995,294.17287222222217,1472052.3611541605
2018-05-24 12:35:00,0.0018688561859999998,0.4631308324415104,0.5276831999999999,0.787076,0.787076,0.39564029999999994,195700.0,17220.0,18460.0,4550.0,4540.0,240470.0,304.2066240174913,298.09,301.67999999999995,281.9,278.72999999999996,294.37078888888885,1486077.2574891206
2018-05-24 12:40:00,0.0018674177340000002,0.4674601618763543,0.5222202,0.787076,0.787076,0.40774390000000005,198000.0,17280.0,19460.0,4750.0,4650.0,244140.0,303.82913699307045,298.28999999999996,301.82,281.94,278.76,294.3040611111111,1489617.7616611205
2018-05-24 12:45:00,0.001867453485,0.4646313315701168,0.5392816,0.8082940999999999,0.8082940999999999,0.4096566,199900.0,17220.0,19940.0,5390.0,5010.0,247460.0,303.2826205957479,298.34,301.88,281.96999999999997,278.73999999999995,293.89455555555554,1513068.3911428002
2018-05-24 12:50:00,0.00185865243,0.4684661722760528,0.5337941,0.8195829,0.8195829,0.39755090000000004,200600.0,17190.0,18630.0,5100.0,5340.0,246860.0,303.5636405633667,298.03999999999996,301.71,281.96999999999997,278.73999999999995,293.8872388888889,1505937.5050264003
2018-05-24 12:55:00,0.0018643946715,0.4632902298885088,0.5263015999999999,0.8406293000000001,0.8406293000000001,0.3887973,195300.0,17220.0,17490.0,5610.0,5790.0,241410.0,303.5606127433217,297.88,301.57,281.87,278.7,293.7111611111111,1482529.5499222786
2018-05-24 13:00:00,0.0018674324550000002,0.4554951304926088,0.5169630000000001,0.8406293000000001,0.8406293000000001,0.36271659999999994,189900.0,17160.0,15440.0,5570.0,5790.0,233860.0,304.22089927074524,297.51,301.27,281.78999999999996,278.65999999999997,293.70601666666664,1466207.6568804001
2018-05-24 13:05:00,0.001858566207,0.4589133801686214,0.5122119,0.8305299,0.8305299,0.3508153,189200.0,17270.0,15640.0,5180.0,5530.0,232820.0,304.65061434577615,297.45,301.21999999999997,281.78,278.66999999999996,293.7919944444444,1449922.0973295197
2018-05-24 13:10:00,0.0018696689955,0.4523381318729055,0.5148823,0.8202705,0.8202705,0.33264910000000003,187000.0,17170.0,14740.0,5260.0,5150.0,229320.0,305.00923640756474,297.28999999999996,301.13,281.75,278.65,293.67271666666664,1453893.7290347994
2018-05-24 13:15:00,0.001860288564,0.4551433877522272,0.5058,0.8093035000000001,0.8093035000000001,0.3287353,184800.0,17400.0,14650.0,5040.0,4890.0,226780.0,304.82772942488646,297.34,301.10999999999996,281.71999999999997,278.65999999999997,293.44449444444444,1427933.5116998404
2018-05-24 13:20:00,0.0018663252255000002,0.4551995861234938,0.5201941,0.7986871999999999,0.7986871999999999,0.3464958,193300.0,17300.0,16150.0,4720.0,4870.0,236340.0,304.48202727119417,297.46999999999997,301.28,281.90999999999997,278.71999999999997,293.5663388888889,1493427.8722057196
2018-05-24 13:25:00,0.0018633000599999998,0.4590272421312961,0.5444105,0.8092235999999999,0.8092235999999999,0.33783250000000004,200100.0,17240.0,16890.0,5020.0,5060.0,244310.0,304.52426690062225,297.63,301.46999999999997,281.98999999999995,278.71,293.4107055555555,1533073.1760767992
2018-05-24 13:30:00,0.0018596923634999999,0.4579000524401689,0.5354099,0.8092235999999999,0.8092235999999999,0.3457615,197400.0,17160.0,17200.0,4900.0,4980.0,241640.0,304.73322803853273,297.71999999999997,301.46999999999997,281.96,278.71,293.7472111111111,1516109.9988969988
2018-05-24 13:35:00,0.0018661306980000002,0.460421845249309,0.5443358,0.8092235999999999,0.8092235999999999,0.3278435,200400.0,17150.0,17290.0,4930.0,5040.0,244810.0,305.29503459423836,297.71,301.53,282.01,278.73999999999995,293.7855388888889,1530721.0447809605
2018-05-24 13:40:00,0.0018716752575000002,0.459087426220954,0.5467221999999999,0.8092235999999999,0.8092235999999999,0.33290559999999997,199800.0,17280.0,17760.0,4750.0,4890.0,244480.0,305.3060943764636,297.84999999999997,301.59,281.98999999999995,278.72999999999996,293.9087222222222,1530574.0385532002
2018-05-24 13:45:00,0.0018612054719999997,0.4625616768866995,0.5408408000000001,0.8092235999999999,0.8092235999999999,0.32689630000000003,200800.0,17250.0,18050.0,4890.0,5290.0,246280.0,305.61421974869796,297.88,301.62,282.01,278.73999999999995,294.01041666666663,1526681.0559974406
2018-05-24 13:50:00,0.0018508828965,0.4649181121415847,0.5509029000000001,0.8092235999999999,0.8092235999999999,0.3142173,205000.0,17100.0,18900.0,4800.0,5160.0,250960.0,305.92421053121143,297.95,301.71,282.08,278.73999999999995,293.95326666666665,1550713.8020765602
2018-05-24 13:55:00,0.001871895021,0.4594150719279494,0.5601742,0.8092235999999999,0.8092235999999999,0.3164115,206100.0,17210.0,18510.0,4960.0,5100.0,251880.0,305.6394177595366,297.87,301.69,282.10999999999996,278.75,293.7869833333333,1577709.3880665607
2018-05-24 14:00:00,0.001870248372,0.4586512298679499,0.5636911,0.8092235999999999,0.8092235999999999,0.31406809999999996,206800.0,17350.0,18690.0,5210.0,5290.0,253340.0,305.76030395983213,297.90999999999997,301.71,282.10999999999996,278.72999999999996,293.8245,1585704.3914233604
2018-05-24 14:05:00,0.0018566587859999999,0.4656572727233829,0.5504536,0.8092235999999999,0.8092235999999999,0.3363125,203500.0,17170.0,18600.0,5200.0,5080.0,249550.0,305.2092893454158,297.92999999999995,301.67999999999995,282.06,278.76,293.9100888888889,1536923.6029488
2018-05-24 14:10:00,0.0018604431344999997,0.4641084101832952,0.5510905,0.8092235999999999,0.8092235999999999,0.3321064,205700.0,17230.0,19410.0,4880.0,5280.0,252500.0,305.5809241868256,298.10999999999996,301.82,282.08,278.73999999999995,294.10372777777775,1558723.5973184805
2018-05-24 14:15:00,0.0018617575094999998,0.4638621368042597,0.5526664,0.8092235999999999,0.8092235999999999,0.3309442,208200.0,17320.0,20010.0,5090.0,5460.0,256080.0,305.7279869589486,298.23999999999995,301.90999999999997,282.12,278.73999999999995,294.1911611111111,1578505.3486893605
2018-05-24 14:20:00,0.0018588879659999999,0.4694372573266621,0.5641754999999999,0.8301354999999999,0.8301354999999999,0.33264000000000005,211000.0,17240.0,21150.0,5430.0,5400.0,260220.0,305.5941250056784,298.32,302.0,282.14,278.75,294.12609999999995,1580735.3203262414
2018-05-24 14:25:00,0.00186525585,0.4639127843965334,0.5671931,0.8301354999999999,0.8301354999999999,0.32355129999999993,211700.0,17220.0,20290.0,5060.0,5330.0,259600.0,306.1025243120484,298.2,301.92999999999995,282.15,278.71999999999997,294.3094111111111,1604865.9914280002
2018-05-24 14:30:00,0.0018664577144999997,0.4634322017945373,0.5651336,0.8298858,0.8298858,0.32795949999999996,211000.0,17190.0,20130.0,5500.0,5510.0,259330.0,305.63252005591653,298.16999999999996,301.89,282.13,278.71,294.04894444444443,1601218.1511338397
2018-05-24 14:35:00,0.001860238092,0.4645771154979775,0.5653608000000001,0.8298858,0.8298858,0.3276274,210200.0,17190.0,20610.0,5070.0,5390.0,258460.0,305.82099726437633,298.22999999999996,301.88,282.13,278.71999999999997,294.1869222222222,1591216.06727072
2018-05-24 14:40:00,0.0018680181405,0.4660823559373714,0.5587279,0.8298858,0.8298858,0.32740140000000006,209900.0,17250.0,21100.0,5530.0,5430.0,259210.0,306.118528058099,298.44,302.04999999999995,282.10999999999996,278.72999999999996,294.41150555555555,1583813.4725826408
2018-05-24 14:45:00,0.001873179954,0.4656116550586635,0.5738871,0.8298858,0.8298858,0.3292675,214000.0,17330.0,21880.0,5280.0,5310.0,263800.0,306.2967610100314,298.52,302.15,282.17999999999995,278.73999999999995,294.59267777777774,1616382.67675776
2018-05-24 14:50:00,0.001869716313,0.4633833252108126,0.574125,0.8298858,0.8298858,0.31442090000000006,213200.0,16930.0,20540.0,5570.0,5570.0,261810.0,306.19783965431265,298.14,301.90999999999997,282.15,278.7,294.16721666666666,1618083.9703836003
2018-05-24 14:55:00,0.00187291077,0.4585248304672094,0.5738064,0.8398724,0.8398724,0.3222889,210100.0,17280.0,19160.0,5430.0,5710.0,257680.0,305.71877549823114,297.97999999999996,301.78,282.12,278.69,293.9846833333333,1611452.2840136
2018-05-24 15:00:00,0.0018696826649999998,0.4587378027848695,0.5657977,0.8398724,0.8398724,0.3193985,208000.0,17220.0,18550.0,5550.0,5720.0,255040.0,305.6893788716889,297.84999999999997,301.69,282.08,278.67999999999995,293.8949388888889,1594604.7805359992
2018-05-24 15:05:00,0.0018742608959999999,0.458305181876856,0.5677729,0.8398724,0.8398724,0.3205427,207700.0,17240.0,18720.0,5360.0,5650.0,254670.0,305.70207736311335,297.84,301.67999999999995,282.08,278.69,293.9313055555555,1593807.9389414391
2018-05-24 15:10:00,0.0018682620885,0.4607903774751656,0.5695878000000001,0.8398724,0.8398724,0.31822979999999995,210000.0,17180.0,18560.0,5420.0,5610.0,256770.0,305.66720595499874,297.76,301.65999999999997,282.12,278.7,293.8507055555555,1602766.1081959198
2018-05-24 15:15:00,0.0018640140285,0.4657991447894709,0.5681133,0.8192329,0.8192329,0.3270957,211800.0,17310.0,19620.0,5260.0,5350.0,259340.0,305.8080072692717,298.0,301.79999999999995,282.15,278.72999999999996,294.16462777777775,1599121.7337607215
2018-05-24 15:20:00,0.0018695995964999998,0.4618110536326232,0.5714549,0.829255,0.829255,0.3144887,210000.0,17140.0,19220.0,5540.0,5230.0,257130.0,305.96729716289985,297.95,301.77,282.10999999999996,278.7,293.9926111111111,1599223.7392124396
2018-05-24 15:25:00,0.0018771304395,0.4596213521523001,0.5698003,0.829255,0.829255,0.31966959999999994,208000.0,17250.0,18860.0,5340.0,5380.0,254830.0,305.7328060853055,297.84,301.67999999999995,282.08,278.7,293.9345833333333,1591539.405007759
2018-05-24 15:30:00,0.001860107706,0.4617891312654094,0.5676598,0.8188656000000001,0.8188656000000001,0.34172600000000003,212600.0,17230.0,20750.0,5270.0,5190.0,261040.0,305.2083849289475,298.2,301.92999999999995,282.17999999999995,278.71,294.0300611111111,1619100.511564319
2018-05-24 15:35:00,0.001862172852,0.4649654883434458,0.5734986,0.8403889000000001,0.8403889000000001,0.3321208,214300.0,17130.0,20960.0,5740.0,5850.0,263980.0,305.41498088992546,298.28,302.01,282.17999999999995,278.71,293.97541666666666,1620898.0843254388
2018-05-24 15:40:00,0.0018647763660000001,0.4677099273171779,0.5712865,0.8508110999999999,0.8508110999999999,0.33258319999999997,214000.0,17330.0,21130.0,5720.0,5770.0,263950.0,305.6419918312717,298.28999999999996,302.0,282.17999999999995,278.73999999999995,294.16192777777775,1609131.15026304
2018-05-24 15:45:00,0.0018664471994999999,0.4649011594226512,0.5791508000000001,0.8508110999999999,0.8508110999999999,0.3344376,216000.0,17110.0,21160.0,5810.0,6010.0,266090.0,305.65158614104917,298.26,302.03,282.22999999999996,278.73999999999995,294.2115444444444,1633982.4166998805
2018-05-24 15:50:00,0.0018591855405,0.4638753190186433,0.5771117,0.8508110999999999,0.8508110999999999,0.3344912,215300.0,17110.0,20780.0,5810.0,5800.0,264800.0,305.76863868825893,298.19,301.96999999999997,282.2,278.7,294.30366666666663,1632288.8750979993
2018-05-24 15:55:00,0.0018748581480000001,0.4685573752093606,0.5822718,0.8508110999999999,0.8508110999999999,0.3327015,216800.0,17310.0,21900.0,5670.0,5590.0,267270.0,306.1876466668509,298.44,302.14,282.21999999999997,278.76,294.58779999999996,1627236.7974700807
2018-05-24 16:00:00,0.0018740411325,0.4663968372865245,0.5828579,0.8508110999999999,0.8508110999999999,0.3320235,218200.0,17250.0,21940.0,5780.0,5980.0,269150.0,305.86988761773137,298.39,302.14,282.23999999999995,278.73999999999995,294.32582777777776,1645331.4773700011
2018-05-24 16:05:00,0.0018698519565,0.464568517611953,0.5745704,0.8508110999999999,0.8508110999999999,0.33867309999999995,215000.0,17330.0,21610.0,6050.0,5990.0,265980.0,305.6738257491404,298.34,302.05999999999995,282.17999999999995,278.71,294.32475555555556,1627582.235992679
2018-05-24 16:10:00,0.0018662936805,0.4649394016145634,0.5783647,0.8614860999999999,0.8614860999999999,0.3403576,216000.0,17170.0,20450.0,6060.0,6310.0,265990.0,305.294428065029,298.17999999999995,301.96999999999997,282.2,278.71,294.0667722222222,1633848.018391319
2018-05-24 16:15:00,0.0018678152009999997,0.4594248345316754,0.5803016,0.8614860999999999,0.8614860999999999,0.33701679999999995,213000.0,17230.0,19720.0,5740.0,5950.0,261640.0,305.5099261921646,297.98999999999995,301.80999999999995,282.17999999999995,278.7,294.1597777777778,1630494.704892479
2018-05-24 16:20:00,0.0018619194405,0.461688227221819,0.5826815999999999,0.8614860999999999,0.8614860999999999,0.3371229,214600.0,17260.0,20110.0,5740.0,5980.0,263690.0,305.30292512005445,298.08,301.88,282.17999999999995,278.67999999999995,294.0010833333333,1634689.1274979997
2018-05-24 16:25:00,0.0018647080185,0.4633607850968609,0.5791214,0.8614860999999999,0.8614860999999999,0.3445879,215700.0,17320.0,20820.0,5880.0,5980.0,265700.0,305.3749228348447,298.21999999999997,301.99,282.21999999999997,278.71999999999997,294.2237944444444,1637137.3849459994
2018-05-24 16:30:00,0.0018693335669999998,0.4644475340120469,0.587607,0.8614860999999999,0.8614860999999999,0.3405531,218600.0,17140.0,21590.0,5910.0,5830.0,269070.0,305.60089196535864,298.28999999999996,302.05999999999995,282.27,278.73999999999995,294.3102388888889,1655265.8424637602
2018-05-24 16:35:00,0.0018581918730000001,0.4641427533220258,0.5853213,0.8614860999999999,0.8614860999999999,0.34132940000000006,219000.0,17290.0,21420.0,5880.0,5910.0,269500.0,305.6576649049184,298.21999999999997,302.05999999999995,282.27,278.71,294.3719944444444,1659383.615250879
2018-05-24 16:40:00,0.0018591697680000001,0.4700771771334417,0.5846553,0.8614860999999999,0.8614860999999999,0.3410672,218800.0,17360.0,21460.0,5910.0,5880.0,269410.0,305.4347868271794,298.28,302.05999999999995,282.25,278.73999999999995,294.19213888888885,1636938.6704236811
2018-05-24 16:45:00,0.001871470215,0.4647230008078371,0.5886434,0.8614860999999999,0.8614860999999999,0.3483133,219600.0,17230.0,21340.0,5880.0,6040.0,270090.0,305.42654494989995,298.22999999999996,302.03999999999996,282.27,278.72999999999996,294.3468,1661852.3091336002
2018-05-24 16:50:00,0.0018685270665,0.464607170541261,0.5867876,0.8614860999999999,0.8614860999999999,0.34458750000000005,219200.0,17220.0,21310.0,6030.0,5920.0,269680.0,305.49020063829107,298.23999999999995,302.03999999999996,282.26,278.71999999999997,294.31399999999996,1659238.81409016
2018-05-24 16:55:00,0.0018670276275,0.4639801116980731,0.5895626,0.8614860999999999,0.8614860999999999,0.351787,221200.0,17180.0,21620.0,6010.0,5930.0,271940.0,305.14376517751856,298.19,302.03,282.29999999999995,278.71999999999997,294.2009444444444,1676640.7389451992
2018-05-24 17:00:00,0.0018654556349999999,0.4693068517338986,0.5953937,0.8614860999999999,0.8614860999999999,0.3554061,224800.0,17090.0,21720.0,6070.0,5880.0,275560.0,305.48531815633265,298.45,302.28999999999996,282.33,278.72999999999996,294.54920555555555,1684587.869136001
2018-05-24 17:05:00,0.00186128118,0.4718794172471736,0.5969846,0.8614860999999999,0.8614860999999999,0.3504354,224900.0,17240.0,21900.0,6080.0,6050.0,276170.0,305.436024820477,298.30999999999995,302.15,282.32,278.72999999999996,294.40110555555555,1676149.2147312006
2018-05-24 17:10:00,0.0018588637815000002,0.4757089901321005,0.5932396,0.8614860999999999,0.8614860999999999,0.3470858,225800.0,17210.0,22020.0,6120.0,6190.0,277340.0,305.62322201244785,298.47999999999996,302.28,282.33,278.75,294.4738333333333,1669309.3869135207
2018-05-24 17:15:00,0.001866696405,0.47291985983002,0.6058507,0.8614860999999999,0.8614860999999999,0.34747300000000003,229200.0,17260.0,21720.0,6080.0,5960.0,280220.0,305.6742502273852,298.48999999999995,302.42999999999995,282.35999999999996,278.71999999999997,294.5224722222222,1704438.4312592
2018-05-24 17:20:00,0.001852684116,0.4731726455004831,0.5999431,0.8614860999999999,0.8614860999999999,0.3400841,225100.0,17190.0,21990.0,6030.0,6220.0,276530.0,305.8016252584696,298.39,302.22999999999996,282.33,278.72999999999996,294.4562555555555,1673054.6299776009
2018-05-24 17:25:00,0.0018678477974999998,0.4638727890316875,0.5944727,0.8614860999999999,0.8614860999999999,0.3423236,223100.0,17270.0,21890.0,5890.0,6100.0,274250.0,305.6070788863055,298.21999999999997,302.07,282.28,278.66999999999996,294.3548055555555,1691433.5076745998
2018-05-24 17:30:00,0.001858683975,0.4691050169128884,0.5902676,0.8614860999999999,0.8614860999999999,0.34538109999999994,221400.0,17250.0,21780.0,5970.0,6140.0,272540.0,305.48360497342827,298.25,302.05999999999995,282.25,278.69,294.32649999999995,1659823.0671760004
2018-05-24 17:35:00,0.0018758171159999999,0.4641464106955109,0.5908228000000001,0.8614860999999999,0.8614860999999999,0.3498968,221700.0,17190.0,22100.0,6090.0,6020.0,273100.0,305.44891992198905,298.30999999999995,302.09999999999997,282.25,278.67999999999995,294.39935555555553,1679828.5326211206
2018-05-24 17:40:00,0.0018666532935,0.4679949021031808,0.5882196,0.8614860999999999,0.8614860999999999,0.3482052,221200.0,17150.0,21720.0,5810.0,6080.0,271960.0,305.53867276905487,298.27,302.07,282.23999999999995,278.69,294.4323944444444,1662257.3319438002
2018-05-24 17:45:00,0.0018514443975000002,0.46983228257544,0.5886366,0.8614860999999999,0.8614860999999999,0.3430744,221500.0,17300.0,21630.0,5720.0,5780.0,271930.0,305.8008196750271,298.21999999999997,302.03999999999996,282.25,278.67999999999995,294.5230722222222,1658002.3174722006
2018-05-24 17:50:00,0.0018652926524999997,0.4703444099310289,0.5921098,0.8481487,0.8481487,0.3463469,223400.0,17130.0,21920.0,5510.0,5710.0,273670.0,305.89095312679706,298.46999999999997,302.26,282.28,278.71,294.6671666666666,1670403.683083799
2018-05-24 17:55:00,0.0018642390495,0.4715096713636528,0.5924776,0.8379518,0.8379518,0.33794420000000003,223200.0,17370.0,21920.0,5600.0,5670.0,273760.0,305.97077011302355,298.46,302.28,282.26,278.7,294.5395111111111,1664783.8033307209
2018-05-24 18:00:00,0.00185179665,0.4774072481755177,0.5844876,0.8379518,0.8379518,0.34114740000000005,220700.0,17210.0,21810.0,5050.0,5630.0,270400.0,305.9886472018865,298.47999999999996,302.22999999999996,282.22999999999996,278.72999999999996,294.62625555555553,1625801.731400001
2018-05-24 18:05:00,0.0018692441894999998,0.4710826366730068,0.5878325,0.8274773000000001,0.8274773000000001,0.3405495,219200.0,17270.0,21960.0,5280.0,5260.0,268970.0,306.15092499406046,298.53,302.24,282.21999999999997,278.72999999999996,294.73929999999996,1636431.0434174812
2018-05-24 18:10:00,0.0018635850165,0.4772421974721882,0.5865260999999999,0.8274773000000001,0.8274773000000001,0.34844879999999995,225200.0,17240.0,21970.0,5380.0,5240.0,275030.0,305.846098143077,298.60999999999996,302.39,282.28999999999996,278.73999999999995,294.6790722222222,1659525.0270442
2018-05-24 18:15:00,0.0018695396609999999,0.4755831007355953,0.5922936999999999,0.8274773000000001,0.8274773000000001,0.3505641,224500.0,17200.0,22130.0,5180.0,5440.0,274450.0,305.59795467412744,298.67999999999995,302.46,282.29999999999995,278.76,294.53122777777776,1660137.99084144
2018-05-24 18:20:00,0.001862326371,0.4715153153799511,0.5933691,0.8385313000000001,0.8385313000000001,0.3631165,223600.0,17170.0,21960.0,5690.0,5640.0,274060.0,305.1257448679392,298.53999999999996,302.39,282.31,278.73999999999995,294.4321111111111,1667747.3237527206
2018-05-24 18:25:00,0.0018562497525,0.4712147279988513,0.598913,0.8489445000000001,0.8489445000000001,0.3588167,224600.0,17140.0,21800.0,5910.0,5840.0,275290.0,305.11150893278125,298.44,302.28999999999996,282.29999999999995,278.7,294.3282,1676274.5553839996
2018-05-24 18:30:00,0.001873150512,0.4723547792718192,0.6043187,0.8590245999999999,0.8590245999999999,0.3683648,225300.0,17160.0,22030.0,5920.0,5880.0,276290.0,304.9233323413688,298.42999999999995,302.27,282.31,278.73999999999995,294.3833222222222,1677440.5399718406
2018-05-24 18:35:00,0.0018722241405000001,0.4670354190812358,0.5972344,0.8590245999999999,0.8590245999999999,0.3683648,223900.0,17210.0,21910.0,6110.0,6170.0,275300.0,304.83850163142216,298.37,302.19,282.28999999999996,278.7,294.31578888888885,1686003.7358245193
2018-05-24 18:40:00,0.0018622653839999999,0.4674358988102817,0.593353,0.8690023000000001,0.8690023000000001,0.3723357,222900.0,17140.0,21400.0,6160.0,6180.0,273780.0,304.66182765940647,298.21,302.05999999999995,282.26,278.66999999999996,294.2586,1677035.525074561
2018-05-24 18:45:00,0.0018649498634999999,0.4668170363776402,0.5925119,0.8802070999999999,0.8802070999999999,0.37779959999999996,219200.0,17260.0,21220.0,6420.0,6480.0,270580.0,304.2043365620193,298.15999999999997,302.01,282.2,278.66999999999996,294.00615555555555,1651384.1410942797
2018-05-24 18:50:00,0.0018578133330000002,0.4664130104268053,0.5818786,0.8802070999999999,0.8802070999999999,0.38589690000000004,215700.0,17090.0,20320.0,6480.0,6530.0,266120.0,303.8876566564333,298.0,301.84,282.15999999999997,278.66999999999996,293.91669444444443,1626423.8926479206
2018-05-24 18:55:00,0.0018613158794999996,0.4645283561412224,0.5726477,0.8904859,0.8904859,0.4044,214000.0,17050.0,19440.0,6810.0,6760.0,264060.0,303.36719727976003,297.88,301.76,282.14,278.66999999999996,293.8616833333333,1620152.1465452407
2018-05-24 19:00:00,0.0018678509519999998,0.4600352950950273,0.5804459,0.8904859,0.8904859,0.41775090000000004,213900.0,17370.0,19340.0,6840.0,6960.0,264410.0,302.9214306136623,297.84,301.72999999999996,282.15999999999997,278.66999999999996,293.7532722222222,1635211.3327404805
2018-05-24 19:05:00,0.0018642600794999999,0.4631984323776938,0.5947825999999999,0.9017694,0.9017694,0.4271803,220500.0,17240.0,20160.0,6960.0,7040.0,271900.0,302.71923948667313,297.90999999999997,301.85999999999996,282.26,278.67999999999995,293.76399444444445,1674155.4068293606
2018-05-24 19:10:00,0.001869329361,0.4573539130535356,0.5869953,0.9126825,0.9126825,0.4351712,217700.0,17260.0,19490.0,7230.0,7420.0,269100.0,302.46632392032626,297.81,301.77,282.23999999999995,278.66999999999996,293.70250555555555,1674018.6293695206
2018-05-24 19:15:00,0.0018611823390000002,0.4608578275565735,0.5879163000000001,0.9229586000000001,0.9229586000000001,0.4385631,217800.0,17260.0,18900.0,7230.0,7580.0,268770.0,302.438581331266,297.78,301.76,282.22999999999996,278.66999999999996,293.7417,1662054.1307958404
2018-05-24 19:20:00,0.0018815467394999999,0.4553113140528485,0.5900925,0.9229586000000001,0.9229586000000001,0.4424527,215700.0,17200.0,18940.0,7350.0,7140.0,266330.0,302.4287017151704,297.72999999999996,301.69,282.19,278.65999999999997,293.80456666666663,1666080.41703956
2018-05-24 19:25:00,0.0018595914195,0.4587647615591217,0.5776254000000001,0.9229586000000001,0.9229586000000001,0.44894909999999993,214800.0,17140.0,18270.0,7180.0,7160.0,264550.0,302.2128458424146,297.65999999999997,301.65,282.19,278.65999999999997,293.7420111111111,1646639.3221499594
2018-05-24 19:30:00,0.001859491527,0.4617248718615431,0.5778211999999999,0.9229586000000001,0.9229586000000001,0.45244,212500.0,17200.0,18050.0,7100.0,7240.0,262090.0,302.1278894895369,297.59,301.59,282.15999999999997,278.69,293.7335777777778,1618564.1685714407
2018-05-24 19:35:00,0.0018526357469999999,0.4603082268947907,0.57708,0.9229586000000001,0.9229586000000001,0.4560423,213500.0,17250.0,18330.0,7150.0,7120.0,263350.0,301.98335561290395,297.63,301.62,282.17999999999995,278.66999999999996,293.6765833333333,1631185.6768927197
2018-05-24 19:40:00,0.001867318893,0.4590173758724018,0.5829472,0.9229586000000001,0.9229586000000001,0.4626724,215200.0,17100.0,18300.0,7220.0,7210.0,265030.0,301.9364693384223,297.58,301.60999999999996,282.2,278.67999999999995,293.7546777777778,1648797.7952793594
2018-05-24 19:45:00,0.001868694255,0.4575300135790102,0.5879558,0.9229586000000001,0.9229586000000001,0.46846400000000005,217100.0,17180.0,18490.0,7010.0,7200.0,266980.0,301.74787766358713,297.64,301.65999999999997,282.25,278.69,293.6971888888889,1668762.3456528008
2018-05-24 19:50:00,0.0018651938115,0.457489404813649,0.592839,0.9128429,0.9128429,0.47401119999999997,218500.0,17150.0,18790.0,7130.0,7030.0,268600.0,301.6910257217893,297.67999999999995,301.69,282.26,278.66999999999996,293.74573888888887,1679672.6771111605
