Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-05-24 19:55:00,0.001860919464,0.4637398353718902,0.5941441,0.9128429,0.9128429,0.48196000000000006,217900.0,17050.0,19260.0,7200.0,7230.0,268640.0,301.4749416766796,297.77,301.73999999999995,282.26,278.71999999999997,293.6993222222222,1652483.31689856
2018-05-24 20:00:00,0.0018652526955000002,0.4568305659067978,0.5941683000000001,0.9128429,0.9128429,0.4896264,218800.0,17170.0,18860.0,7120.0,7200.0,269150.0,301.42330462196895,297.67999999999995,301.71999999999997,282.28,278.67999999999995,293.78634999999997,1684404.6059087992
2018-05-24 20:05:00,0.001871209443,0.456128620179861,0.5871103000000001,0.9128429,0.9128429,0.49567279999999997,214900.0,17230.0,18290.0,7280.0,7200.0,264900.0,301.22255321656155,297.63,301.63,282.2,278.66999999999996,293.7168833333333,1656926.9015290395
2018-05-24 20:10:00,0.0018633347595,0.4593575724674727,0.5868637,0.9128429,0.9128429,0.49943129999999997,214900.0,17180.0,19060.0,7210.0,7260.0,265610.0,301.1967914175102,297.72999999999996,301.7,282.21,278.69,293.7580444444444,1645279.90095744
2018-05-24 20:15:00,0.0018629562195,0.45556822704057703,0.5852831999999999,0.9128429,0.9128429,0.5057345,214900.0,17230.0,18260.0,7210.0,6970.0,264570.0,301.1406391345196,297.59999999999997,301.62,282.21999999999997,278.66999999999996,293.8153111111111,1658965.0824486
2018-05-24 20:20:00,0.0018524580435,0.4591730893264703,0.5851343000000001,0.9128429,0.9128429,0.5072395000000001,217200.0,17150.0,18410.0,6840.0,6780.0,266380.0,301.03055669121613,297.60999999999996,301.64,282.25,278.66999999999996,293.7454555555555,1663556.8628824803
2018-05-24 20:25:00,0.0018678215099999999,0.4603018465832133,0.5959289000000001,0.9128429,0.9128429,0.5145266,217700.0,17200.0,18720.0,6910.0,6870.0,267400.0,300.9290892783703,297.65,301.67999999999995,282.27,278.71999999999997,293.7785055555555,1663297.630347998
2018-05-24 20:30:00,0.0018644377830000002,0.4606073873777473,0.6013979,0.9128429,0.9128429,0.5160959,219900.0,17240.0,19330.0,6950.0,6830.0,270250.0,300.91354453524997,297.75,301.76,282.29999999999995,278.71,293.7909222222222,1678991.846836719
2018-05-24 20:35:00,0.0018655576305,0.4603836702044803,0.5943531,0.9019065999999999,0.9019065999999999,0.5225834,218700.0,17160.0,19000.0,6800.0,6850.0,268510.0,300.82203099815666,297.7,301.72999999999996,282.28,278.71,293.8180444444444,1670640.9757287586
2018-05-24 20:40:00,0.0018655975875,0.4575811139240245,0.5972525000000001,0.9019065999999999,0.9019065999999999,0.5264774,219200.0,17130.0,19060.0,6770.0,6680.0,268840.0,300.69823487547484,297.62,301.67999999999995,282.29999999999995,278.7,293.7738944444444,1684716.058439999
2018-05-24 20:45:00,0.0018629709405000002,0.4595472912046319,0.5937618,0.9019065999999999,0.9019065999999999,0.526312,218000.0,17180.0,18380.0,6500.0,6600.0,266660.0,300.6721067540384,297.57,301.65999999999997,282.27,278.7,293.74845555555555,1668324.5475279589
2018-05-24 20:50:00,0.0018592023645,0.4595740234769433,0.5948676999999999,0.8909373,0.8909373,0.5296175000000001,219400.0,17300.0,18720.0,6410.0,6660.0,268490.0,300.6774058282657,297.65,301.7,282.29999999999995,278.7,293.80676666666665,1678940.8929071997
2018-05-24 20:55:00,0.0018678604155000003,0.4570267752013521,0.5968835,0.8796632,0.8796632,0.5347386,219200.0,17300.0,19280.0,6080.0,6450.0,268310.0,300.6422463541203,297.72999999999996,301.73999999999995,282.28,278.67999999999995,293.85898888888886,1686759.4909007992
2018-05-24 21:00:00,0.0018688961430000002,0.4619390219042407,0.5951702,0.8796632,0.8796632,0.5380894,218600.0,17180.0,19140.0,6470.0,6390.0,267780.0,300.46948366069637,297.75,301.75,282.28,278.72999999999996,293.76183888888886,1664254.5925164006
2018-05-24 21:05:00,0.001861024614,0.4603558256469535,0.5868974,0.8796632,0.8796632,0.5420155,215100.0,17220.0,19830.0,6390.0,6710.0,265250.0,300.43788351280625,297.98999999999995,301.84999999999997,282.19,278.66999999999996,293.79706666666664,1643240.0978892797
2018-05-24 21:10:00,0.0018664671780000003,0.4602511345975765,0.5459297,0.890658,0.890658,0.540518,202200.0,17210.0,17550.0,6600.0,6770.0,250330.0,300.39961100092523,297.75,301.54999999999995,281.96,278.65999999999997,293.7395611111111,1545042.8919023995
2018-05-24 21:15:00,0.0018715722105000002,0.4569983904475576,0.5451683,0.8693791999999999,0.8693791999999999,0.5459575,200100.0,17310.0,16450.0,6140.0,6310.0,246310.0,300.38383677486814,297.42999999999995,301.34999999999997,281.95,278.66999999999996,293.81257222222223,1539879.279029441
2018-05-24 21:20:00,0.0018606281985,0.458498779209896,0.542818,0.8693791999999999,0.8693791999999999,0.5449779,200800.0,17240.0,17360.0,6150.0,6340.0,247890.0,300.25618953354734,297.65,301.47999999999996,281.96999999999997,278.66999999999996,293.6848777777778,1540209.4429787996
2018-05-24 21:25:00,0.0018601224269999997,0.4579730684628511,0.5429451,0.8693791999999999,0.8693791999999999,0.547732,199300.0,17270.0,16910.0,6030.0,6130.0,245640.0,300.2316180612113,297.54999999999995,301.40999999999997,281.95,278.66999999999996,293.7070166666667,1530458.7051065606
2018-05-24 21:30:00,0.00186891507,0.4564465407896347,0.5465035,0.8591988,0.8591988,0.5556807,201400.0,17150.0,16690.0,5720.0,5850.0,246810.0,300.1800281323039,297.48999999999995,301.39,281.96999999999997,278.65999999999997,293.7872444444444,1551757.3210391996
2018-05-24 21:35:00,0.0018724880669999996,0.4581174470510196,0.5477023000000001,0.8473258,0.8473258,0.5614156,201300.0,17280.0,17480.0,5840.0,5750.0,247650.0,300.14874101778355,297.69,301.5,281.96999999999997,278.67999999999995,293.84979999999996,1545329.872409679
2018-05-24 21:40:00,0.0018617974665000002,0.4588527910403738,0.5468961,0.8473258,0.8473258,0.5567303,202300.0,17060.0,17750.0,5920.0,6130.0,249160.0,300.0060029887154,297.78,301.59,282.01,278.69,293.65018888888886,1550517.82014928
2018-05-24 21:45:00,0.0018644851005000002,0.4618473768651555,0.5508279,0.8691073,0.8691073,0.5504213000000001,203300.0,17110.0,17590.0,6150.0,6050.0,250200.0,299.9845778949931,297.71999999999997,301.54999999999995,282.0,278.69,293.53219444444443,1548079.1241462794
2018-05-24 21:50:00,0.0018605272545,0.4591239245672116,0.5501100999999999,0.8790123,0.8790123,0.5519094,203500.0,17300.0,17420.0,6190.0,6350.0,250760.0,299.95378262324203,297.62,301.5,282.01,278.66999999999996,293.52847777777777,1558794.0750592798
2018-05-24 21:55:00,0.0018669435075000002,0.4548352097317248,0.5563641,0.8790123,0.8790123,0.5559780999999999,202900.0,16990.0,16760.0,6320.0,6250.0,249220.0,299.93563081138524,297.45,301.39,282.02,278.66999999999996,293.5763,1568852.9077470007
2018-05-24 22:00:00,0.001869567,0.4588062855779393,0.5526009000000001,0.8683954,0.8683954,0.5632020999999999,201900.0,17200.0,16120.0,6060.0,5860.0,247140.0,299.9316482617831,297.35999999999996,301.33,282.0,278.7,293.6856833333333,1547608.8935999994
2018-05-24 22:05:00,0.0018568070475,0.4597320116234272,0.5405857,0.8472168999999999,0.8472168999999999,0.5738729,199100.0,17240.0,16650.0,5880.0,5910.0,244780.0,299.7579046064385,297.53999999999996,301.4,281.96,278.69,293.69710555555554,1523073.183862199
2018-05-24 22:10:00,0.001865846793,0.4589080681498723,0.5382495,0.8472168999999999,0.8472168999999999,0.5828535,199100.0,17210.0,17020.0,5670.0,5850.0,244850.0,299.66255967705877,297.63,301.46,281.96999999999997,278.71,293.7502833333333,1525807.7755956787
2018-05-24 22:15:00,0.001862023539,0.4567260900448381,0.5495759,0.8472168999999999,0.8472168999999999,0.5864486999999999,202600.0,17100.0,17240.0,5660.0,5700.0,248300.0,299.6312210903127,297.59,301.47999999999996,282.02,278.67999999999995,293.7773111111111,1560047.6978737598
2018-05-24 22:20:00,0.0018595230719999998,0.4634075726976149,0.5425184000000001,0.8472168999999999,0.8472168999999999,0.5849247,201600.0,17240.0,17080.0,5430.0,5690.0,247040.0,299.5816127385131,297.63,301.47999999999996,281.97999999999996,278.7,293.7097055555555,1529965.5719321594
2018-05-24 22:25:00,0.001875470121,0.4567323122275694,0.5393975,0.8472168999999999,0.8472168999999999,0.5907808000000001,200400.0,17100.0,16770.0,5680.0,5720.0,245670.0,299.4165248770022,297.59999999999997,301.45,281.96,278.67999999999995,293.65122777777776,1543086.374954879
2018-05-24 22:30:00,0.0018710338425,0.4564445342103468,0.5499151,0.8370101,0.8370101,0.5923973,199800.0,17130.0,16740.0,5430.0,5480.0,244580.0,299.42473000552246,297.58,301.45,281.97999999999996,278.7,293.68308888888885,1539436.324318399
2018-05-24 22:35:00,0.001867018164,0.4573435283936505,0.5536625000000001,0.8262295000000001,0.8262295000000001,0.5943848,202200.0,17220.0,16650.0,5410.0,5380.0,246860.0,299.41456460312105,297.54999999999995,301.44,282.0,278.67999999999995,293.70408888888886,1554865.6531724802
2018-05-24 22:40:00,0.0018575914665,0.4595584091207946,0.5369181,0.8262295000000001,0.8262295000000001,0.5905363,198500.0,17260.0,16790.0,5430.0,5480.0,243460.0,299.4122217595664,297.58,301.42999999999995,281.95,278.69,293.64366666666666,1519056.9312010405
2018-05-24 22:45:00,0.001869611163,0.4543036447649685,0.5391103,0.8262295000000001,0.8262295000000001,0.5905363,197500.0,17210.0,16400.0,5220.0,5300.0,241630.0,299.4030118709968,297.48999999999995,301.35999999999996,281.91999999999996,278.65999999999997,293.6354222222222,1528886.1124868805
2018-05-24 22:50:00,0.0018591371715000003,0.4561805158044809,0.5332307,0.8262295000000001,0.8262295000000001,0.5945954,196600.0,17200.0,15850.0,5130.0,5190.0,239970.0,299.40485606218994,297.41999999999996,301.32,281.91999999999996,278.66999999999996,293.6985722222222,1515657.3798730006
2018-05-24 22:55:00,0.001866105462,0.4558640863880936,0.5387669,0.814504,0.814504,0.5970304,197200.0,17250.0,16150.0,4900.0,5200.0,240700.0,299.3329990808894,297.46,301.34,281.92999999999995,278.67999999999995,293.6709111111111,1521338.2629640005
2018-05-24 23:00:00,0.0018589226655000002,0.4536769185724181,0.5362405,0.8043916,0.8043916,0.595399,196100.0,17240.0,16070.0,5050.0,5060.0,239520.0,299.2069156878564,297.45,301.34,281.91999999999996,278.65999999999997,293.5331944444444,1520145.5274312806
2018-05-24 23:05:00,0.0018569931630000001,0.45718471441076003,0.5328385,0.8043916,0.8043916,0.6071093000000001,196200.0,17010.0,15920.0,4760.0,4860.0,238750.0,299.1460517031878,297.4,301.28999999999996,281.91999999999996,278.67999999999995,293.6541722222222,1509251.2987651196
2018-05-24 23:10:00,0.001873859223,0.4542079979686111,0.5355904,0.7939298000000001,0.7939298000000001,0.6138991,197300.0,17200.0,16650.0,4700.0,4790.0,240640.0,299.10402931982213,297.58,301.4,281.96,278.71,293.71754999999996,1527659.499105999
2018-05-24 23:15:00,0.0018504612449999997,0.4608071513953745,0.5406649,0.7939298000000001,0.7939298000000001,0.6188762,200100.0,17190.0,16930.0,4790.0,4920.0,243930.0,298.99035890673537,297.63,301.47999999999996,281.98999999999995,278.7,293.6886666666666,1527151.5423947994
2018-05-24 23:20:00,0.0018555946680000003,0.4609102562811218,0.5433538000000001,0.7939298000000001,0.7939298000000001,0.6197231999999999,200700.0,17150.0,16900.0,4750.0,4850.0,244350.0,298.8612814690154,297.60999999999996,301.46,281.97999999999996,278.69,293.5843333333333,1531388.0617347194
2018-05-24 23:25:00,0.0018564327135,0.4619301981980207,0.5438955,0.7939298000000001,0.7939298000000001,0.628675,199400.0,17080.0,16980.0,4680.0,4730.0,242870.0,298.81098789943417,297.63,301.46,281.96999999999997,278.71,293.67053888888887,1518109.3537557588
2018-05-24 23:30:00,0.0018650550134999997,0.456779370188938,0.5368043,0.8038863,0.8038863,0.6319385,198700.0,17150.0,16930.0,5000.0,4950.0,242730.0,298.6081516553962,297.59999999999997,301.44,281.96,278.69,293.53392777777776,1529838.6988105192
2018-05-24 23:35:00,0.001869560691,0.4555173531198835,0.5370166999999999,0.8038863,0.8038863,0.6385596,196200.0,17310.0,15980.0,4620.0,5070.0,239180.0,298.4597832635007,297.46999999999997,301.33,281.9,278.66999999999996,293.4951611111111,1514775.71441368
2018-05-24 23:40:00,0.0018675081630000001,0.4567543747676172,0.53576,0.8038863,0.8038863,0.6362346,195300.0,17340.0,15880.0,5230.0,5310.0,239060.0,298.37387603600416,297.41999999999996,301.29999999999995,281.9,278.69,293.3831388888889,1503743.5741024793
2018-05-24 23:45:00,0.0018579447705000002,0.4551164617086234,0.520799,0.8038863,0.8038863,0.6438051999999999,193000.0,17330.0,15140.0,4790.0,5080.0,235340.0,298.36603484934415,297.32,301.21,281.88,278.67999999999995,293.48553888888887,1491382.4272255995
2018-05-24 23:50:00,0.001861361094,0.4512277792442875,0.5317571,0.8038863,0.8038863,0.6438051999999999,193500.0,17110.0,15910.0,5010.0,5050.0,236580.0,298.2733965925375,297.40999999999997,301.28,281.89,278.65999999999997,293.4009,1508132.14811312
2018-05-24 23:55:00,0.0018649162155000003,0.4536420212014166,0.5265501,0.8038863,0.8038863,0.6497039000000001,193700.0,17230.0,15960.0,5180.0,5030.0,237100.0,298.2387074649601,297.51,301.32,281.88,278.66999999999996,293.4540833333333,1501656.5018878798
2018-05-25 00:00:00,0.0018594179220000001,0.4570974563792614,0.5329061,0.8141706999999999,0.8141706999999999,0.6481788,194600.0,17320.0,15510.0,5240.0,5290.0,237960.0,298.20260171700323,297.32,301.22999999999996,281.9,278.69,293.39911666666666,1497229.19940912
2018-05-25 00:05:00,0.0018622622295,0.4531071516130564,0.532924,0.8141706999999999,0.8141706999999999,0.6499734,194400.0,17330.0,15150.0,5260.0,5260.0,237400.0,298.08378374903987,297.27,301.2,281.90999999999997,278.67999999999995,293.31609444444445,1508862.2758791603
2018-05-25 00:10:00,0.0018681432689999999,0.4535496105860568,0.5327400999999999,0.8141706999999999,0.8141706999999999,0.6565103000000001,194600.0,17130.0,15130.0,5220.0,5330.0,237410.0,297.99589943029594,297.29999999999995,301.21999999999997,281.89,278.66999999999996,293.3289277777778,1508941.12285168
2018-05-25 00:15:00,0.0018539290919999999,0.4568305498821532,0.5270479,0.8141706999999999,0.8141706999999999,0.6677017,192100.0,17230.0,14560.0,5210.0,5260.0,234360.0,297.81979159448844,297.13,301.10999999999996,281.84999999999997,278.66999999999996,293.32588888888887,1478858.026258559
2018-05-25 00:20:00,0.0018592212915,0.4478212339825362,0.5323365,0.8141706999999999,0.8141706999999999,0.6699847,193600.0,17220.0,14510.0,5260.0,5300.0,235890.0,297.5727019479964,297.08,301.09999999999997,281.9,278.64,293.13030555555554,1520389.7306930404
2018-05-25 00:25:00,0.00186138633,0.45026323819515096,0.5280979,0.8141706999999999,0.8141706999999999,0.6627877,190100.0,17210.0,14250.0,4990.0,5240.0,231790.0,297.5702765535476,297.04999999999995,301.04999999999995,281.84999999999997,278.66999999999996,293.02680555555554,1484806.5796943994
2018-05-25 00:30:00,0.00186805284,0.4491171690703368,0.5220327,0.8141706999999999,0.8141706999999999,0.6716093999999999,188500.0,17260.0,13940.0,4920.0,5340.0,229960.0,297.53463773797546,297.0,301.0,281.83,278.67999999999995,293.11801111111106,1476066.6012960004
2018-05-25 00:35:00,0.001870317771,0.45024212446803896,0.5199398,0.8141706999999999,0.8141706999999999,0.6716093999999999,188000.0,17300.0,13490.0,4950.0,5010.0,228750.0,297.5205426200115,296.95,300.96,281.81,278.67999999999995,293.1050055555555,1468473.0520224802
2018-05-25 00:40:00,0.001866250569,0.450980315973517,0.5227177000000001,0.803886,0.803886,0.6752176999999999,190300.0,17100.0,14340.0,4750.0,4970.0,231460.0,297.55284773558526,297.03,301.03,281.84999999999997,278.67999999999995,293.18544444444444,1484005.322690479
2018-05-25 00:45:00,0.00188043951,0.4478111401766334,0.5256034,0.803886,0.803886,0.6798908,191000.0,17230.0,14410.0,4790.0,4970.0,232400.0,297.4447101686286,297.09,301.08,281.87,278.69,293.1508666666666,1500005.083396799
2018-05-25 00:50:00,0.0018639467325,0.4501288501155959,0.5285744,0.803886,0.803886,0.6791725,192100.0,16990.0,14390.0,4950.0,5130.0,233560.0,297.42435942017,297.10999999999996,301.09999999999997,281.9,278.69,293.1220055555555,1500875.8606781994
2018-05-25 00:55:00,0.0018572686559999998,0.451743678702345,0.5213535,0.803886,0.803886,0.6797280000000001,191500.0,17180.0,14660.0,4970.0,5000.0,233310.0,297.48451441879166,297.15,301.10999999999996,281.87,278.66999999999996,293.1854222222222,1490839.7064191992
2018-05-25 01:00:00,0.0018688046625,0.4503624778561372,0.5230944000000001,0.803886,0.803886,0.6867319999999999,191500.0,17160.0,14690.0,4810.0,5030.0,233190.0,297.4269631012539,297.17999999999995,301.13,281.9,278.71,293.2298666666666,1495411.9102889993
2018-05-25 01:05:00,0.0018578206935,0.4521107561680167,0.5497586,0.803886,0.803886,0.692766,200100.0,17150.0,15090.0,4790.0,5080.0,242210.0,297.24748225548234,297.04999999999995,301.15999999999997,282.04999999999995,278.71,293.14706666666666,1556526.45374904
2018-05-25 01:10:00,0.001860238092,0.4486219391845687,0.5511461999999999,0.803886,0.803886,0.6878164999999999,200600.0,17280.0,15140.0,4730.0,4990.0,242740.0,297.2807242883979,297.08,301.17999999999995,282.06,278.69,293.1092944444444,1572550.7761590388
2018-05-25 01:15:00,0.001872441801,0.4512645288696901,0.5593498,0.8138773,0.8138773,0.6747005,201900.0,17200.0,15470.0,4840.0,5160.0,244570.0,297.32106190942295,297.14,301.24,282.09,278.73999999999995,292.9640944444444,1573473.3012996006
2018-05-25 01:20:00,0.0018555578655,0.4524439364860709,0.5578126,0.8238034000000001,0.8238034000000001,0.672668,201800.0,17330.0,15070.0,5580.0,5660.0,245440.0,297.2851969000791,297.05999999999995,301.2,282.07,278.7,292.9026222222222,1568594.3504483586
2018-05-25 01:25:00,0.001872303003,0.4466119296946179,0.557076,0.8339960000000001,0.8339960000000001,0.6650784000000001,200400.0,17110.0,14420.0,5420.0,5470.0,242820.0,297.2867181731906,296.84,301.04999999999995,282.06,278.7,292.7980166666666,1578053.2519180786
2018-05-25 01:30:00,0.001865072889,0.4485522467591554,0.5529512,0.8236008000000001,0.8236008000000001,0.6856469,199300.0,17230.0,14150.0,5150.0,5350.0,241180.0,297.2734173863837,296.81,301.03,282.04999999999995,278.71,293.07238888888884,1562602.5159777603
2018-05-25 01:35:00,0.0018571246005000001,0.4500632852502346,0.5544129,0.8132689000000001,0.8132689000000001,0.6945302999999999,202100.0,17130.0,14900.0,4890.0,5260.0,244280.0,297.2987604066055,296.97999999999996,301.14,282.09999999999997,278.71,293.2191833333333,1579235.8140733188
2018-05-25 01:40:00,0.001863344223,0.4441649845738226,0.5572016,0.8132689000000001,0.8132689000000001,0.6911093000000001,201300.0,17160.0,14870.0,5150.0,5130.0,243610.0,297.25967799922165,297.03999999999996,301.17999999999995,282.08,278.66999999999996,293.13543888888887,1593872.9989696795
2018-05-25 01:45:00,0.001852192014,0.4568841239742561,0.5529351,0.8132689000000001,0.8132689000000001,0.6819326,201600.0,17280.0,15310.0,5240.0,5080.0,244510.0,297.2609308391502,297.13,301.22999999999996,282.08,278.73999999999995,293.0092055555555,1551810.6119177598
2018-05-25 01:50:00,0.0018740611109999998,0.4477448428333512,0.5521826,0.8233008,0.8233008,0.6833357999999999,199900.0,17150.0,14970.0,5170.0,5400.0,242590.0,297.12589522166024,297.0,301.14,282.04999999999995,278.71,292.9036111111111,1570133.0625822397
2018-05-25 01:55:00,0.0018737919269999996,0.4480304903757417,0.5532005,0.8233008,0.8233008,0.6986195,199400.0,17180.0,14350.0,5190.0,5260.0,241380.0,297.0094192093597,296.88,301.07,282.03,278.7,293.00641666666667,1565207.2118541598
2018-05-25 02:00:00,0.0018646554435,0.44681298561903854,0.5484536,0.8233008,0.8233008,0.6959704999999999,196700.0,17260.0,13830.0,5270.0,5030.0,238090.0,296.98508983585486,296.78999999999996,300.99,281.98999999999995,278.67999999999995,292.9473277777778,1548220.55967836
2018-05-25 02:05:00,0.0018642600794999999,0.446030318226592,0.5441477,0.8356447,0.8356447,0.6724684000000001,197500.0,17280.0,14220.0,5400.0,5640.0,240040.0,296.92350504913503,296.9,301.04999999999995,282.02,278.69,292.56600555555553,1557245.11305636
2018-05-25 02:10:00,0.001867937175,0.4449591945700862,0.5495989,0.8356447,0.8356447,0.7069063,198600.0,17170.0,14920.0,5880.0,5800.0,242370.0,296.85134036392816,297.12,301.17999999999995,282.02,278.66999999999996,292.9726944444444,1569687.9186300004
2018-05-25 02:15:00,0.0018624578085000001,0.450300812846704,0.5472142,0.8458863999999999,0.8458863999999999,0.7135815,198600.0,17120.0,14810.0,5910.0,5940.0,242380.0,296.7553114034142,297.07,301.15999999999997,282.02,278.7,292.97406666666666,1551067.7575387203
2018-05-25 02:20:00,0.0018625755765,0.444105469027125,0.5577160999999999,0.8561426999999999,0.8561426999999999,0.7017722,200600.0,17110.0,14140.0,5800.0,6060.0,243710.0,296.70019273333025,296.77,301.03,282.07,278.66999999999996,292.7615388888889,1588543.3255575993
2018-05-25 02:25:00,0.0018695691030000002,0.4466250853403153,0.559295,0.8561426999999999,0.8561426999999999,0.703676,201900.0,17200.0,14170.0,5930.0,6160.0,245360.0,296.66506318186373,296.76,301.04999999999995,282.09,278.7,292.75475555555556,1589818.197199919
2018-05-25 02:30:00,0.001871028585,0.4416348905886856,0.5638391,0.8561426999999999,0.8561426999999999,0.7098652,199800.0,17190.0,13860.0,6070.0,5940.0,242860.0,296.65209388816373,296.71999999999997,301.0,282.04999999999995,278.65999999999997,292.8269444444444,1591059.291224401
2018-05-25 02:35:00,0.0018670139580000001,0.4401858001712021,0.5514095,0.8561426999999999,0.8561426999999999,0.7054295,195200.0,17270.0,13090.0,6150.0,5970.0,237680.0,296.5467083800319,296.54999999999995,300.84,281.97999999999996,278.65,292.6682055555555,1559545.47011664
2018-05-25 02:40:00,0.0018650392409999999,0.4431959907005673,0.5441974,0.8561426999999999,0.8561426999999999,0.7101862,192200.0,17190.0,12750.0,5980.0,6100.0,234220.0,296.4923294251535,296.59,300.84,281.92999999999995,278.66999999999996,292.6819888888889,1525147.3949441607
2018-05-25 02:45:00,0.001855521063,0.4472676530773455,0.5340398000000001,0.8561426999999999,0.8561426999999999,0.7103006999999999,191200.0,17160.0,12880.0,5920.0,6150.0,233310.0,296.4546610404895,296.63,300.84,281.9,278.66999999999996,292.6483333333333,1503400.3749362403
2018-05-25 02:50:00,0.0018575662305000001,0.44497897331388253,0.5313229,0.8450608000000002,0.8450608000000002,0.7386925,192200.0,17180.0,12780.0,5650.0,5990.0,233800.0,296.27251323133964,296.52,300.78999999999996,281.92999999999995,278.66999999999996,292.85987777777774,1519036.2943056806
2018-05-25 02:55:00,0.001859148738,0.4458179855907549,0.543913,0.8342274999999999,0.8342274999999999,0.7465101999999999,194500.0,17270.0,13170.0,5550.0,5460.0,235950.0,296.1811392517397,296.57,300.85999999999996,281.98999999999995,278.7,292.8782166666666,1534321.1701675192
2018-05-25 03:00:00,0.0018629940735,0.4456199421067283,0.5432244,0.8242138,0.8242138,0.7427744,196000.0,17090.0,13930.0,5370.0,5430.0,237820.0,296.09793655456167,296.83,301.0,282.0,278.69,292.7497333333333,1546841.1267111595
2018-05-25 03:05:00,0.00186327903,0.4482700163335824,0.5449507,0.8457574,0.8457574,0.7503246,196600.0,17340.0,14190.0,5750.0,5700.0,239580.0,296.0289060453602,296.96,301.07,282.01,278.71,292.78507777777776,1542403.7748239995
2018-05-25 03:10:00,0.001848553824,0.4502466334199971,0.5392363,0.8457574,0.8457574,0.7500959,196500.0,17240.0,13610.0,5950.0,5910.0,239210.0,295.94639211423396,296.76,300.99,282.01,278.7,292.70394999999996,1534851.4096614395
2018-05-25 03:15:00,0.0018671643225,0.4417287596176101,0.5512062,0.8457574,0.8457574,0.7371377,195900.0,17110.0,13110.0,5770.0,6060.0,237950.0,295.9721711777351,296.54999999999995,300.87,282.02,278.69,292.55592777777775,1559671.0718957996
2018-05-25 03:20:00,0.0018662474145,0.4421455620712893,0.5496373000000001,0.8457574,0.8457574,0.7433655,195400.0,17190.0,13000.0,5840.0,5740.0,237170.0,295.98370377187564,296.46,300.80999999999995,281.98999999999995,278.66999999999996,292.64973888888886,1554223.7676526404
2018-05-25 03:25:00,0.0018821229615,0.43771520443140094,0.5470358000000001,0.8457574,0.8457574,0.7351479999999999,194500.0,17240.0,13060.0,5870.0,5750.0,236420.0,295.98633957290474,296.59999999999997,300.85999999999996,281.96999999999997,278.65999999999997,292.5427611111111,1562723.8131284395
2018-05-25 03:30:00,0.0018595304324999999,0.44381512431168535,0.5389761,0.8558371,0.8558371,0.7310168,191900.0,17170.0,12760.0,5950.0,5890.0,233670.0,296.00527306557234,296.45,300.77,281.92999999999995,278.66999999999996,292.5054722222222,1520642.5326612007
2018-05-25 03:35:00,0.001851451758,0.4451114837119029,0.5389273000000001,0.8558371,0.8558371,0.7287976999999999,192800.0,17050.0,12320.0,5730.0,5920.0,233820.0,295.9937590755238,296.34,300.71,281.96,278.67999999999995,292.46501666666666,1523324.711850239
2018-05-25 03:40:00,0.0018670023915000002,0.4445727593530917,0.5388256,0.8449635000000001,0.8449635000000001,0.7323293000000001,193000.0,17190.0,12740.0,5770.0,5720.0,234420.0,296.03920502404793,296.5,300.79999999999995,281.96,278.7,292.5549277777777,1526752.7734290385
2018-05-25 03:45:00,0.001860135045,0.4459443247931854,0.5401381,0.8549304000000001,0.8549304000000001,0.7312349,191700.0,17190.0,12860.0,5850.0,5880.0,233480.0,295.95550300150984,296.53999999999996,300.79999999999995,281.94,278.7,292.46155555555555,1511804.8297008
2018-05-25 03:50:00,0.001858660842,0.4436150261612824,0.5363815000000001,0.8549304000000001,0.8549304000000001,0.740381,192900.0,17110.0,13010.0,5900.0,6250.0,235170.0,295.9899751875827,296.54999999999995,300.83,281.96999999999997,278.69,292.6159222222222,1529256.1522777588
2018-05-25 03:55:00,0.0018672484425,0.4407188119272005,0.5457954,0.8549304000000001,0.8549304000000001,0.7543954,193700.0,17230.0,13070.0,5740.0,5840.0,235580.0,295.84557770704475,296.59,300.87,281.96999999999997,278.66999999999996,292.6655055555555,1545689.6148539996
2018-05-25 04:00:00,0.0018626502330000001,0.4427593907551087,0.5337909000000001,0.8549304000000001,0.8549304000000001,0.7563101,190000.0,17150.0,12170.0,5850.0,5920.0,231090.0,295.72368163969253,296.35999999999996,300.67999999999995,281.9,278.66999999999996,292.57528888888885,1509176.64827784
2018-05-25 04:05:00,0.00186321594,0.44079435136669937,0.5340414,0.8343127,0.8343127,0.7544919,189800.0,17150.0,11870.0,5590.0,5740.0,230150.0,295.6938095118712,296.27,300.64,281.90999999999997,278.66999999999996,292.5229722222222,1514308.7941056
2018-05-25 04:10:00,0.0018689234819999998,0.4377456763383396,0.544732,0.8343127,0.8343127,0.7624084000000001,194900.0,17020.0,12740.0,5390.0,5530.0,235580.0,295.5918531440869,296.46999999999997,300.80999999999995,282.02,278.67999999999995,292.5305555555555,1565828.6345628803
2018-05-25 04:15:00,0.0018747172469999998,0.4391084471121193,0.5526423,0.8343127,0.8343127,0.7626291999999999,196700.0,17220.0,13320.0,5400.0,5700.0,238340.0,295.57495744025846,296.56,300.87,282.03,278.67999999999995,292.5174111111111,1575385.4320412003
2018-05-25 04:20:00,0.0018591308625,0.4448123176118311,0.5355087,0.8580027,0.8580027,0.7463303,191700.0,17230.0,12440.0,6040.0,6020.0,233430.0,295.53052755212195,296.46999999999997,300.78,281.92999999999995,278.67999999999995,292.2608222222222,1515652.2364750006
2018-05-25 04:25:00,0.0018701295524999998,0.4399995035992863,0.5320786,0.8580027,0.8580027,0.7476631,188400.0,17100.0,11790.0,5930.0,6210.0,229430.0,295.50619521437284,296.28999999999996,300.65,281.9,278.69,292.25536666666665,1505854.3534253994
2018-05-25 04:30:00,0.0018676196219999997,0.4363940401399128,0.5420826,0.8474064,0.8474064,0.7608627,193000.0,17140.0,11800.0,5940.0,5870.0,233750.0,295.5350019569975,296.16999999999996,300.63,281.98999999999995,278.66999999999996,292.45624999999995,1555366.5515590394
2018-05-25 04:35:00,0.0018745332344999998,0.4364412363714067,0.5340553,0.8474064,0.8474064,0.7641459999999999,187900.0,17020.0,12120.0,5610.0,5920.0,228570.0,295.53965696470186,296.35999999999996,300.69,281.9,278.67999999999995,292.5038055555555,1514102.44097784
2018-05-25 04:40:00,0.001863796368,0.4391890768032553,0.523052,0.8365925,0.8365925,0.7772604,188000.0,17130.0,11890.0,5170.0,5460.0,227650.0,295.52351816358555,296.31,300.64,281.89,278.66999999999996,292.66048333333333,1505430.03364096
2018-05-25 04:45:00,0.0018693230519999998,0.4391895321068441,0.5366334,0.8260909000000001,0.8260909000000001,0.768179,190900.0,17170.0,12330.0,5420.0,5390.0,231210.0,295.44586715131044,296.37,300.71,281.96,278.7,292.4675277777778,1528650.5079315188
2018-05-25 04:50:00,0.0018644051865000003,0.44234262397710905,0.5293621,0.8260909000000001,0.8260909000000001,0.7640831999999999,190000.0,17210.0,12250.0,5310.0,5710.0,230480.0,295.42200844902703,296.41999999999996,300.72999999999996,281.91999999999996,278.69,292.3911833333333,1510598.56571252
2018-05-25 04:55:00,0.0018757487685,0.4400784632657052,0.5297363,0.8260909000000001,0.8260909000000001,0.7835964,189000.0,17300.0,12000.0,5300.0,5270.0,228870.0,295.24153691814786,296.33,300.66999999999996,281.90999999999997,278.7,292.47399444444443,1510379.0243847596
2018-05-25 05:00:00,0.001870742577,0.4404654900909281,0.5364895999999999,0.8260909000000001,0.8260909000000001,0.7923692,191600.0,17160.0,12270.0,5590.0,5440.0,232060.0,295.02844353772844,296.34,300.71,281.96999999999997,278.71,292.38395555555553,1529811.3332955185
2018-05-25 05:05:00,0.0018689529240000003,0.4393751271240843,0.5423519,0.8260909000000001,0.8260909000000001,0.7848143000000001,192700.0,17250.0,12320.0,5370.0,5590.0,233230.0,295.095008430399,296.39,300.75,281.98999999999995,278.7,292.34976666666665,1542412.3840809588
2018-05-25 05:10:00,0.0018545988975000002,0.4440677096124378,0.5356744,0.8260909000000001,0.8260909000000001,0.7943756999999999,191500.0,17110.0,12150.0,5370.0,5560.0,231690.0,295.01738660175295,296.37,300.72999999999996,281.96,278.7,292.3993222222222,1516609.7393595993
2018-05-25 05:15:00,0.0018592496819999998,0.4398727837638178,0.533581,0.8260909000000001,0.8260909000000001,0.7871330999999999,189000.0,17210.0,11760.0,5590.0,5640.0,229200.0,294.989009402731,296.23999999999995,300.63,281.91999999999996,278.67999999999995,292.2784444444444,1511085.2604076802
2018-05-25 05:20:00,0.0018502782839999999,0.44516276666196897,0.5258214999999999,0.8260909000000001,0.8260909000000001,0.7854131,188000.0,17220.0,11450.0,5500.0,5660.0,227830.0,295.019698178421,296.22999999999996,300.62,281.9,278.7,292.28552777777776,1485228.4965887996
2018-05-25 05:25:00,0.0018562602675000002,0.4407375500130248,0.5270295,0.8260909000000001,0.8260909000000001,0.7858903,187900.0,17440.0,11550.0,5420.0,5570.0,227880.0,295.0184524932723,296.15999999999997,300.56,281.89,278.66999999999996,292.29051666666663,1499342.9566276001
2018-05-25 05:30:00,0.0018672537,0.4394387188348921,0.5238689,0.8260909000000001,0.8260909000000001,0.7867673000000001,186700.0,17370.0,11430.0,5330.0,5380.0,226210.0,294.9741986750903,296.21,300.58,281.87,278.67999999999995,292.25954444444443,1494170.8347279993
2018-05-25 05:35:00,0.0018659824365000002,0.4385987156101511,0.5226831,0.8260909000000001,0.8260909000000001,0.791253,186800.0,17190.0,11510.0,5020.0,5330.0,225850.0,294.9669278939178,296.21,300.57,281.87,278.66999999999996,292.3105944444444,1497834.3056767995
2018-05-25 05:40:00,0.0018626702115,0.4397984031514027,0.5342723,0.8260909000000001,0.8260909000000001,0.791253,189900.0,17150.0,11740.0,5240.0,5380.0,229410.0,294.95160776839464,296.25,300.65,281.96,278.71,292.2959222222222,1518537.682752999
2018-05-25 05:45:00,0.0018657553125,0.4346781550022127,0.5267915999999999,0.8260909000000001,0.8260909000000001,0.7983253,188000.0,17150.0,11620.0,5030.0,5370.0,227170.0,294.86617566108566,296.27,300.63,281.9,278.65,292.3053,1521052.8043750003
2018-05-25 05:50:00,0.0018576335265,0.44387186075046337,0.5264458000000001,0.8260909000000001,0.8260909000000001,0.8070985999999999,188200.0,17140.0,11530.0,5590.0,5650.0,228110.0,294.6647371493532,296.21,300.59999999999997,281.9,278.7,292.2245611111111,1491132.5899647994
2018-05-25 05:55:00,0.0018687825809999999,0.4373182858937703,0.5300292,0.8260909000000001,0.8260909000000001,0.8141261,187700.0,17200.0,11560.0,5390.0,5550.0,227400.0,294.6588377412612,296.2,300.59,281.9,278.67999999999995,292.30896666666666,1509457.5094603202
2018-05-25 06:00:00,0.0018566808674999999,0.4391688056312697,0.5341904000000001,0.8260909000000001,0.8260909000000001,0.8079975999999999,189600.0,17120.0,11830.0,5290.0,5680.0,229520.0,294.71615413474944,296.25,300.65,281.94,278.67999999999995,292.28556111111106,1518312.2832268004
2018-05-25 06:05:00,0.0018689907780000002,0.43765550157548294,0.5421545,0.8260909000000001,0.8260909000000001,0.8018896,193700.0,17290.0,12040.0,5390.0,5400.0,233820.0,294.7916811124921,296.21999999999997,300.65999999999997,282.02,278.7,292.27967777777775,1556508.4597689603
2018-05-25 06:10:00,0.0018575262735,0.4403540330577788,0.565204,0.8491798,0.8491798,0.7930151999999999,200700.0,17150.0,12940.0,5920.0,5700.0,242410.0,294.76571316754513,296.37,300.84,282.16999999999996,278.72999999999996,292.1405722222222,1602874.98469984
2018-05-25 06:15:00,0.0018529596090000001,0.4397211376270084,0.5643409,0.8491798,0.8491798,0.7966924,200500.0,17310.0,13060.0,5960.0,5900.0,242730.0,294.8134673644461,296.33,300.82,282.19,278.73999999999995,292.23369444444444,1603582.4366748002
2018-05-25 06:20:00,0.001868366187,0.4394204287177947,0.5755185,0.8610836999999999,0.8610836999999999,0.7836050999999999,203200.0,17110.0,12900.0,6280.0,6180.0,245670.0,294.875242075381,296.29999999999995,300.84999999999997,282.22999999999996,278.76,292.1240611111111,1626288.9720866408
2018-05-25 06:25:00,0.0018696237809999996,0.4359096076551917,0.5811531999999999,0.8610836999999999,0.8610836999999999,0.791088,205200.0,17190.0,13220.0,6330.0,6310.0,248250.0,294.9351662973043,296.32,300.88,282.26,278.72999999999996,292.27804444444445,1655522.822453682
2018-05-25 06:30:00,0.0018693335669999998,0.4357243773526343,0.581782,0.8610836999999999,0.8610836999999999,0.8010114,204500.0,17350.0,13370.0,6130.0,6340.0,247690.0,294.9500820823698,296.35999999999996,300.9,282.26,278.73999999999995,292.42049444444444,1650576.7040998419
2018-05-25 06:35:00,0.0018673620044999998,0.4371135058844306,0.5855302,0.8724670999999999,0.8724670999999999,0.7789468,206100.0,17250.0,13490.0,6220.0,6520.0,249580.0,295.03783485846617,296.39,300.91999999999996,282.27,278.72999999999996,292.21905555555554,1658204.2472776803
2018-05-25 06:40:00,0.0018572875830000003,0.4356462329200049,0.5838733,0.8835863,0.8835863,0.7765521,204300.0,17110.0,13070.0,6600.0,6530.0,247610.0,295.14294620634485,296.28,300.85999999999996,282.26,278.71999999999997,292.28824444444444,1649258.2322683195
2018-05-25 06:45:00,0.0018620109209999999,0.4379832407356695,0.5844667,0.8835863,0.8835863,0.7797518000000001,206500.0,17150.0,13580.0,6320.0,6460.0,250010.0,295.25600354849144,296.39,300.92999999999995,282.28999999999996,278.73999999999995,292.43775555555555,1658123.2928308
2018-05-25 06:50:00,0.0018621844185,0.4430077594340345,0.5899149,0.8835863,0.8835863,0.7658114,208300.0,17240.0,13600.0,6550.0,6670.0,252360.0,295.35773674698265,296.41999999999996,300.96,282.28999999999996,278.75,292.35271666666665,1653606.58754424
2018-05-25 06:55:00,0.0018502393784999998,0.4412344344895244,0.5830544000000001,0.8835863,0.8835863,0.7770045,207300.0,17230.0,13500.0,6560.0,6580.0,251170.0,295.2545722222222,296.35999999999996,300.91999999999996,282.29999999999995,278.73999999999995,292.53153888888886,1652281.9594609605
2018-05-25 07:00:00,0.001860908949,0.4397627446555377,0.5896077,0.8835863,0.8835863,0.7838669,207800.0,17220.0,14130.0,6290.0,6540.0,251980.0,295.2545722222222,296.53,301.02,282.28999999999996,278.72999999999996,292.66071666666664,1661809.9908374406
2018-05-25 07:05:00,0.001858587237,0.4437023638949037,0.5873497,0.8835863,0.8835863,0.7818715999999999,209400.0,17230.0,14710.0,6470.0,6430.0,254240.0,295.42346111111107,296.7,301.10999999999996,282.29999999999995,278.73999999999995,292.7276833333333,1659736.6791907204
2018-05-25 07:10:00,0.001865813145,0.4432504262960974,0.5923316999999999,0.8835863,0.8835863,0.7838419000000001,210000.0,17160.0,15640.0,6380.0,6610.0,255790.0,295.5893944444444,296.98999999999995,301.26,282.29999999999995,278.73999999999995,292.9005888888889,1666189.4860912005
2018-05-25 07:15:00,0.0018540500144999998,0.4522225678216547,0.5869413,0.8835863,0.8835863,0.7956139,212900.0,17360.0,16480.0,6410.0,6730.0,259880.0,295.5893944444444,297.13,301.37,282.32,278.76,293.0703888888889,1655684.8948811204
2018-05-25 07:20:00,0.0018732787949999998,0.4469732737008616,0.6013969,0.8948241,0.8948241,0.7902158,215000.0,17110.0,16910.0,7040.0,7010.0,263070.0,295.5893944444444,297.2,301.42999999999995,282.34,278.73999999999995,293.11911111111107,1691652.5241120013
2018-05-25 07:25:00,0.0018554674365000002,0.4504882639840529,0.6046736,0.9048850999999999,0.9048850999999999,0.7831819,219400.0,17270.0,17690.0,6970.0,6910.0,268240.0,295.7673222222222,297.29999999999995,301.53,282.41999999999996,278.73999999999995,293.16735555555556,1712802.9363283205
2018-05-25 07:30:00,0.001866330483,0.4489211356893429,0.6224849,0.9048850999999999,0.9048850999999999,0.7904784,224100.0,17160.0,18180.0,6920.0,7090.0,273450.0,295.9373611111111,297.34,301.60999999999996,282.47999999999996,278.72999999999996,293.3773444444444,1755601.9740300002
2018-05-25 07:35:00,0.0018602191649999998,0.4513899975459741,0.581782,0.9048850999999999,0.9048850999999999,0.7736204000000001,221600.0,17150.0,13070.0,7090.0,6730.0,265640.0,296.10257777777775,297.26,301.54999999999995,282.45,278.75,292.42049444444444,1726521.8611480005
2018-05-25 07:40:00,0.0018770294955000003,0.4473560680705661,0.5855302,0.9048850999999999,0.9048850999999999,0.7707805000000001,224000.0,17310.0,13580.0,7040.0,7010.0,268940.0,296.26815555555555,297.46999999999997,301.48999999999995,282.47999999999996,278.73999999999995,292.21905555555554,1760957.7759039202
2018-05-25 07:45:00,0.001865104434,0.4448,0.5838733,0.9048850999999999,0.9048850999999999,0.7628096,222400.0,17110.0,13600.0,6970.0,6910.0,266990.0,296.4417388888889,297.46999999999997,301.42999999999995,,278.73999999999995,292.28824444444444,1758426.6666666667
2018-05-25 08:15:00,0.0018620803200000001,0.4515509452816338,0.5844667,0.9265129000000001,,0.7142000000000001,223700.0,17190.0,13500.0,6920.0,7090.0,268400.0,297.1522611111111,297.46999999999997,301.67999999999995,282.44,278.71,292.43775555555555,1742262.0833535995
2018-05-25 08:20:00,0.001862389461,0.45737465098860397,0.5899149,0.9371122,0.9371122,0.7056605,224800.0,17350.0,14130.0,7070.0,6540.0,269890.0,297.49577777777773,297.71999999999997,301.82,282.45,278.75,292.35271666666665,1728536.1740632006
2018-05-25 08:25:00,0.0018649309365000003,0.4542528176490441,0.5830544000000001,0.9476375,0.9476375,0.6985526,227800.0,17250.0,14710.0,7130.0,6430.0,273320.0,297.69052777777773,297.72999999999996,301.85999999999996,282.48999999999995,278.71999999999997,292.53153888888886,1763641.6510954788
2018-05-25 08:30:00,0.0018640077195,0.4564515006983698,0.5896077,0.9476375,0.9476375,0.6905905,220900.0,17110.0,15640.0,7300.0,6610.0,267560.0,297.69052777777773,297.7,301.78,282.34999999999997,278.71,292.66071666666664,1701983.4531044802
2018-05-25 08:35:00,0.0018587638890000002,0.4591084616728733,0.5873497,0.9476375,0.9476375,0.6812682999999999,217300.0,17150.0,16480.0,7070.0,6730.0,264730.0,298.03707777777777,297.58,301.65999999999997,282.28999999999996,278.71999999999997,292.7276833333333,1664557.055970479
2018-05-25 08:40:00,0.0018634083644999998,0.4565173829126895,0.5923316999999999,0.9359529999999999,0.9359529999999999,0.6772179,215400.0,17240.0,16910.0,7130.0,7010.0,263690.0,298.2327444444444,297.60999999999996,301.65999999999997,282.26,278.71,292.9005888888889,1659367.7181946
2018-05-25 08:45:00,0.0018694891890000001,0.4537331197218139,0.5869413,0.9359529999999999,0.9359529999999999,0.6673241999999999,216600.0,17230.0,17690.0,7190.0,6910.0,265620.0,298.40599444444445,297.7,301.71,282.27,278.69,293.0703888888889,1678851.2870011192
2018-05-25 08:50:00,0.001867138035,0.4603595762815737,0.6013969,0.9359529999999999,0.9359529999999999,0.6550237,220100.0,17220.0,18180.0,7400.0,7090.0,269990.0,298.5783555555555,297.84,301.84,282.33,278.73999999999995,293.11911111111107,1681423.5188044007
2018-05-25 08:55:00,0.0018604978125,0.4590639448446318,0.6046736,0.9359529999999999,0.9359529999999999,0.6511253,218700.0,17230.0,22040.0,7600.0,6730.0,272300.0,298.5783555555555,297.81,301.78999999999996,282.32,278.72999999999996,293.16735555555556,1675443.7647250006
2018-05-25 09:00:00,0.0018618058785,0.4617055704776025,0.6224849,0.9255518,0.9255518,0.6529881999999999,219500.0,17160.0,21990.0,8200.0,7010.0,273860.0,298.76124999999996,297.9,301.84999999999997,282.31,278.72999999999996,293.3773444444444,1671951.4686992806
2018-05-25 09:05:00,0.0018709917825,0.4594387603898503,0.5917619000000001,0.9255518,0.9255518,0.6455134,219500.0,17360.0,21840.0,7820.0,6910.0,273430.0,298.94042777777776,298.01,301.92999999999995,282.32,278.73999999999995,294.0525611111111,1680200.6561476006
2018-05-25 09:10:00,0.0018552024585,0.4644044329839139,0.5917619000000001,0.9255518,0.9255518,0.636141,220000.0,17110.0,21990.0,7070.0,7090.0,273260.0,299.13095,298.08,301.96999999999997,282.32,278.73999999999995,294.10038888888886,1666021.4209456805
2018-05-25 09:15:00,0.0018517598475,0.4626829871781077,0.5953235,0.9255518,0.9255518,0.6202055,220000.0,17270.0,20080.0,7130.0,7450.0,271930.0,299.48448888888885,297.95,301.89,282.33,278.72999999999996,294.0606888888889,1672219.9751760012
2018-05-25 09:20:00,0.001864233792,0.46230282878358797,0.6016323,0.9255518,0.9255518,0.6168671,221300.0,17160.0,20790.0,7300.0,7270.0,273820.0,299.48448888888885,298.08,301.97999999999996,282.34,278.73999999999995,294.1027444444444,1683484.491571201
2018-05-25 09:25:00,0.001858557795,0.4614097387628815,0.5931595000000001,0.9255518,0.9255518,0.6168800999999999,220200.0,17240.0,20630.0,7070.0,7300.0,272440.0,299.6604722222222,298.0,301.92999999999995,282.32,278.71999999999997,294.1879944444444,1678358.8185119992
2018-05-25 09:30:00,0.0018552571365,0.4650722712030599,0.6015798,0.9255518,0.9255518,0.6189825,223400.0,17240.0,22040.0,7130.0,7170.0,276980.0,299.6604722222222,298.30999999999995,302.15999999999997,282.35999999999996,278.72999999999996,294.3391111111111,1689339.6646381218
2018-05-25 09:35:00,0.001873993815,0.4674330138167539,0.6193676,0.9255518,0.9255518,0.6210629,231800.0,17130.0,21990.0,7190.0,7290.0,285400.0,300.0148888888889,298.58,302.55999999999995,282.45,278.73999999999995,294.58456666666666,1744007.3306124012
2018-05-25 09:40:00,0.001856032092,0.4726196821047729,0.6127019,0.936187,0.936187,0.6141568000000001,231500.0,17220.0,21840.0,7400.0,7580.0,285540.0,300.0148888888889,298.56,302.52,282.42999999999995,278.72999999999996,294.50415555555554,1722635.720630401
2018-05-25 09:45:00,0.001857882732,0.4735765689487712,0.6187251,0.936187,0.936187,0.5954083000000001,232200.0,17000.0,22000.0,7600.0,7740.0,286540.0,300.37017777777777,298.44,302.41999999999996,282.44,278.73999999999995,294.44821666666667,1724353.3517984005
2018-05-25 09:50:00,0.001871592189,0.4639489125175781,0.612411,0.9495754000000001,0.9495754000000001,0.5775656,227300.0,17150.0,21900.0,8200.0,8089.999000000001,282639.999,300.37017777777777,298.34,302.25,282.38,278.71,294.23842777777776,1722993.073372879
2018-05-25 09:55:00,0.0018681905865,0.4687291629472437,0.6133463,0.9385555999999999,0.9385555999999999,0.5857233000000001,228600.0,17170.0,21640.0,7820.0,7550.0,282780.0,300.5628611111111,298.34999999999997,302.26,282.4,278.73999999999995,294.4832944444444,1715175.2772218408
2018-05-25 10:00:00,0.0018574127114999999,0.4711927777936243,0.6144024,0.9385555999999999,0.9385555999999999,0.5767869999999999,229100.0,17170.0,21840.0,7400.0,7450.0,282960.0,300.7440333333333,298.40999999999997,302.33,282.39,278.71999999999997,294.54221666666666,1709939.4062010786
2018-05-25 10:05:00,0.0018651633180000002,0.4680711768046844,0.6173827,0.9385555999999999,0.9385555999999999,0.5612877,230400.0,17070.0,21750.0,7670.0,7710.0,284600.0,300.7440333333333,298.33,302.28999999999996,282.40999999999997,278.71,294.2636222222222,1731110.6689615988
2018-05-25 10:10:00,0.0018542319240000002,0.4694085553707268,0.6072439,0.9385555999999999,0.9385555999999999,0.5649576,226600.0,17350.0,21990.0,7490.0,7640.0,281070.0,300.7440333333333,298.17999999999995,302.08,282.38,278.72999999999996,294.3070666666666,1697708.6510575998
2018-05-25 10:15:00,0.0018623063925,0.47173295106572,0.6173,0.9385555999999999,0.9385555999999999,0.5707935,233100.0,17100.0,21820.0,7720.0,7440.0,287180.0,300.91071666666664,298.5,302.45,282.46999999999997,278.75,294.52905,1737802.0978776012
2018-05-25 10:20:00,0.0018704818049999998,0.4671454299589018,0.6150770999999999,0.9385555999999999,0.9385555999999999,0.5434254,230600.0,17110.0,21800.0,7680.0,7740.0,284930.0,301.09245555555555,298.44,302.35999999999996,282.41999999999996,278.71999999999997,294.2825277777778,1736046.906715999
2018-05-25 10:25:00,0.001860744915,0.4659619421091602,0.6157111,0.9488511,0.9488511,0.5430959,228200.0,17170.0,22040.0,7650.0,7800.0,282860.0,301.09245555555555,298.21,302.14,282.39,278.7,294.29287777777773,1722342.230427599
2018-05-25 10:30:00,0.0018651654209999998,0.4564193059448785,0.5955950999999999,0.9600473,0.9600473,0.4969429,219200.0,17160.0,19910.0,8450.0,8629.999,273349.999,301.46189999999996,297.90999999999997,301.88,282.26,278.65,293.70219444444444,1689004.4759845613
2018-05-25 10:35:00,0.001869741549,0.4552873169636499,0.5940969,0.9600473,0.9600473,0.5114755,219800.0,17230.0,19600.0,8029.999999999999,8169.999000000001,272829.999,301.46189999999996,297.78,301.77,282.29999999999995,278.67999999999995,293.9756222222222,1697838.5601028798
2018-05-25 10:40:00,0.001863133923,0.462961948228841,0.6083481999999999,0.9465286999999999,0.9465286999999999,0.5088212999999999,222100.0,17350.0,20300.0,7440.0,7380.0,274570.0,301.6707944444444,297.90999999999997,301.89,282.34,278.72999999999996,294.11622777777774,1687164.8486912814
2018-05-25 10:45:00,0.001868111724,0.4631479710664949,0.6074523000000001,0.9350941999999999,0.9350941999999999,0.5148328,223400.0,17010.0,20850.0,7360.0,7640.0,276260.0,301.6707944444444,298.0,301.96,282.34999999999997,278.72999999999996,294.2068722222222,1696358.5802988815
2018-05-25 10:50:00,0.001867655373,0.4607157477752946,0.607156,0.9350941999999999,0.9350941999999999,0.5062844000000001,223400.0,17260.0,20720.0,7440.0,7730.0,276550.0,301.84194444444444,297.96999999999997,301.94,282.37,278.72999999999996,294.0851666666666,1705314.0433347202
2018-05-25 10:55:00,0.00186489834,0.4582988524890689,0.6020097,0.9453173000000001,0.9453173000000001,0.47604480000000005,221900.0,17320.0,20740.0,8000.0,8259.999,276219.999,302.0179944444444,297.90999999999997,301.88,282.32,278.67999999999995,293.7454388888889,1702796.6586175996
2018-05-25 11:00:00,0.0018664345815,0.4642615913130456,0.6069161999999999,0.9453173000000001,0.9453173000000001,0.48258759999999995,222500.0,17230.0,20740.0,7590.0,7460.0,275520.0,302.2225222222222,298.01,301.96999999999997,282.34,278.73999999999995,294.17456666666664,1685471.9005584011
2018-05-25 11:05:00,0.0018730075080000002,0.4538600042772956,0.6038819,0.9453173000000001,0.9453173000000001,0.4581485,220100.0,17300.0,19490.0,8029.999999999999,7780.0,272700.0,302.4058611111111,297.72999999999996,301.77,282.29999999999995,278.66999999999996,293.7300111111111,1705502.6029430395
2018-05-25 11:10:00,0.0018638741789999999,0.4600211201291103,0.6048771,0.9453173000000001,0.9453173000000001,0.4638125,222000.0,17270.0,19130.0,7690.0,7650.0,273740.0,302.4058611111111,297.64,301.71999999999997,282.34,278.71,293.90066666666667,1697186.07654552
2018-05-25 11:15:00,0.0018634188794999999,0.4602919514043526,0.6078034999999999,0.9453173000000001,0.9453173000000001,0.45061890000000004,223300.0,17090.0,20780.0,7710.0,7940.0,276820.0,302.8020555555555,297.96999999999997,301.94,282.35999999999996,278.71,293.98203333333333,1706120.0982057997
2018-05-25 11:20:00,0.001867876188,0.4603035580046802,0.6028701,0.9560422,0.9560422,0.4501011,222000.0,17130.0,20540.0,8309.999000000002,8020.0,275999.999,302.8020555555555,297.96,301.91999999999996,282.32,278.7,293.8804833333333,1696144.6993465598
