Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-05-25 11:25:00,0.0018714260519999998,0.4568857766470162,0.6078436,0.9448424,0.9448424,0.4611398,222600.0,17280.0,20000.0,7740.0,7840.0,275460.0,302.8020555555555,297.90999999999997,301.89,282.34999999999997,278.7,294.02321666666666,1713451.3526448007
2018-05-25 11:30:00,0.0018609699359999998,0.4583859686876692,0.608424,0.9448424,0.9448424,0.45759409999999995,223300.0,17260.0,20460.0,7450.0,7890.0,276360.0,302.8020555555555,297.94,301.91999999999996,282.37,278.7,294.0471166666666,1713214.1971571192
2018-05-25 11:35:00,0.0018680791275,0.4602261383465978,0.6054916,0.9448424,0.9448424,0.43946759999999996,222600.0,17060.0,20130.0,7750.0,8080.0,275620.0,303.15365555555553,297.88,301.87,282.34,278.71,293.94100555555553,1701014.9723621993
2018-05-25 11:40:00,0.0018624346755000002,0.4595908280686661,0.6021096,0.9348935999999999,0.9348935999999999,0.44360520000000003,220400.0,17250.0,19750.0,7680.0,7750.0,272830.0,303.15365555555553,297.83,301.80999999999995,282.31,278.7,294.0149055555555,1686531.6436446793
2018-05-25 11:45:00,0.0018638026769999998,0.4590665390724969,0.5954170999999999,0.9348935999999999,0.9348935999999999,0.4502534,219700.0,17220.0,20050.0,7300.0,7290.0,271560.0,303.15365555555553,297.85999999999996,301.82,282.28999999999996,278.69,294.16141666666664,1683095.1759071993
2018-05-25 11:50:00,0.0018681569384999997,0.4659182081523676,0.5995564,0.9369776999999999,0.9369776999999999,0.4339463,223500.0,17140.0,21520.0,7410.0,7760.0,277330.0,303.34208888888884,298.16999999999996,302.04999999999995,282.33,278.72999999999996,294.03501666666665,1687027.2641136013
2018-05-25 11:55:00,0.0018606303015,0.4647671162386071,0.5962125,0.9369776999999999,0.9369776999999999,0.44578509999999993,223900.0,17320.0,21820.0,7750.0,7590.0,278380.0,303.5233222222222,298.23999999999995,302.10999999999996,282.34999999999997,278.71999999999997,294.36909444444444,1694232.3022033202
2018-05-25 12:00:00,0.0018660907409999998,0.4619583492950344,0.6066976,0.9369776999999999,0.9369776999999999,0.4358278,223200.0,17200.0,20220.0,7680.0,7830.0,276130.0,303.34534444444444,297.85999999999996,301.87,282.34,278.71,293.9579333333333,1699204.40922408
2018-05-25 12:05:00,0.0018624451905,0.4640703474125557,0.5953919000000001,0.9369776999999999,0.9369776999999999,0.4415444,220700.0,17190.0,20670.0,7630.0,7400.0,273590.0,303.34534444444444,298.2,302.03,282.31,278.72999999999996,294.1178333333333,1672525.5879722405
2018-05-25 12:10:00,0.0018704723415000001,0.461399191573937,0.6102394,0.9476332,0.9476332,0.43338540000000003,225300.0,17040.0,21230.0,7740.0,7910.0,279220.0,303.51189999999997,298.08,302.03,282.38,278.71999999999997,294.1508944444444,1717270.1436626387
2018-05-25 12:15:00,0.0018630045885,0.4630430710934448,0.6006093,0.9371117999999999,0.9371117999999999,0.44735279999999994,225200.0,17150.0,21650.0,7340.0,7530.0,278870.0,303.70046666666667,298.23999999999995,302.09,282.37,278.71,294.4249222222222,1710414.0416061587
2018-05-25 12:20:00,0.0018628521209999999,0.4617635937259136,0.6099121,0.9371117999999999,0.9371117999999999,0.4374485,226400.0,17290.0,21700.0,7570.0,7740.0,280700.0,303.70046666666667,298.23999999999995,302.15,282.39,278.7,294.2608722222222,1724292.7019042391
2018-05-25 12:25:00,0.0018606239925,0.4659001661897598,0.610687,0.9263920999999999,0.9263920999999999,0.4351554,226300.0,17170.0,22230.0,7080.0,7160.0,279940.0,303.8753611111111,298.2,302.09999999999997,282.39,278.72999999999996,294.5061333333333,1708228.4297988005
2018-05-25 12:30:00,0.001858097238,0.4724137366919972,0.606557,0.9263920999999999,0.9263920999999999,0.42884900000000004,227900.0,17180.0,21870.0,7140.0,7110.0,281200.0,304.2657888888889,298.54999999999995,302.40999999999997,282.4,278.76,294.6523444444444,1696586.7256083202
2018-05-25 12:35:00,0.0018707120834999997,0.46713513343989,0.6157944000000001,0.9263920999999999,0.9263920999999999,0.4248388,230000.0,17140.0,21810.0,7090.0,7410.0,283450.0,304.2843444444444,298.47999999999996,302.41999999999996,282.42999999999995,278.73999999999995,294.51179444444443,1731568.0383752408
2018-05-25 12:40:00,0.001870843521,0.4663587775926351,0.6063746999999999,0.9157635000000001,0.9157635000000001,0.42035249999999996,225900.0,17120.0,21730.0,7090.0,7130.0,278970.0,304.2912666666667,298.44,302.28999999999996,282.39,278.76,294.5715722222222,1703532.1434304793
2018-05-25 12:45:00,0.0018751620315000002,0.4684580178088376,0.6168995,0.9379219000000001,0.9379219000000001,0.4158671,231200.0,17240.0,21690.0,7590.0,7900.0,285620.0,304.3019444444444,298.58,302.53,282.44,278.75,294.35058888888886,1735686.9981003609
2018-05-25 12:50:00,0.001856942691,0.4722881114060933,0.615528,0.9379219000000001,0.9379219000000001,0.4090553,230200.0,17230.0,22020.0,7780.0,7670.0,284900.0,304.46847777777776,298.39,302.32,282.41999999999996,278.73999999999995,294.46467777777775,1714164.7604108804
2018-05-25 12:55:00,0.0018652831890000002,0.4625250293429132,0.6161654999999999,0.9272935,0.9272935,0.41404309999999994,228300.0,17200.0,21960.0,7270.0,7350.0,282080.0,304.46847777777776,298.13,302.10999999999996,282.39,278.67999999999995,294.36321111111107,1735900.9027914393
2018-05-25 13:00:00,0.0018791808644999998,0.4574531789427833,0.6131401999999999,0.9153403,0.9153403,0.4121082,223800.0,17180.0,20390.0,6700.0,7070.0,275140.0,304.2599222222222,297.88,301.87,282.29999999999995,278.65,294.22408888888884,1720551.5498198
2018-05-25 13:05:00,0.0018670780995,0.4609151813812372,0.6013703,0.8918343,0.8918343,0.42349600000000004,222200.0,17250.0,20350.0,6540.0,6700.0,273040.0,304.08300555555553,298.06,301.96999999999997,282.29999999999995,278.67999999999995,294.37688888888886,1695419.9866554395
2018-05-25 13:10:00,0.0018606912885,0.4692711180598841,0.6049744,0.8918343,0.8918343,0.4345619,226700.0,17180.0,21650.0,6260.0,6540.0,278330.0,304.26737777777777,298.37,302.24,282.37,278.72999999999996,294.7544888888889,1698955.29467664
2018-05-25 13:15:00,0.0018556861485000001,0.4810048675539073,0.6153876999999999,0.8706486,0.8706486,0.4275562,236200.0,17290.0,21980.0,6240.0,6090.0,287800.0,304.8442611111111,298.88,302.80999999999995,282.47999999999996,278.77,295.04088333333334,1726969.5451475596
2018-05-25 13:20:00,0.001870288329,0.4788658715272632,0.61827,0.8706486,0.8706486,0.4274115,237000.0,17070.0,21730.0,6370.0,6370.0,288540.0,304.67470555555553,298.87,302.80999999999995,282.46999999999997,278.76,294.8634055555555,1740558.8695258414
2018-05-25 13:25:00,0.0018556808909999997,0.4748377813953977,0.5990395000000001,0.9101405,0.9101405,0.41316140000000007,229400.0,17230.0,21930.0,7050.0,7160.0,282770.0,304.4744944444444,298.71999999999997,302.59999999999997,282.37,278.71999999999997,294.35861666666665,1699035.304848398
2018-05-25 13:30:00,0.0018668551815,0.4698852160393053,0.6104896,0.9206234999999999,0.9206234999999999,0.4071577,229000.0,17130.0,21950.0,7170.0,7330.0,282580.0,304.4744944444444,298.45,302.38,282.35999999999996,278.7,294.4313611111111,1713949.2493970406
2018-05-25 13:35:00,0.0018612180899999998,0.4723932429192478,0.6091174,0.9206234999999999,0.9206234999999999,0.3948854,228900.0,17160.0,21750.0,7210.0,7080.0,282100.0,304.81996666666663,298.27,302.21,282.34999999999997,278.7,294.41894444444443,1704105.0863159997
2018-05-25 13:40:00,0.0018554106555,0.4676221649202356,0.6007058000000001,0.8987061,0.8987061,0.3873936,226500.0,17270.0,21730.0,6680.0,6670.0,278850.0,305.2622388888889,298.28999999999996,302.19,282.33,278.66999999999996,294.6136222222222,1703442.0944008804
2018-05-25 13:45:00,0.0018590656695,0.4655737802084989,0.6022079,0.8863882,0.8863882,0.3825633,224100.0,17030.0,21890.0,6300.0,6310.0,275630.0,305.48249999999996,298.21999999999997,302.10999999999996,282.29999999999995,278.66999999999996,294.5683555555555,1692807.5967831598
2018-05-25 13:50:00,0.001846534944,0.4741156477735802,0.5962514,0.8863882,0.8863882,0.366641,224800.0,17100.0,21780.0,6240.0,6530.0,276450.0,305.90426111111105,298.47999999999996,302.33,282.29999999999995,278.7,294.6242888888889,1667501.6592383992
2018-05-25 13:55:00,0.0018583170015000002,0.4733002971184821,0.6016431,0.8645593000000001,0.8645593000000001,0.3777653,227100.0,17010.0,21820.0,5910.0,5990.0,277830.0,305.86125,298.53,302.4,282.34,278.71999999999997,294.7479833333333,1687464.3790896796
2018-05-25 14:00:00,0.001866189582,0.4698998431022336,0.6082571,0.8645593000000001,0.8645593000000001,0.3844797,228300.0,17260.0,21910.0,6000.0,6130.0,279600.0,305.4977111111111,298.56,302.45,282.37,278.71999999999997,294.6105833333333,1708656.9144167982
2018-05-25 14:05:00,0.0018603569115,0.4777071429844106,0.6057351999999999,0.8645593000000001,0.8645593000000001,0.39072870000000004,230100.0,17200.0,22060.0,5870.0,5970.0,281200.0,305.7095944444444,298.97999999999996,302.84,282.39,278.76,294.9507722222222,1693983.3617401195
2018-05-25 14:10:00,0.0018700969559999998,0.4825522035703938,0.6259668,0.8523418,0.8523418,0.373386,238800.0,17160.0,21710.0,5840.0,5970.0,289480.0,306.3265388888889,298.97999999999996,302.97999999999996,282.45,278.73999999999995,294.9638833333333,1740380.770797761
2018-05-25 14:15:00,0.0018651685755,0.478450153223534,0.6099245999999999,0.8636088000000001,0.8636088000000001,0.3845924,233600.0,17200.0,21810.0,5920.0,6250.0,284780.0,305.7265944444444,298.82,302.75,282.37,278.7,294.7919944444444,1717079.4765799586
2018-05-25 14:20:00,0.001875356559,0.4789445855553166,0.6204430999999999,0.8529030999999999,0.8529030999999999,0.3878725,236400.0,17040.0,21670.0,5630.0,5730.0,286470.0,306.1027222222222,299.09999999999997,303.02,282.40999999999997,278.71999999999997,295.15004999999996,1735867.0565949595
2018-05-25 14:25:00,0.0018684808005,0.4801782304146437,0.6174929,0.8529030999999999,0.8529030999999999,0.3823825,235500.0,17010.0,22000.0,5690.0,5710.0,285910.0,306.27526666666665,299.0,302.95,282.39,278.71,295.1972833333333,1724815.7195398386
2018-05-25 14:30:00,0.001869140091,0.4741777044472751,0.6202055,0.8529030999999999,0.8529030999999999,0.391438,235800.0,17050.0,21870.0,5540.0,5790.0,286050.0,305.6565166666666,298.77,302.76,282.40999999999997,278.67999999999995,294.88382777777775,1748867.5832336796
2018-05-25 14:35:00,0.0018535190069999998,0.4801400922790726,0.61409,0.8529030999999999,0.8529030999999999,0.38383049999999996,235500.0,17210.0,21760.0,5680.0,5710.0,285860.0,305.6565166666666,298.84,302.80999999999995,282.40999999999997,278.7,294.7896055555555,1724952.7238367195
2018-05-25 14:40:00,0.0018592454759999999,0.4849621115118624,0.6221061,0.8529030999999999,0.8529030999999999,0.3721596,238600.0,17120.0,21980.0,5870.0,5950.0,289520.0,306.03546666666665,298.92999999999995,302.9,282.44,278.72999999999996,294.84265555555555,1730281.985776961
2018-05-25 14:45:00,0.0018675018540000002,0.47696186860816,0.6119616,0.8628878,0.8628878,0.35911190000000004,233800.0,17280.0,21970.0,6030.0,6260.0,285340.0,306.39224444444443,298.81,302.75,282.35999999999996,278.67999999999995,294.7778833333333,1723912.0429747205
2018-05-25 14:50:00,0.0018583674735,0.4743272077843689,0.610465,0.8628878,0.8628878,0.36450449999999995,232000.0,17230.0,21790.0,5910.0,6070.0,283000.0,306.39224444444443,298.67999999999995,302.59999999999997,282.34999999999997,278.65999999999997,294.7760333333333,1720141.6236368406
2018-05-25 14:55:00,0.0018661958909999999,0.4744914294980387,0.609668,0.851765,0.851765,0.36289479999999996,229900.0,17330.0,21940.0,5680.0,5790.0,280640.0,306.39224444444443,298.59,302.51,282.32,278.67999999999995,294.8336444444444,1703981.4232022401
2018-05-25 15:00:00,0.001868126445,0.4821356031230904,0.6191809,0.851765,0.851765,0.4293115,237700.0,17270.0,21820.0,5860.0,5840.0,288490.0,304.95457777777773,299.08,302.97999999999996,282.42999999999995,278.72999999999996,295.16532777777775,1733860.8306840006
2018-05-25 15:05:00,0.0018572223900000001,0.4887665965876423,0.6280573,0.8779028000000001,0.8779028000000001,0.4718994,242800.0,17120.0,22110.0,6350.0,6440.0,294820.0,303.7905111111111,299.28,303.32,282.47999999999996,278.72999999999996,295.05366666666663,1747034.2599000002
2018-05-25 15:10:00,0.0018680349644999998,0.4810522059291637,0.6301658,0.9133803,0.9133803,0.49422119999999997,241000.0,17240.0,21810.0,7240.0,7190.0,294480.0,303.1265888888889,299.02,303.04999999999995,282.44,278.67999999999995,294.86659444444444,1761891.21032352
2018-05-25 15:15:00,0.001851359226,0.4907020503832089,0.6195403,0.9233459,0.9233459,0.48372709999999997,240400.0,17150.0,21740.0,7160.0,7220.0,293670.0,303.1265888888889,298.92999999999995,302.94,282.40999999999997,278.7,294.78057777777775,1722942.7524769595
2018-05-25 15:20:00,0.001857830157,0.481466809321194,0.613829,0.9233459,0.9233459,0.4536492,236700.0,17030.0,21880.0,7310.0,7250.0,290170.0,304.1044944444444,298.87,302.83,282.37,278.65999999999997,294.9826611111111,1728964.8380407195
2018-05-25 15:25:00,0.0018631928069999999,0.4846081816485191,0.6155126,0.9233459,0.9233459,0.4284905,237000.0,17220.0,21730.0,6980.0,7250.0,290180.0,304.6713888888889,298.91999999999996,302.89,282.38,278.7,294.97433888888884,1719934.3130457592
2018-05-25 15:30:00,0.0018659656125000002,0.4768922089714649,0.6097085999999999,0.9118890000000001,0.9118890000000001,0.41382290000000005,230400.0,17290.0,21720.0,7190.0,7100.0,283700.0,304.85347777777775,298.66999999999996,302.55999999999995,282.31,278.67999999999995,294.84246666666667,1699090.471089
2018-05-25 15:35:00,0.00185352111,0.4756858328794686,0.6061426999999999,0.9001483,0.9001483,0.39007959999999997,230800.0,17200.0,21720.0,6410.0,6500.0,282630.0,305.86424999999997,298.59,302.53,282.33,278.65999999999997,294.9800555555555,1706356.7868312008
2018-05-25 15:40:00,0.001854511623,0.4801809208726102,0.6065782,0.877518,0.877518,0.37048349999999997,231200.0,17170.0,21730.0,6210.0,6300.0,282610.0,306.24834999999996,298.60999999999996,302.53,282.33,278.69,294.96894444444445,1693312.7813347199
2018-05-25 15:45:00,0.0018652369230000001,0.4749508772224424,0.6134061999999999,0.877518,0.877518,0.3659115,231900.0,17140.0,22040.0,6090.0,6240.0,283410.0,306.42420555555555,298.67999999999995,302.60999999999996,282.34,278.66999999999996,294.9277666666666,1717142.3974821607
2018-05-25 15:50:00,0.0018725185605,0.47515190930507706,0.6079114000000001,0.8662666,0.8662666,0.3714651,231000.0,17050.0,21840.0,6000.0,6030.0,281920.0,306.2562388888889,298.75,302.63,282.33,278.69,294.8719277777777,1709754.5102747194
2018-05-25 15:55:00,0.0018668131215,0.4808112672185845,0.6157306,0.8556081999999999,0.8556081999999999,0.38377429999999996,235600.0,17110.0,22000.0,5870.0,5770.0,286350.0,306.2562388888889,299.0,302.89,282.4,278.71999999999997,295.0893611111111,1723276.2662291192
2018-05-25 16:00:00,0.0018723629385,0.4796226815153515,0.626184,0.8556081999999999,0.8556081999999999,0.3925789,240200.0,17220.0,21910.0,5950.0,5960.0,291240.0,305.9064333333333,298.98999999999995,303.01,282.46999999999997,278.71999999999997,295.05606666666665,1761276.5267850007
2018-05-25 16:05:00,0.0018591855405,0.4821321090852701,0.6182601999999999,0.8556081999999999,0.8556081999999999,0.392476,237200.0,17340.0,21690.0,5820.0,5870.0,287920.0,305.7245111111111,298.87,302.83,282.40999999999997,278.7,294.90171111111107,1730226.2076038795
2018-05-25 16:10:00,0.001860475731,0.4787390333022175,0.615441,0.8448686,0.8448686,0.3966315,237600.0,17210.0,21840.0,5540.0,5560.0,287750.0,305.7245111111111,298.84999999999997,302.83,282.41999999999996,278.67999999999995,295.0786222222222,1745427.6628254398
2018-05-25 16:15:00,0.0018625755765,0.4808157189820545,0.6278980999999999,0.8448686,0.8448686,0.39496929999999997,238900.0,17020.0,21850.0,5670.0,5770.0,289210.0,305.7245111111111,298.84999999999997,302.84999999999997,282.44,278.7,294.98326111111106,1747397.6581133602
2018-05-25 16:20:00,0.0018605440785,0.4785199646271193,0.6136199999999999,0.8448686,0.8448686,0.4052348,237500.0,17220.0,21960.0,5340.0,5470.0,287490.0,305.7245111111111,298.94,302.9,282.40999999999997,278.66999999999996,295.12111666666664,1745491.7838538396
2018-05-25 16:25:00,0.0018632296094999998,0.4866826931337874,0.625152,0.8444749,0.8444749,0.40873570000000004,241900.0,17350.0,21750.0,5490.0,5630.0,292120.0,305.3583944444444,299.06,303.08,282.47999999999996,278.73999999999995,294.97367777777777,1748011.2470312798
2018-05-25 16:30:00,0.0018776551379999999,0.4743357442714923,0.630753,0.8444749,0.8444749,0.40234050000000005,241400.0,17160.0,21930.0,5780.0,5910.0,292180.0,305.3583944444444,298.95,302.97999999999996,282.47999999999996,278.67999999999995,294.8228888888889,1789804.805814399
2018-05-25 16:35:00,0.0018647669024999998,0.4864942653363722,0.6303195,0.8444749,0.8444749,0.4200386,243300.0,17190.0,21840.0,5360.0,5610.0,293300.0,305.1697833333333,299.02,303.08,282.47999999999996,278.71999999999997,295.0576222222222,1758808.8431183987
2018-05-25 16:40:00,0.0018651938115,0.4811836613803687,0.6325201,0.8550416,0.8550416,0.43037529999999996,243900.0,17290.0,21910.0,5620.0,5840.0,294560.0,304.79909999999995,299.09999999999997,303.15,282.52,278.71,295.0053,1782605.2645664392
2018-05-25 16:45:00,0.0018713513955,0.4868759617726681,0.6392199000000001,0.8550416,0.8550416,0.4471593,247600.0,17370.0,21900.0,5650.0,5980.0,298500.0,304.62659444444444,299.27,303.37,282.57,278.76,295.1541277777778,1788490.1981254811
2018-05-25 16:50:00,0.0018608448075,0.4898211464369547,0.6418195,0.8550416,0.8550416,0.4710474,251600.0,17220.0,21930.0,5980.0,6040.0,302770.0,304.248,299.37,303.47999999999996,282.62,278.75,295.3296444444444,1806455.8974294006
2018-05-25 16:55:00,0.0018608595285,0.499940680957725,0.6528254,0.8782983,0.8782983,0.5010230999999999,256800.0,17120.0,22030.0,6360.0,6430.0,308740.0,303.15157222222217,299.54999999999995,303.71,282.62,278.75,295.1243222222222,1806470.1881629205
2018-05-25 17:00:00,0.001864155981,0.4876036762628159,0.6521925000000001,0.9274406999999999,0.9274406999999999,0.5336435,253500.0,17300.0,21900.0,7070.0,7100.0,306870.0,301.5814833333333,298.9,303.13,282.59,278.67999999999995,294.41124444444443,1828374.8942029597
2018-05-25 17:05:00,0.0018577208009999998,0.4681134587721296,0.6154519,0.9515686,0.9515686,0.5390013,226400.0,17270.0,21460.0,7870.0,8029.999999999999,281030.0,300.8357277777778,298.19,302.16999999999996,282.32,278.66999999999996,293.7909555555555,1700903.0177324002
2018-05-25 17:10:00,0.0018576924105,0.4612758703378409,0.589836,0.9515686,0.9515686,0.5566108000000001,218200.0,17120.0,18710.0,7790.0,8049.999,269869.999,300.23716666666667,297.66999999999996,301.71,282.23999999999995,278.66999999999996,293.67144444444443,1663597.5273783607
2018-05-25 17:15:00,0.0018621570795,0.4614899408991454,0.5905062,0.9409725999999999,0.9409725999999999,0.5807317,217600.0,17300.0,19120.0,7570.0,7820.0,269410.0,300.0676555555555,297.82,301.77,282.23999999999995,278.69,293.9283555555555,1658253.4471766
2018-05-25 17:20:00,0.001861619763,0.4668849913094774,0.598618,0.9409725999999999,0.9409725999999999,0.604428,223800.0,17060.0,20940.0,7490.0,7660.0,276950.0,299.88676111111107,298.01,301.92999999999995,282.33,278.71999999999997,294.11766666666665,1685793.6979136795
2018-05-25 17:25:00,0.001854925914,0.4692329338858561,0.6054168000000001,0.9409725999999999,0.9409725999999999,0.615117,226600.0,17200.0,21450.0,7510.0,7790.0,280550.0,299.71009999999995,298.10999999999996,302.03,282.38,278.72999999999996,294.0866,1698344.0585336
2018-05-25 17:30:00,0.001855028961,0.4664793947037718,0.6056698,0.9526678000000001,0.9526678000000001,0.6313482,225900.0,17130.0,21680.0,8029.999999999999,7900.0,280640.0,299.36841666666663,298.15999999999997,302.07,282.37,278.71,294.10335,1703091.6628257586
2018-05-25 17:35:00,0.0018641065604999999,0.4635878873740076,0.6013181,0.9526678000000001,0.9526678000000001,0.6366441999999999,221900.0,17210.0,20670.0,8270.0,8000.0,276050.0,299.01921666666664,297.96999999999997,301.92999999999995,282.29999999999995,278.7,293.84351666666663,1683369.5959727995
2018-05-25 17:40:00,0.001856923764,0.4601578217666501,0.5982961,0.9526678000000001,0.9526678000000001,0.6392005000000001,218800.0,17280.0,18520.0,7950.0,7960.0,270510.0,298.6081722222222,297.58,301.65999999999997,282.26,278.66999999999996,293.5186166666666,1672225.2082537606
2018-05-25 17:45:00,0.0018610466955000001,0.4520037041703555,0.5747705999999999,0.9526678000000001,0.9526678000000001,0.6182706,208800.0,17110.0,15980.0,8099.999000000001,8320.0,258309.999,298.4390055555555,296.92999999999995,301.21,282.15,278.66999999999996,293.0758055555555,1624586.1908318405
2018-05-25 17:50:00,0.0018748960019999998,0.4429633766585945,0.5757234,0.9526678000000001,0.9526678000000001,0.6096025,202000.0,17230.0,13890.0,7570.0,7830.0,248520.0,298.4390055555555,296.65999999999997,301.02,282.08,278.66999999999996,292.8455722222222,1603754.1945163198
2018-05-25 17:55:00,0.001859981526,0.4439117415642359,0.5637733,0.9426572,0.9426572,0.6183160999999999,202000.0,17160.0,13550.0,7580.0,7560.0,247850.0,298.27138888888885,296.53999999999996,300.90999999999997,282.09999999999997,278.66999999999996,292.96464444444445,1600327.96345968
2018-05-25 18:00:00,0.001859968908,0.449841198783552,0.5644466,0.9217331999999999,0.9217331999999999,0.6345499,204100.0,17110.0,14020.0,7450.0,7540.0,250220.0,298.27138888888885,296.72999999999996,301.02,282.10999999999996,278.69,293.2838833333333,1595651.4593913595
2018-05-25 18:05:00,0.0018638268615000003,0.4441963948021965,0.5677521999999999,0.9217331999999999,0.9217331999999999,0.6275053,205500.0,17190.0,15150.0,7190.0,7330.0,252360.0,298.27138888888885,296.92999999999995,301.15999999999997,282.14,278.65999999999997,293.20115555555554,1627013.1150475205
2018-05-25 18:10:00,0.0018713219534999999,0.4479928074066727,0.5731476,0.9217331999999999,0.9217331999999999,0.6362612,205100.0,17170.0,15190.0,7310.0,7300.0,252070.0,298.27138888888885,297.01,301.19,282.12,278.69,293.3281944444444,1610085.26641788
2018-05-25 18:15:00,0.0018637080419999998,0.4498274805551629,0.5669635000000001,0.9217331999999999,0.9217331999999999,0.6399315,205700.0,17080.0,15550.0,7010.0,7270.0,252610.0,298.27138888888885,297.05999999999995,301.22999999999996,282.13,278.69,293.3918944444444,1608209.2845324802
2018-05-25 18:20:00,0.001869148503,0.44698297095145695,0.5692979,0.911646,0.911646,0.632094,204400.0,17090.0,14720.0,6910.0,6840.0,249960.0,298.27138888888885,296.91999999999996,301.15,282.10999999999996,278.67999999999995,293.32247777777775,1608215.2297730402
2018-05-25 18:25:00,0.0018491100675000001,0.4496317548988537,0.5657509000000001,0.911646,0.911646,0.6145155,204000.0,17160.0,14650.0,6780.0,7170.0,249760.0,298.44005,296.79999999999995,301.09,282.13,278.69,293.1577,1595612.5700271998
2018-05-25 18:30:00,0.0018757719015,0.4464999054919397,0.5724779999999999,0.9015730000000001,0.9015730000000001,0.6315998,205500.0,17200.0,15890.0,6660.0,6660.0,251910.0,298.6085,297.09999999999997,301.26,282.15,278.71,293.48102777777774,1618619.28997216
2018-05-25 18:35:00,0.0018638815394999998,0.4539249999614391,0.5759584,0.9015730000000001,0.9015730000000001,0.6198236,208800.0,17180.0,16150.0,6830.0,6820.0,255780.0,298.6085,297.14,301.32,282.2,278.73999999999995,293.33255555555553,1617709.9213799206
2018-05-25 18:40:00,0.0018558964485,0.4550097690931346,0.5690086999999999,0.9015730000000001,0.9015730000000001,0.6179296,207800.0,17220.0,16130.0,6780.0,6910.0,254840.0,298.6085,297.15999999999997,301.30999999999995,282.17999999999995,278.72999999999996,293.3221722222222,1606124.0270142003
2018-05-25 18:45:00,0.00186254298,0.4525008522027696,0.5800754,0.9015730000000001,0.9015730000000001,0.6124130999999999,210400.0,17120.0,16570.0,6760.0,6880.0,257730.0,298.7753833333333,297.25,301.4,282.21999999999997,278.71999999999997,293.37671666666665,1635236.5696799997
2018-05-25 18:50:00,0.001866029754,0.4527286561461454,0.5801981,0.9015730000000001,0.9015730000000001,0.6085740999999999,210900.0,17250.0,16370.0,6640.0,6790.0,257950.0,298.9456944444444,297.2,301.37,282.23999999999995,278.73999999999995,293.44036666666665,1638297.8146640009
2018-05-25 18:55:00,0.001872000171,0.44767594105217,0.5909584999999999,0.8902374000000001,0.8902374000000001,0.6023553,212800.0,17150.0,16550.0,6510.0,6670.0,259680.0,298.9456944444444,297.17999999999995,301.4,282.27,278.71,293.3939222222222,1671714.5611497588
2018-05-25 19:00:00,0.001866006621,0.4518848772673586,0.5723737,0.8902374000000001,0.8902374000000001,0.5973034,208700.0,17100.0,16570.0,6530.0,6670.0,255570.0,299.1342722222222,297.28,301.39,282.17999999999995,278.71,293.51607777777775,1624235.1262231185
2018-05-25 19:05:00,0.0018611812875,0.4517564062391585,0.5786823000000001,0.879721,0.879721,0.6175826,210500.0,17040.0,16500.0,6290.0,6490.0,256820.0,299.1342722222222,297.23999999999995,301.39,282.22999999999996,278.71999999999997,293.59627777777774,1638709.7480909994
2018-05-25 19:10:00,0.0018704260755,0.4478206072299227,0.5811264,0.879721,0.879721,0.6159591,210300.0,17130.0,16480.0,6270.0,6380.0,256560.0,299.1342722222222,297.21999999999997,301.39,282.22999999999996,278.71,293.55729444444444,1651541.3629017593
2018-05-25 19:15:00,0.0018583001775,0.4541806594107158,0.5779233,0.8694991000000001,0.8694991000000001,0.6245888,210700.0,17140.0,17010.0,6090.0,6330.0,257270.0,298.9670444444444,297.38,301.46999999999997,282.21999999999997,278.71999999999997,293.6803111111111,1631511.5625899995
2018-05-25 19:20:00,0.0018598910969999998,0.4524993057695305,0.5782393,0.8581093,0.8581093,0.6318089,210700.0,17230.0,16930.0,5870.0,6040.0,256770.0,298.9670444444444,297.34,301.44,282.21999999999997,278.71,293.7739388888889,1637573.7772087194
2018-05-25 19:25:00,0.0018517356630000001,0.4642845094397503,0.5816652,0.8581093,0.8581093,0.6265324,213400.0,17090.0,17720.0,6140.0,5950.0,260300.0,298.9670444444444,297.48999999999995,301.54999999999995,282.25,278.77,293.68992777777777,1616458.1976662406
2018-05-25 19:30:00,0.001860698649,0.4582783179230952,0.5849557,0.8581093,0.8581093,0.6328359,214700.0,17190.0,18530.0,5840.0,5980.0,262240.0,298.9670444444444,297.62,301.64,282.28,278.75,293.81329999999997,1647619.7566767202
2018-05-25 19:35:00,0.0018641843714999999,0.4590374993458016,0.5920922,0.8581093,0.8581093,0.6328359,217900.0,17260.0,18520.0,5870.0,6220.0,265770.0,298.9670444444444,297.64,301.69,282.29999999999995,278.72999999999996,293.7789611111111,1669411.1971798807
2018-05-25 19:40:00,0.0018667637009999996,0.4597679859047348,0.5876378,0.8581093,0.8581093,0.6305980999999999,216100.0,17270.0,19240.0,6050.0,6160.0,264820.0,298.9670444444444,297.75,301.73999999999995,282.27,278.73999999999995,293.7709333333333,1652990.2660312802
2018-05-25 19:45:00,0.001859037279,0.4653783719508287,0.5906776,0.8683218,0.8683218,0.6349199,220300.0,17200.0,19580.0,6000.0,6110.0,269190.0,298.9670444444444,297.82,301.78999999999996,282.33,278.76,293.84937777777776,1664801.8817152807
2018-05-25 19:50:00,0.0018523854900000002,0.4635517061265844,0.59418,0.8683218,0.8683218,0.6331203000000001,221100.0,17150.0,20110.0,6100.0,6230.0,270690.0,298.9670444444444,297.96999999999997,301.90999999999997,282.33,278.71999999999997,293.85721666666666,1677431.5825463994
2018-05-25 19:55:00,0.0018744669900000001,0.4596620229174624,0.5913608,0.8683218,0.8683218,0.6399249,219400.0,17170.0,20640.0,6220.0,6390.0,269820.0,299.1336055555555,298.0,301.9,282.28999999999996,278.71999999999997,294.0688833333333,1678619.470096799
2018-05-25 20:00:00,0.0018746320755000001,0.4616082093467599,0.5950698000000001,0.8819935,0.8819935,0.6353361999999999,222200.0,17150.0,21240.0,6560.0,6420.0,273570.0,299.1336055555555,298.17999999999995,302.04999999999995,282.34,278.73999999999995,293.98428888888884,1692874.595476801
2018-05-25 20:05:00,0.001876294497,0.4635245887508951,0.6020106,0.8819935,0.8819935,0.6401207,222700.0,17280.0,21480.0,6280.0,6350.0,274090.0,299.1336055555555,298.17999999999995,302.03999999999996,282.34,278.75,294.0973388888889,1689669.2351184806
2018-05-25 20:10:00,0.0018540500144999998,0.4677050845461594,0.5989864,0.8819935,0.8819935,0.6401207,223900.0,17230.0,21380.0,6470.0,6390.0,275370.0,299.1336055555555,298.21999999999997,302.08,282.37,278.75,294.09916666666663,1683589.6964802397
2018-05-25 20:15:00,0.0018515327234999998,0.4752792415300516,0.6025054,0.8926965,0.8926965,0.6570564,229100.0,17240.0,22020.0,6690.0,7020.0,282070.0,299.1336055555555,298.63,302.5,282.40999999999997,278.76,294.31960555555554,1695237.3010714
2018-05-25 20:20:00,0.001872534333,0.4703901678103087,0.6177695,0.9033405999999999,0.9033405999999999,0.6699724,231200.0,17320.0,21780.0,6790.0,6990.0,284080.0,298.96496666666667,298.62,302.55999999999995,282.45,278.77,294.39088888888887,1728557.5811494405
2018-05-25 20:25:00,0.0018706332209999998,0.4641933405880469,0.6179339,0.9033405999999999,0.9033405999999999,0.6771569000000001,230400.0,17120.0,22110.0,6660.0,6970.0,283260.0,298.96496666666667,298.4,302.32,282.44,278.71999999999997,294.3951666666666,1745572.2371491196
2018-05-25 20:30:00,0.0018734102325,0.4673231886376283,0.6151057,0.9033405999999999,0.9033405999999999,0.6694943999999999,229800.0,17150.0,21830.0,7130.0,7190.0,283100.0,298.79859999999996,298.46,302.37,282.40999999999997,278.72999999999996,294.15903888888886,1729366.1338656007
2018-05-25 20:35:00,0.001867062327,0.46597706278826506,0.6058716,0.9164978,0.9164978,0.6655274,226500.0,17190.0,21820.0,6980.0,7390.0,279880.0,298.79859999999996,298.28,302.15999999999997,282.37,278.71999999999997,294.0633555555555,1709455.9874547983
2018-05-25 20:40:00,0.00186645456,0.4663686141698865,0.6218916999999999,0.9164978,0.9164978,0.668027,229100.0,16950.0,21740.0,7080.0,7250.0,282120.0,298.79859999999996,298.23999999999995,302.17999999999995,282.42999999999995,278.73999999999995,294.08944444444444,1727627.1905664008
2018-05-25 20:45:00,0.0018629194169999998,0.4610577532351821,0.6133564,0.9164978,0.9164978,0.6774996,227900.0,17250.0,21660.0,6760.0,7050.0,280620.0,298.79859999999996,298.10999999999996,302.04999999999995,282.39,278.66999999999996,294.2282055555555,1738374.1386902395
2018-05-25 20:50:00,0.0018630361335,0.4627681604479341,0.6089244,0.9064027,0.9064027,0.6871826,226300.0,17110.0,21070.0,6780.0,6960.0,278220.0,298.61591666666664,297.96999999999997,301.96,282.37,278.69,294.20489999999995,1719789.6859692791
2018-05-25 20:55:00,0.0018774458894999999,0.4577694639193404,0.6118967,0.8953203000000001,0.8953203000000001,0.6923269000000001,226200.0,17220.0,20780.0,6800.0,6690.0,277690.0,298.4464333333333,297.96999999999997,301.95,282.37,278.67999999999995,294.2018,1737800.982155879
2018-05-25 21:00:00,0.0018527198669999999,0.4681853288307197,0.6141944,0.8953203000000001,0.8953203000000001,0.7031109999999999,228300.0,17400.0,21470.0,6670.0,6590.0,280430.0,298.4464333333333,298.09999999999997,302.04999999999995,282.4,278.71,294.3556611111111,1714914.087558479
2018-05-25 21:05:00,0.0018609983265,0.46624556823438,0.6008514,0.8846344,0.8846344,0.7079045,222800.0,17210.0,21550.0,6280.0,6400.0,274240.0,298.4464333333333,298.14,302.04999999999995,282.28,278.67999999999995,294.4207833333333,1680562.7249903998
2018-05-25 21:10:00,0.0018616187115000002,0.463228282216276,0.5580636,0.8846344,0.8846344,0.7114339,207900.0,17190.0,20150.0,6180.0,6290.0,257710.0,298.4464333333333,298.17999999999995,301.87,282.04999999999995,278.66999999999996,294.38874999999996,1578387.6677431203
2018-05-25 21:15:00,0.0018622012424999999,0.4623210841621507,0.5650759999999999,0.8743072,0.8743072,0.6949600000000001,209400.0,17170.0,19430.0,6130.0,6090.0,258220.0,298.4464333333333,298.02,301.78999999999996,282.09999999999997,278.69,294.26444999999995,1592895.3128637995
2018-05-25 21:20:00,0.0018657006345,0.4614539339487501,0.5675221,0.8743072,0.8743072,0.6913051,209400.0,17170.0,19760.0,6170.0,6260.0,258760.0,298.4464333333333,298.09999999999997,301.84,282.09999999999997,278.69,294.23436111111107,1595888.6333425194
2018-05-25 21:25:00,0.00187307901,0.4598242412117598,0.5698949,0.8743072,0.8743072,0.6895161999999999,210100.0,17090.0,19490.0,6200.0,6290.0,259170.0,298.4464333333333,298.0,301.79999999999995,282.10999999999996,278.69,294.23558888888886,1606898.5040591997
2018-05-25 21:30:00,0.0018628889234999998,0.462058032467374,0.5699061999999999,0.8638599,0.8638599,0.6951066999999999,211200.0,17260.0,19250.0,5950.0,6180.0,259840.0,298.4464333333333,297.96,301.78999999999996,282.14,278.7,294.2356722222222,1607502.4603158403
2018-05-25 21:35:00,0.0018643000365,0.4591541899165371,0.5651579999999999,0.8535550999999999,0.8535550999999999,0.7015866,208200.0,17180.0,19120.0,5790.0,5860.0,256150.0,298.4464333333333,297.94,301.75,282.09,278.67999999999995,294.25411111111106,1594690.5856028397
2018-05-25 21:40:00,0.001872273561,0.4608136592541624,0.5654216,0.8535550999999999,0.8535550999999999,0.7092719,208000.0,17180.0,18590.0,5640.0,5590.0,255000.0,298.2694722222222,297.94,301.72999999999996,282.07,278.69,294.2441166666666,1587421.463411679
2018-05-25 21:45:00,0.001864959327,0.4582880802620364,0.5652896999999999,0.8432441999999999,0.8432441999999999,0.7088817000000001,209100.0,17230.0,19480.0,5840.0,5910.0,257560.0,298.10187777777776,297.97999999999996,301.78,282.09999999999997,278.66999999999996,294.1615333333333,1604610.86306136
2018-05-25 21:50:00,0.001861211781,0.4620658117151237,0.5717216999999999,0.8432441999999999,0.8432441999999999,0.7189236,210400.0,17310.0,19220.0,5440.0,5550.0,257920.0,298.10187777777776,297.97999999999996,301.77,282.10999999999996,278.67999999999995,294.2513333333333,1601386.4747680798
2018-05-25 21:55:00,0.001851212016,0.4649725602784086,0.5672761,0.8432441999999999,0.8432441999999999,0.7320403,211200.0,17210.0,19560.0,5580.0,5440.0,258990.0,297.9307333333333,298.03999999999996,301.84,282.13,278.69,294.26705555555554,1597426.3589990402
2018-05-25 22:00:00,0.0018631433865,0.4638526767090673,0.5671709,0.8432441999999999,0.8432441999999999,0.7285398000000001,210200.0,17180.0,19920.0,5580.0,5700.0,258580.0,297.9307333333333,298.10999999999996,301.84999999999997,282.10999999999996,278.7,294.20859444444443,1593701.2068388397
2018-05-25 22:05:00,0.0018703062045,0.460879327161682,0.5687383,0.8432441999999999,0.8432441999999999,0.7379435999999999,211500.0,17240.0,20240.0,5670.0,5720.0,260370.0,297.9307333333333,298.21,301.94,282.13,278.69,294.3221111111111,1613902.8942364801
2018-05-25 22:10:00,0.001856078358,0.46551011819618104,0.5628266,0.8432441999999999,0.8432441999999999,0.7395296,212000.0,17310.0,20680.0,5610.0,5820.0,261420.0,297.74424999999997,298.23999999999995,301.96,282.14,278.7,294.1774888888889,1601625.56628352
2018-05-25 22:15:00,0.0018616534109999999,0.4652106785260405,0.5674968,0.8537484000000001,0.8537484000000001,0.7491999,212500.0,17220.0,21010.0,5810.0,5900.0,262440.0,297.5727611111111,298.27,301.97999999999996,282.15,278.71,294.2789722222222,1606436.32622784
2018-05-25 22:20:00,0.001860742812,0.4655788740741899,0.5696791,0.864255,0.864255,0.7564021,213800.0,17110.0,21150.0,5910.0,6160.0,264130.0,297.5727611111111,298.42999999999995,302.09999999999997,282.16999999999996,278.71,294.26295,1614985.7404115186
2018-05-25 22:25:00,0.0018630403395,0.4672606829685152,0.5793893000000001,0.8800053,0.8800053,0.7513334,216700.0,17050.0,21660.0,6160.0,6430.0,268000.0,297.3894555555555,298.42999999999995,302.12,282.21999999999997,278.72999999999996,294.07438333333334,1630999.8788934806
2018-05-25 22:30:00,0.001864734306,0.4638605110679691,0.5712374,0.8907077999999999,0.8907077999999999,0.7397563000000001,211000.0,17150.0,19910.0,6570.0,6720.0,261350.0,297.3894555555555,298.14,301.9,282.12,278.7,293.8756722222222,1599739.6536835197
2018-05-25 22:35:00,0.0018599867834999998,0.4609329545485034,0.5588715999999999,0.8907077999999999,0.8907077999999999,0.7309791,207300.0,17090.0,17870.0,6560.0,6480.0,255300.0,297.3894555555555,297.77,301.64,282.04999999999995,278.65999999999997,293.7411722222222,1581669.7174844411
2018-05-25 22:40:00,0.001865832072,0.4582908111216633,0.5518324,0.8907077999999999,0.8907077999999999,0.7278928,203100.0,17220.0,17110.0,6720.0,6620.0,250770.0,297.2166388888889,297.62,301.5,281.97999999999996,278.65,293.62801666666667,1558558.22256576
2018-05-25 22:45:00,0.0018740211540000003,0.4545591673938649,0.5440004,0.8802939999999999,0.8802939999999999,0.723945,199900.0,17270.0,16400.0,6450.0,6590.0,246610.0,297.2166388888889,297.45,301.35999999999996,281.96,278.66999999999996,293.4851111111111,1546595.1008401592
2018-05-25 22:50:00,0.001866700611,0.4558693076634535,0.5440051,0.8802939999999999,0.8802939999999999,0.7295794000000001,200300.0,17280.0,16270.0,6220.0,6420.0,246490.0,297.0469777777778,297.42999999999995,301.34999999999997,281.96999999999997,278.66999999999996,293.4625111111111,1545236.1254087994
2018-05-25 22:55:00,0.0018510816300000002,0.4583506006159741,0.5404386,0.8702879,0.8702879,0.7329788,199100.0,17160.0,16050.0,6380.0,6370.0,245060.0,297.0469777777778,297.34,301.28999999999996,281.96,278.66999999999996,293.48526666666663,1527663.5346952
2018-05-25 23:00:00,0.0018630455969999998,0.4565356146066815,0.5483461999999999,0.881978,0.881978,0.7382995,200200.0,17210.0,16120.0,6340.0,6250.0,246120.0,296.87221666666665,297.41999999999996,301.34999999999997,281.97999999999996,278.67999999999995,293.41315,1542210.5413175996
2018-05-25 23:05:00,0.0018676353944999996,0.4561133816318504,0.550167,0.881978,0.881978,0.7426402,199900.0,17240.0,16090.0,6330.0,6550.0,246110.0,296.87221666666665,297.34,301.30999999999995,281.97999999999996,278.69,293.4231611111111,1541325.0512802796
2018-05-25 23:10:00,0.0018573685485,0.4548398020088167,0.5709557,0.881978,0.881978,0.7448273000000001,210900.0,17250.0,17300.0,6500.0,6430.0,258380.0,296.7055611111111,297.41999999999996,301.47999999999996,282.2,278.7,293.40161666666665,1630693.6304259996
2018-05-25 23:15:00,0.0018649078034999999,0.4512814488067778,0.5804995000000001,0.881978,0.881978,0.7481758000000001,211300.0,17020.0,17030.0,6440.0,6490.0,258280.0,296.7055611111111,297.37,301.47999999999996,282.21,278.69,293.42167777777775,1646668.8610803196
2018-05-25 23:20:00,0.0018679865955,0.4514059013817278,0.5766611999999999,0.8941013000000001,0.8941013000000001,0.7479271,208700.0,17190.0,16600.0,6600.0,6800.0,255890.0,296.5369611111111,297.37,301.45,282.15,278.67999999999995,293.2829222222222,1625958.5628367607
2018-05-25 23:25:00,0.00185585544,0.4526111524964559,0.5695519,0.882448,0.882448,0.7524282999999999,206700.0,17370.0,16040.0,6370.0,6390.0,252870.0,296.5369611111111,297.14,301.28999999999996,282.13,278.67999999999995,293.3096111111111,1606088.5375680001
2018-05-25 23:30:00,0.001873672056,0.4489579685549837,0.5751206999999999,0.8721547,0.8721547,0.7554810000000001,208200.0,17310.0,16420.0,6360.0,6180.0,254470.0,296.5369611111111,297.21,301.34,282.15,278.67999999999995,293.3542611111111,1630907.3794963206
2018-05-25 23:35:00,0.0018639477839999998,0.4550281372295391,0.5668983000000001,0.8823485,0.8823485,0.7577505999999999,207500.0,17240.0,16440.0,6370.0,6350.0,253900.0,296.5369611111111,297.35999999999996,301.41999999999996,282.14,278.71,293.37145,1603740.53154112
2018-05-25 23:40:00,0.0018607943355,0.4501051853028661,0.5704062,0.8697584,0.8697584,0.7646174000000001,206700.0,17180.0,16130.0,6160.0,6220.0,252390.0,296.3688611111111,297.17999999999995,301.30999999999995,282.13,278.66999999999996,293.36726666666664,1615030.4589600805
2018-05-25 23:45:00,0.0018616176599999998,0.4540607245619121,0.5684636999999999,0.8697584,0.8697584,0.764637,206800.0,17000.0,15810.0,6290.0,6260.0,252160.0,296.3688611111111,297.26,301.34999999999997,282.13,278.7,293.3236,1601735.6930288002
2018-05-25 23:50:00,0.0018683924744999998,0.4504460133547107,0.5663873,0.8687001,0.8687001,0.7661899,205300.0,17230.0,15450.0,6090.0,6080.0,250150.0,296.3688611111111,297.08,301.22999999999996,282.09,278.66999999999996,293.2969444444444,1602877.96523304
2018-05-25 23:55:00,0.0018636628274999998,0.4502629031989522,0.5645881,0.8687001,0.8687001,0.7609672,203500.0,17270.0,15580.0,6240.0,6130.0,248720.0,296.2036444444444,297.12,301.24,282.08,278.67999999999995,293.1688611111111,1589470.6142759996
2018-05-26 00:00:00,0.0018663620280000002,0.4498352477303731,0.5656816,0.8687001,0.8687001,0.7572707,204200.0,17220.0,15240.0,6170.0,6220.0,249050.0,296.2036444444444,297.09999999999997,301.22999999999996,282.08,278.66999999999996,293.10051666666664,1596454.3781084798
2018-05-26 00:05:00,0.0018695680515,0.4506032451769485,0.5706538000000001,0.8687001,0.8687001,0.7689838,204900.0,17160.0,15370.0,6010.0,6230.0,249670.0,296.2036444444444,297.02,301.21,282.10999999999996,278.7,293.2350944444444,1599196.7561552394
2018-05-26 00:10:00,0.0018729475725,0.4497787957950956,0.5799263,0.8684132,0.8684132,0.7652216,208500.0,17120.0,15870.0,6040.0,6290.0,253820.0,296.2036444444444,297.15999999999997,301.32,282.15,278.67999999999995,293.15369999999996,1630276.764612201
2018-05-26 00:15:00,0.0018685712294999998,0.4468733611540138,0.5651333000000001,0.8684132,0.8684132,0.7634869000000001,202500.0,17210.0,14820.0,6020.0,6080.0,246630.0,296.2036444444444,296.96,301.15,282.08,278.67999999999995,293.11541666666665,1593656.8654727996
2018-05-26 00:20:00,0.0018692568075,0.4447084707397464,0.5592258,0.8578022,0.8578022,0.7613726,201000.0,17130.0,14540.0,5930.0,5790.0,244390.0,296.2036444444444,296.94,301.10999999999996,282.04999999999995,278.65999999999997,293.08976666666666,1589552.6316918011
2018-05-26 00:25:00,0.0018648405075,0.4515343363529353,0.5564366,0.8578022,0.8578022,0.7536649,200600.0,17260.0,14640.0,5750.0,6000.0,244250.0,296.2036444444444,296.90999999999997,301.09999999999997,282.03999999999996,278.7,292.9804555555555,1562407.8212188007
2018-05-26 00:30:00,0.0018686153925,0.4446722482109885,0.5651178,0.8578022,0.8578022,0.7551680999999999,202100.0,17210.0,14700.0,5950.0,6110.0,246070.0,296.2036444444444,296.89,301.10999999999996,282.07,278.65999999999997,293.0697055555555,1598381.8678277996
2018-05-26 00:35:00,0.0018640918395,0.4468280993026267,0.5577744,0.8578022,0.8578022,0.7690389999999999,201400.0,17230.0,14790.0,5810.0,5960.0,245190.0,296.2036444444444,296.95,301.14,282.06,278.66999999999996,293.10445555555555,1585160.517968279
2018-05-26 00:40:00,0.0018674503305,0.44736239844186304,0.5605333,0.8462675000000001,0.8462675000000001,0.7611057,202600.0,17280.0,14840.0,5690.0,5990.0,246400.0,296.03091666666666,296.96,301.13,282.07,278.66999999999996,292.9889222222222,1592700.8792311994
2018-05-26 00:45:00,0.0018675554805000004,0.4438431752314225,0.5654638000000001,0.8590158000000001,0.8590158000000001,0.7634855999999999,202200.0,17030.0,14590.0,5770.0,5820.0,245410.0,296.03091666666666,296.85999999999996,301.10999999999996,282.09,278.66999999999996,292.95023888888886,1602159.9152205598
2018-05-26 00:50:00,0.0018681401144999997,0.4493966477826046,0.5621091,0.8590158000000001,0.8590158000000001,0.7567092,201800.0,17240.0,14520.0,5880.0,5990.0,245430.0,296.03091666666666,296.83,301.07,282.07,278.7,292.8410055555555,1579230.744529239
2018-05-26 00:55:00,0.0018578774744999996,0.4465965322337519,0.5617112,0.8590158000000001,0.8590158000000001,0.7569370000000001,202400.0,17240.0,14400.0,5970.0,6150.0,246160.0,296.03091666666666,296.81,301.07,282.09,278.66999999999996,292.8578222222222,1593857.2364330394
2018-05-26 01:00:00,0.0018566303955000001,0.4497668891002397,0.5681511,0.8590158000000001,0.8590158000000001,0.7718417,203700.0,17290.0,14440.0,5870.0,5970.0,247270.0,295.85872777777774,296.85999999999996,301.10999999999996,282.10999999999996,278.69,292.8985222222222,1592787.3779973597
2018-05-26 01:05:00,0.0018614693984999999,0.4483462857503739,0.5656769,0.8590158000000001,0.8590158000000001,0.7738247,201800.0,17220.0,14510.0,5610.0,5850.0,244990.0,295.85872777777774,296.84,301.08,282.07,278.67999999999995,292.9493611111111,1582930.483028039
2018-05-26 01:10:00,0.001857699771,0.4483258139480934,0.5543934,0.8590158000000001,0.8590158000000001,0.7598898,199600.0,17040.0,14040.0,6060.0,6000.0,242740.0,295.85872777777774,296.78,301.02,282.03999999999996,278.67999999999995,292.80670555555554,1565745.0530265607
2018-05-26 01:15:00,0.0018487189095,0.4486792377047279,0.5555881,0.8590158000000001,0.8590158000000001,0.7471826,198200.0,17110.0,13750.0,6030.0,6170.0,241260.0,295.85872777777774,296.7,300.96999999999997,282.02,278.66999999999996,292.6892611111111,1553538.1896262004
2018-05-26 01:20:00,0.001860120324,0.4428353329294405,0.5511836,0.8590158000000001,0.8590158000000001,0.7471826,198000.0,17100.0,13810.0,5990.0,6090.0,240990.0,295.85872777777774,296.7,300.96,282.01,278.64,292.66950555555553,1572451.2210748806
2018-05-26 01:25:00,0.0018614725530000003,0.4493973247955215,0.5529078000000001,0.8692541999999999,0.8692541999999999,0.7505681,197500.0,17160.0,13530.0,6240.0,6140.0,240570.0,295.85872777777774,296.66999999999996,300.94,282.01,278.7,292.5980111111111,1545577.8105696798
2018-05-26 01:30:00,0.0018754059794999997,0.44244486542843786,0.5474872,0.8692541999999999,0.8692541999999999,0.7583508000000001,195900.0,17120.0,13370.0,6000.0,6210.0,238600.0,295.69242777777777,296.58,300.85999999999996,281.96999999999997,278.65999999999997,292.6725722222222,1557146.7132585195
2018-05-26 01:35:00,0.00186729576,0.44234963097728336,0.550209,0.8591215,0.8591215,0.7664158000000001,195600.0,17110.0,13160.0,5810.0,6090.0,237770.0,295.69242777777777,296.60999999999996,300.89,282.0,278.67999999999995,292.73959444444444,1555096.8370432002
2018-05-26 01:40:00,0.0018584894475,0.44117530178074493,0.5470531999999999,0.8591215,0.8591215,0.763223,196500.0,17100.0,13520.0,5900.0,6040.0,239060.0,295.69242777777777,296.59999999999997,300.89,282.02,278.65999999999997,292.68522777777775,1566410.6245536003
2018-05-26 01:45:00,0.0018711211169999999,0.4392728728623567,0.5633876999999999,0.8591215,0.8591215,0.7736166,200500.0,17250.0,13740.0,5910.0,6100.0,243500.0,295.69242777777777,296.60999999999996,300.95,282.09999999999997,278.67999999999995,292.74532222222217,1605218.8443566402
2018-05-26 01:50:00,0.001858986807,0.4439043233628256,0.5630623,0.8482255000000001,0.8482255000000001,0.7863194,201300.0,17190.0,14000.0,5760.0,5980.0,244230.0,295.69242777777777,296.7,301.01,282.10999999999996,278.69,292.8972611111111,1594808.9233214394
2018-05-26 01:55:00,0.0018685386330000002,0.4395043517059165,0.5540807,0.8482255000000001,0.8482255000000001,0.7897709999999999,197400.0,17270.0,13490.0,5600.0,5780.0,239540.0,295.52641666666665,296.65,300.91999999999996,282.02,278.65,292.8830111111111,1579567.631822961
2018-05-26 02:00:00,0.0018572686559999998,0.4445104366230253,0.5484007,0.8376443,0.8376443,0.7919991000000001,195500.0,17210.0,13380.0,5470.0,5610.0,237170.0,295.52641666666665,296.60999999999996,300.89,281.98999999999995,278.66999999999996,292.88855,1546746.19540992
2018-05-26 02:05:00,0.0018658404840000001,0.44292097132890396,0.5441134000000001,0.8376443,0.8376443,0.7903260999999999,195700.0,17240.0,13340.0,5420.0,5650.0,237350.0,295.52641666666665,296.63,300.9,282.0,278.67999999999995,292.7753333333333,1553884.8731148797
2018-05-26 02:10:00,0.001859819595,0.4421149536571337,0.5457798,0.8376443,0.8376443,0.7921252,195300.0,17350.0,13330.0,5550.0,5570.0,237100.0,295.52641666666665,296.62,300.89,282.0,278.66999999999996,292.8313611111111,1553535.9080675999
2018-05-26 02:15:00,0.0018659971575,0.44760734988053796,0.5440524,0.8376443,0.8376443,0.7938278000000001,196000.0,17120.0,13470.0,5750.0,5670.0,238010.0,295.52641666666665,296.71,300.95,281.98999999999995,278.7,292.8257,1539973.0444937996
2018-05-26 02:20:00,0.0018645334694999999,0.4409358107472016,0.5429728,0.8376443,0.8376443,0.8025748,194100.0,17250.0,13500.0,5640.0,5540.0,236030.0,295.3596444444444,296.67999999999995,300.90999999999997,281.96999999999997,278.65999999999997,292.79443888888886,1548119.2848529199
2018-05-26 02:25:00,0.0018629761980000002,0.4480939775453571,0.5423194,0.8376443,0.8376443,0.7971755,195300.0,17290.0,13910.0,5750.0,5680.0,237930.0,295.3596444444444,296.78,300.96999999999997,281.98999999999995,278.71,292.7464111111111,1532806.7111334393
2018-05-26 02:30:00,0.0018525758115,0.44859975774382177,0.5421045,0.8485606,0.8485606,0.8041240999999999,196800.0,17070.0,13850.0,5570.0,5740.0,239030.0,295.3596444444444,296.77,301.0,282.01,278.69,292.78587222222217,1542837.9620196796
