Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-05-26 02:35:00,0.0018570425835,0.4479299136180301,0.5428908,0.8485606,0.8485606,0.8025533,195200.0,17200.0,13740.0,5580.0,5480.0,237200.0,295.3596444444444,296.7,300.92999999999995,281.97999999999996,278.69,292.7817055555555,1532582.9996968394
2018-05-26 02:40:00,0.001865308425,0.44361571053546206,0.5395495,0.8384607,0.8384607,0.7991885000000001,193000.0,17330.0,13080.0,5720.0,5730.0,234860.0,295.3596444444444,296.60999999999996,300.85999999999996,281.94,278.66999999999996,292.72259444444444,1530046.5633060008
2018-05-26 02:45:00,0.0018618269084999999,0.442741712439344,0.5431028000000001,0.8384607,0.8384607,0.7943535,195200.0,17260.0,13460.0,5830.0,5790.0,237540.0,295.3596444444444,296.66999999999996,300.92999999999995,281.98999999999995,278.66999999999996,292.68801666666667,1550542.3396507197
2018-05-26 02:50:00,0.0018661201830000001,0.44714320563407983,0.5497811,0.852767,0.852767,0.794801,197000.0,17230.0,13910.0,5680.0,5960.0,239780.0,295.3596444444444,296.82,301.01,282.03,278.71999999999997,292.6542944444444,1549436.7306424796
2018-05-26 02:55:00,0.001859089854,0.4484152875040355,0.5518715000000001,0.8635836,0.8635836,0.7904644999999999,198600.0,17210.0,14130.0,6080.0,6000.0,242020.0,295.1927611111111,296.83,301.04999999999995,282.04999999999995,278.71,292.59635555555553,1557589.78666336
2018-05-26 03:00:00,0.001855197201,0.4493068051328564,0.5430056,0.8747329,0.8747329,0.7904644999999999,196200.0,17230.0,13740.0,6100.0,6300.0,239570.0,295.1927611111111,296.76,300.97999999999996,282.0,278.7,292.5486111111111,1535713.7174807994
2018-05-26 03:05:00,0.0018613831755,0.4436551302233212,0.5408766,0.8632066999999999,0.8632066999999999,0.7904644999999999,193200.0,17170.0,12760.0,5890.0,6180.0,235200.0,295.1927611111111,296.5,300.79999999999995,281.96,278.67999999999995,292.5421055555555,1531496.015064639
2018-05-26 03:10:00,0.0018573674969999997,0.4411980238829992,0.5376985,0.8518842,0.8518842,0.7959533000000001,192300.0,17050.0,12610.0,6010.0,6030.0,234000.0,295.1927611111111,296.42999999999995,300.77,281.96,278.66999999999996,292.55567777777776,1532851.1448168792
2018-05-26 03:15:00,0.0018560920274999998,0.446049471812372,0.5384239000000001,0.8621542,0.8621542,0.7960771,193100.0,17190.0,12890.0,5990.0,6110.0,235280.0,295.0275277777778,296.53,300.80999999999995,281.96,278.69,292.5044722222222,1522486.678231799
2018-05-26 03:20:00,0.001862021436,0.4422975314568701,0.5429108,0.8621542,0.8621542,0.7976546,191500.0,17260.0,12470.0,6150.0,6070.0,233450.0,295.0275277777778,296.41999999999996,300.73999999999995,281.92999999999995,278.66999999999996,292.45297222222223,1522679.5662073605
2018-05-26 03:25:00,0.0018598111830000002,0.4407420172584999,0.5341745999999999,0.8621542,0.8621542,0.7976546,190600.0,17260.0,12320.0,6060.0,6330.0,232570.0,295.0275277777778,296.42999999999995,300.73999999999995,281.92999999999995,278.66999999999996,292.4408833333333,1520872.1181220808
2018-05-26 03:30:00,0.0018671832494999998,0.44061415085182304,0.5402547,0.8621542,0.8621542,0.8074646,191300.0,17180.0,12450.0,6200.0,5970.0,233100.0,294.8598666666666,296.40999999999997,300.72999999999996,281.92999999999995,278.66999999999996,292.4540666666666,1526900.671179121
2018-05-26 03:35:00,0.0018570425835,0.4443833310894936,0.5361549,0.8621542,0.8621542,0.8124563,191300.0,17290.0,12590.0,6100.0,6170.0,233450.0,294.8598666666666,296.5,300.78,281.92999999999995,278.67999999999995,292.4757388888889,1513949.7717370007
2018-05-26 03:40:00,0.001860772254,0.4400888915967026,0.5380887,0.8727531000000001,0.8727531000000001,0.8174991999999999,191000.0,17100.0,12600.0,6090.0,6390.0,233180.0,294.8598666666666,296.45,300.76,281.94,278.66999999999996,292.5003111111111,1526325.7025860804
2018-05-26 03:45:00,0.0018667521344999998,0.4423539270980164,0.5358278000000001,0.8727531000000001,0.8727531000000001,0.8280985,192600.0,17210.0,12630.0,6060.0,6210.0,234710.0,294.69079999999997,296.47999999999996,300.78,281.96,278.69,292.54706666666664,1531230.7871744388
2018-05-26 03:50:00,0.0018681926895,0.440950880897456,0.5438845,0.8727531000000001,0.8727531000000001,0.8297249999999999,193900.0,17050.0,13050.0,6070.0,6450.0,236520.0,294.69079999999997,296.53999999999996,300.84,282.0,278.7,292.5279,1546471.2530915993
2018-05-26 03:55:00,0.0018652200990000002,0.4439526932230608,0.5471113000000001,0.8727531000000001,0.8727531000000001,0.8338133000000001,195500.0,17120.0,13070.0,6130.0,6420.0,238240.0,294.52551666666665,296.48999999999995,300.83,282.02,278.71,292.5223,1548689.3922754396
2018-05-26 04:00:00,0.0018643231694999997,0.4378853264902042,0.544273,0.8727531000000001,0.8727531000000001,0.8377499,193900.0,17170.0,13040.0,5930.0,6150.0,236190.0,294.52551666666665,296.58,300.87,282.0,278.66999999999996,292.5476611111111,1557297.8131035601
2018-05-26 04:05:00,0.0018512992905000002,0.4461718289420184,0.5451738,0.8727531000000001,0.8727531000000001,0.8416543,195600.0,17220.0,12880.0,6150.0,6290.0,238140.0,294.52551666666665,296.47999999999996,300.84,282.03,278.71,292.5678111111111,1541774.8664929597
2018-05-26 04:10:00,0.001867135932,0.43948057337796975,0.5506081999999999,0.8727531000000001,0.8727531000000001,0.8368339,194900.0,17220.0,12770.0,5960.0,6230.0,237080.0,294.52551666666665,296.45,300.82,282.01,278.67999999999995,292.54094444444445,1559647.35687456
2018-05-26 04:15:00,0.0018619762214999998,0.4405295182255783,0.5419658,0.8727531000000001,0.8727531000000001,0.8335481,191900.0,17280.0,12240.0,6000.0,6340.0,233760.0,294.52551666666665,296.34,300.71999999999997,281.95,278.66999999999996,292.48414444444444,1531983.9573635207
2018-05-26 04:20:00,0.0018636607244999998,0.441507464923356,0.5393919,0.8613116,0.8613116,0.8302304,192500.0,17150.0,12510.0,6130.0,6210.0,234500.0,294.52551666666665,296.38,300.72999999999996,281.96999999999997,278.69,292.44940555555553,1533369.9211273594
2018-05-26 04:25:00,0.0018584747265,0.442769533590397,0.5431948000000001,0.8712442,0.8712442,0.8300256,193100.0,17260.0,12790.0,6110.0,6520.0,235780.0,294.52551666666665,296.47999999999996,300.80999999999995,281.97999999999996,278.69,292.4361833333333,1533764.9209055596
2018-05-26 04:30:00,0.0018630277215,0.4413536334242111,0.5507544,0.8712442,0.8712442,0.8335789,195300.0,17240.0,12470.0,6100.0,6160.0,237270.0,294.52551666666665,296.34999999999997,300.76,282.03,278.7,292.44599999999997,1556215.70546772
2018-05-26 04:35:00,0.0018719612655,0.43876570780388,0.5482236999999999,0.8612989,0.8612989,0.8302312,194500.0,17220.0,12430.0,6190.0,6130.0,236470.0,294.52551666666665,296.32,300.71999999999997,282.0,278.67999999999995,292.45348888888884,1558982.30232496
2018-05-26 04:40:00,0.0018626365634999997,0.4408650859018901,0.5496285000000001,0.850638,0.850638,0.832146,192700.0,17260.0,12260.0,5760.0,5990.0,233970.0,294.52551666666665,296.26,300.67999999999995,281.97999999999996,278.69,292.45998888888886,1537199.6082360395
2018-05-26 04:45:00,0.0018627185805000003,0.4397378580762373,0.5478203,0.850638,0.850638,0.8428048000000001,192800.0,17140.0,12250.0,5870.0,5710.0,233770.0,294.34818888888884,296.28999999999996,300.69,281.97999999999996,278.67999999999995,292.45570555555554,1541939.8403243995
2018-05-26 04:50:00,0.001871800386,0.4369233703819386,0.5461404000000001,0.850638,0.850638,0.8451765,192500.0,17170.0,12040.0,5920.0,5740.0,233370.0,294.34818888888884,296.26,300.66999999999996,281.96999999999997,278.66999999999996,292.4383888888889,1549457.6682287995
2018-05-26 04:55:00,0.0018567828630000002,0.4414608454490767,0.5363319,0.850638,0.850638,0.8410468,190600.0,17340.0,12100.0,6070.0,5650.0,231760.0,294.34818888888884,296.32,300.69,281.92999999999995,278.66999999999996,292.42526111111107,1518395.6906788805
2018-05-26 05:00:00,0.001863928857,0.4399642994776348,0.5350074,0.8405135,0.8405135,0.8410468,190100.0,17210.0,11920.0,5620.0,5640.0,230490.0,294.34818888888884,296.28999999999996,300.65,281.92999999999995,278.67999999999995,292.4726722222222,1519563.7906540006
2018-05-26 05:05:00,0.0018685501995,0.4377600812305949,0.5394765,0.8405135,0.8405135,0.8390934,190200.0,17070.0,11960.0,5600.0,5810.0,230640.0,294.34818888888884,296.28,300.65999999999997,281.92999999999995,278.66999999999996,292.41229444444446,1528018.5030111205
2018-05-26 05:10:00,0.0018622338390000001,0.4393585986426835,0.5399436999999999,0.8405135,0.8405135,0.8370328,192000.0,17290.0,11980.0,5590.0,5740.0,232600.0,294.34818888888884,296.28,300.67999999999995,281.96999999999997,278.67999999999995,292.3959722222222,1536867.2471325595
2018-05-26 05:15:00,0.0018655744545,0.4380367731216047,0.5372005,0.8405135,0.8405135,0.8370328,190600.0,17240.0,12100.0,5440.0,5790.0,231170.0,294.34818888888884,296.32,300.67999999999995,281.94,278.66999999999996,292.43030555555555,1530264.7779008404
2018-05-26 05:20:00,0.0018656522655000002,0.4434886970139362,0.5355806,0.8405135,0.8405135,0.8393451000000001,191800.0,17270.0,12210.0,5400.0,5610.0,232290.0,294.34818888888884,296.33,300.69,281.96999999999997,278.71999999999997,292.41588888888884,1520968.7955409985
2018-05-26 05:25:00,0.0018622895685,0.4391166249666911,0.5430925,0.8405135,0.8405135,0.8396346,191900.0,17220.0,12510.0,5480.0,5760.0,232870.0,294.34818888888884,296.34,300.72999999999996,281.97999999999996,278.69,292.4373,1536913.2396612396
2018-05-26 05:30:00,0.0018640266465,0.4369221582662315,0.5407822,0.8405135,0.8405135,0.8350185,191700.0,17280.0,12260.0,5720.0,5490.0,232450.0,294.34818888888884,296.32,300.71,281.96999999999997,278.66999999999996,292.37294444444444,1543022.6442971996
2018-05-26 05:35:00,0.0018624346755000002,0.4421702632593787,0.5365113,0.8405135,0.8405135,0.8426104999999999,190900.0,17120.0,12100.0,5490.0,5710.0,231320.0,294.34818888888884,296.34,300.7,281.94,278.69,292.3718611111111,1518345.6625610006
2018-05-26 05:40:00,0.0018594652394999997,0.4399392341507865,0.5278415,0.8405135,0.8405135,0.8383157,187300.0,17180.0,11670.0,5640.0,5800.0,227590.0,294.34818888888884,296.21999999999997,300.60999999999996,281.90999999999997,278.7,292.28585555555554,1497267.3001189195
2018-05-26 05:45:00,0.0018679403295,0.43662567759464577,0.5287169,0.8405135,0.8405135,0.8328165,187900.0,17270.0,11650.0,5670.0,5700.0,228190.0,294.34818888888884,296.21,300.60999999999996,281.90999999999997,278.67999999999995,292.2407055555555,1513462.8475671601
2018-05-26 05:50:00,0.0018646722675,0.4403503224557465,0.5288921999999999,0.8405135,0.8405135,0.8301493000000001,188000.0,17030.0,11650.0,5770.0,5640.0,228090.0,294.34818888888884,296.21999999999997,300.60999999999996,281.90999999999997,278.7,292.29158888888884,1501460.0715617996
2018-05-26 05:55:00,0.0018612496349999998,0.4400239465663553,0.5307850999999999,0.8405135,0.8405135,0.8245068000000001,188100.0,17140.0,11720.0,5780.0,5680.0,228420.0,294.34818888888884,296.26,300.64,281.91999999999996,278.7,292.2620333333333,1503372.9804072
2018-05-26 06:00:00,0.0018606891855000001,0.4397650374706904,0.5327525,0.8302240000000001,0.8302240000000001,0.8383499000000001,189100.0,17250.0,11880.0,5170.0,5360.0,228760.0,294.34818888888884,296.26,300.64,281.92999999999995,278.69,292.43465,1512255.2014555207
2018-05-26 06:05:00,0.0018627984944999997,0.4392628533006268,0.5396448,0.840416,0.840416,0.8324244000000001,192600.0,17140.0,12110.0,5690.0,5600.0,233140.0,294.34818888888884,296.33,300.7,282.01,278.71,292.3589611111111,1542005.9923355996
2018-05-26 06:10:00,0.0018554085525000002,0.4443972997826512,0.5661560999999999,0.840416,0.840416,0.8453333999999999,202900.0,17350.0,13510.0,5640.0,5860.0,245260.0,294.34818888888884,296.53,300.92999999999995,282.19,278.73999999999995,292.47430555555553,1605701.7936030007
2018-05-26 06:15:00,0.0018728949974999999,0.44085038316341996,0.5847996999999999,0.8615227,0.8615227,0.8393712,207300.0,17100.0,14280.0,5840.0,5950.0,250470.0,294.34818888888884,296.60999999999996,301.04999999999995,282.27,278.75,292.4209388888889,1653721.3618111997
2018-05-26 06:20:00,0.0018569195580000002,0.4433876397651696,0.5966030999999999,0.8615227,0.8615227,0.8420948,212000.0,17150.0,14450.0,6210.0,6380.0,256190.0,294.34818888888884,296.60999999999996,301.09999999999997,282.33,278.71999999999997,292.4765,1681537.4173748796
2018-05-26 06:25:00,0.0018565021125,0.44540858716789256,0.5843956,0.8615227,0.8615227,0.8444925999999999,208200.0,17100.0,14260.0,6120.0,6450.0,252130.0,294.34818888888884,296.58,301.03999999999996,282.27,278.73999999999995,292.5775777777778,1643903.7887790003
2018-05-26 06:30:00,0.0018638068830000001,0.4415596532078881,0.5866976999999999,0.8615227,0.8615227,0.8392099000000001,207800.0,17250.0,14330.0,6240.0,6220.0,251840.0,294.34818888888884,296.66999999999996,301.07,282.26,278.71999999999997,292.5747944444444,1655047.3245403203
2018-05-26 06:35:00,0.0018679582050000001,0.4435080738086132,0.5907343,0.8731841,0.8731841,0.831507,208000.0,17220.0,14330.0,6140.0,6360.0,252050.0,294.5161611111111,296.65999999999997,301.07,282.25,278.72999999999996,292.58992777777775,1649362.292441602
2018-05-26 06:40:00,0.0018744449085,0.4390810504509531,0.5893181,0.8731841,0.8731841,0.8201524,208400.0,17180.0,13990.0,6420.0,6250.0,252240.0,294.6902222222222,296.59,301.03999999999996,282.27,278.71999999999997,292.56128888888884,1669195.7758457984
2018-05-26 06:45:00,0.0018616860075,0.4419616688495758,0.5925704,0.8731841,0.8731841,0.8134302999999999,210100.0,17100.0,14570.0,6390.0,6530.0,254690.0,294.87022777777776,296.7,301.12,282.29999999999995,278.71999999999997,292.6135722222222,1671843.821335599
2018-05-26 06:50:00,0.0018591666135,0.4454705278001537,0.5916581999999999,0.8833861999999999,0.8833861999999999,0.8062054000000001,210300.0,17180.0,14950.0,6510.0,6630.0,255570.0,294.87022777777776,296.78,301.15999999999997,282.28999999999996,278.72999999999996,292.6140222222222,1660254.0681025602
2018-05-26 06:55:00,0.0018659109344999999,0.4428050750890083,0.5944279,0.8833861999999999,0.8833861999999999,0.799894,209800.0,17160.0,14750.0,6480.0,6550.0,254740.0,295.03684999999996,296.7,301.12,282.29999999999995,278.73999999999995,292.6880722222222,1666276.8130763203
2018-05-26 07:00:00,0.0018695112705000001,0.4422281003987655,0.5957802,0.8955911000000001,0.8955911000000001,0.8078664000000001,211700.0,17150.0,15300.0,6700.0,6740.0,257590.0,295.03684999999996,296.84999999999997,301.21999999999997,282.33,278.73999999999995,292.8123333333333,1683560.7009037207
2018-05-26 07:05:00,0.0018690012930000003,0.4434305649081081,0.599819,0.8955911000000001,0.8955911000000001,0.8051991,213400.0,17360.0,15800.0,6850.0,7030.0,260440.0,295.2037833333333,296.95,301.30999999999995,282.35999999999996,278.75,292.81755555555554,1692478.0579544818
2018-05-26 07:10:00,0.001868187432,0.4426055713588895,0.601048,0.9062501000000001,0.9062501000000001,0.8110282,213500.0,17260.0,15900.0,7040.0,6980.0,260680.0,295.2037833333333,296.95,301.28999999999996,282.34,278.71999999999997,292.83085555555556,1696427.3277478395
2018-05-26 07:15:00,0.0018681159299999998,0.4459753729684951,0.6043553,0.9062501000000001,0.9062501000000001,0.8200842,216900.0,17060.0,16180.0,6790.0,6750.0,263680.0,295.2037833333333,296.94,301.29999999999995,282.40999999999997,278.76,292.89126666666664,1710420.6515320002
2018-05-26 07:20:00,0.0018640645005,0.4457386310185284,0.6070058,0.9062501000000001,0.9062501000000001,0.8157513000000001,217500.0,17250.0,16350.0,6800.0,7130.0,265030.0,295.2037833333333,297.03,301.38,282.38,278.71,292.98941666666667,1716063.0620059588
2018-05-26 07:25:00,0.0018620876805000002,0.4479864233761572,0.5911272,0.9062501000000001,0.9062501000000001,0.8131459,214200.0,17120.0,15990.0,6980.0,7080.0,261370.0,295.2037833333333,296.96999999999997,301.29999999999995,282.33,278.72999999999996,292.96570555555553,1681546.459204801
2018-05-26 07:30:00,0.001867165374,0.4465485253207642,0.5951913000000001,0.9062501000000001,0.9062501000000001,0.8209765,213500.0,17310.0,16330.0,7040.0,7260.0,261440.0,295.2037833333333,297.01,301.34,282.32,278.72999999999996,293.0162444444444,1681448.1385361608
2018-05-26 07:35:00,0.0018744690930000002,0.4456678484881297,0.6035988,0.918174,0.918174,0.8178834,215700.0,17100.0,16270.0,7020.0,7020.0,263110.0,295.2037833333333,297.01,301.33,282.34999999999997,278.72999999999996,293.0701611111111,1702131.456360162
2018-05-26 07:40:00,0.0018765016424999999,0.4448011758062191,0.6082578000000001,0.918174,0.918174,0.8139751,217300.0,17160.0,16550.0,7230.0,7300.0,265540.0,295.2037833333333,297.03999999999996,301.37,282.38,278.72999999999996,293.03579444444443,1718098.491867
2018-05-26 07:45:00,0.0018603789930000001,0.4498885388205343,0.6044759000000001,0.918174,0.918174,0.8177247,217300.0,17210.0,16760.0,6920.0,7170.0,265360.0,295.2037833333333,297.08,301.4,282.38,278.73999999999995,293.0854333333333,1698670.1446915194
2018-05-26 07:50:00,0.0018698372355000002,0.4443322794744352,0.6002549,0.918174,0.918174,0.8211736,216300.0,17220.0,16490.0,7150.0,7050.0,264210.0,295.2037833333333,297.05999999999995,301.38,282.37,278.71999999999997,293.1085444444444,1711996.6546201988
2018-05-26 07:55:00,0.0018624336240000003,0.4469365279706412,0.6102129000000001,0.918174,0.918174,0.812467,217300.0,17280.0,16570.0,7130.0,7140.0,265420.0,295.3771722222222,297.03,301.37,282.39,278.72999999999996,293.07793888888887,1709889.8423078405
2018-05-26 08:00:00,0.0018675081630000001,0.4467677345859867,0.6087354,0.9168902,0.9168902,0.8160803,219000.0,17330.0,17080.0,6870.0,7370.0,267650.0,295.3771722222222,297.21,301.47999999999996,282.41999999999996,278.73999999999995,293.1597777777778,1723917.8668838409
2018-05-26 08:05:00,0.0018527934719999998,0.4493006150943879,0.6067075999999999,0.9168902,0.9168902,0.7991114,219100.0,17030.0,17070.0,7320.0,7390.0,267910.0,295.5477888888889,297.14,301.46999999999997,282.40999999999997,278.71999999999997,293.04970555555553,1714982.217799679
2018-05-26 08:10:00,0.0018535137494999998,0.4448456709803155,0.6058354,0.9168902,0.9168902,0.8030633,217600.0,17300.0,16820.0,7130.0,7100.0,265950.0,295.5477888888889,297.07,301.4,282.40999999999997,278.71,293.12052777777774,1720298.3759443993
2018-05-26 08:15:00,0.0018683798565000001,0.4459475698279873,0.6108203,0.9168902,0.9168902,0.8060965999999999,218700.0,17300.0,16770.0,7180.0,7200.0,267150.0,295.5477888888889,297.09,301.41999999999996,282.40999999999997,278.72999999999996,293.16392777777776,1724722.536993921
2018-05-26 08:20:00,0.0018525968415,0.4532314195995745,0.6013092,0.9168902,0.9168902,0.8075471000000001,217400.0,17340.0,17210.0,7090.0,7350.0,266390.0,295.5477888888889,297.15,301.44,282.38,278.75,293.21708888888884,1686917.2824385196
2018-05-26 08:25:00,0.0018614736044999997,0.4519000419702164,0.6066516,0.9168902,0.9168902,0.811799,219000.0,17100.0,17560.0,7070.0,7240.0,267970.0,295.5477888888889,297.23999999999995,301.5,282.39,278.73999999999995,293.27368888888884,1704339.0317958
2018-05-26 08:30:00,0.0018759990255000003,0.4445530186712235,0.610392,0.9168902,0.9168902,0.8002809000000001,219500.0,17200.0,17330.0,6940.0,7110.0,268080.0,295.73223888888884,297.19,301.48999999999995,282.40999999999997,278.71999999999997,293.3706611111111,1736461.736271719
2018-05-26 08:35:00,0.001871146353,0.4524222423999956,0.6101833000000001,0.9279999999999999,0.9279999999999999,0.7997236,221600.0,17210.0,18770.0,7280.0,7520.0,272380.0,295.8994666666666,297.53999999999996,301.7,282.40999999999997,278.73999999999995,293.40984444444445,1722582.6354877602
2018-05-26 08:40:00,0.001859581956,0.4505258437395432,0.6079805,0.9172122,0.9172122,0.7939421999999999,221100.0,17180.0,18310.0,7240.0,7350.0,271180.0,296.07994444444444,297.4,301.60999999999996,282.41999999999996,278.71999999999997,293.49767777777777,1725930.4495071992
2018-05-26 08:45:00,0.001850736738,0.4541133201689069,0.6066418,0.9272132,0.9272132,0.7859579000000001,222400.0,17250.0,18780.0,7400.0,7570.0,273400.0,296.07994444444444,297.53999999999996,301.7,282.41999999999996,278.71,293.44457777777774,1722363.4423284798
2018-05-26 08:50:00,0.001859436849,0.4532057796611515,0.6176237,0.9272132,0.9272132,0.7815945000000001,223600.0,17110.0,18490.0,7360.0,7540.0,274100.0,296.25816111111106,297.4,301.64,282.45,278.72999999999996,293.5207722222222,1735124.3974012814
2018-05-26 08:55:00,0.0018535389855,0.4558569685944188,0.6120938,0.9390244,0.9390244,0.7855434,225400.0,17280.0,19490.0,7340.0,7470.0,276980.0,296.25816111111106,297.69,301.80999999999995,282.46,278.71999999999997,293.6494833333333,1738919.8716815202
2018-05-26 09:00:00,0.0018598269555,0.4555251005784053,0.6172514,0.9390244,0.9390244,0.7806788,226000.0,17120.0,20040.0,7670.0,7730.0,278560.0,296.43531666666667,297.77,301.85999999999996,282.46,278.71999999999997,293.67005,1744819.00629432
2018-05-26 09:05:00,0.00186134427,0.4555565605189666,0.6200971,0.9390244,0.9390244,0.7657961,226200.0,17300.0,20200.0,7840.0,7880.0,279420.0,296.6489888888889,297.77,301.87,282.46999999999997,278.72999999999996,293.68165,1746242.493124802
2018-05-26 09:10:00,0.0018709928339999998,0.4557138610724648,0.6360513,0.9502297,0.9502297,0.755393,231100.0,17200.0,20690.0,8020.0,8129.999,285139.999,296.83287777777775,297.79999999999995,301.92999999999995,282.52,278.71999999999997,293.71141666666665,1783454.2127391987
2018-05-26 09:15:00,0.0018641139209999997,0.4526527519539386,0.6265643000000001,0.9502297,0.9502297,0.745668,227500.0,17080.0,20600.0,7790.0,7920.0,280890.0,296.99788888888884,297.73999999999995,301.85999999999996,282.48999999999995,278.71,293.8295722222222,1767545.0549668786
2018-05-26 09:20:00,0.0018647206365,0.4597806500909258,0.6247036,0.9502297,0.9502297,0.7495300999999999,228100.0,17240.0,20310.0,7890.0,7560.0,281100.0,297.1672,297.84,301.91999999999996,282.46999999999997,278.73999999999995,293.86664444444443,1744732.5048905213
2018-05-26 09:25:00,0.0018641444145,0.4555953559453928,0.6291465,0.9502297,0.9502297,0.7487642,230800.0,17270.0,21040.0,7770.0,8039.999999999999,284920.0,297.1672,297.90999999999997,302.0,282.53,278.71999999999997,293.9647111111111,1781602.3336081195
2018-05-26 09:30:00,0.0018686048775,0.4568186415143647,0.6394099,0.9502297,0.9502297,0.7341199,233800.0,17170.0,22050.0,8200.0,8230.0,289450.0,297.33587777777774,298.02,302.13,282.57,278.72999999999996,293.9745555555555,1799927.2240896018
2018-05-26 09:35:00,0.0018672600089999999,0.4569859120913715,0.6333271,0.9627595999999999,0.9627595999999999,0.7249857,232500.0,17170.0,21600.0,8480.0,8480.0,288230.0,297.5159,297.98999999999995,302.03999999999996,282.53999999999996,278.71999999999997,293.9446444444444,1789263.9102548796
2018-05-26 09:40:00,0.0018562508039999999,0.4592530434636414,0.6358149000000001,0.9508976,0.9508976,0.7156933999999999,234100.0,17170.0,20900.0,8119.999999999999,8240.0,288530.0,297.7139388888889,297.92999999999995,302.03999999999996,282.59,278.73999999999995,293.98668888888886,1792683.5261104
2018-05-26 09:45:00,0.0018660434235,0.4597935829689264,0.6406326999999998,0.9673799,0.9673799,0.7062052,235000.0,17150.0,22130.0,8660.0,8599.999,291539.999,297.7139388888889,298.06,302.17999999999995,282.58,278.73999999999995,293.9074222222222,1797459.9123302395
2018-05-26 09:50:00,0.0018546010005,0.4629995779620418,0.6397695999999999,0.9673799,0.9673799,0.7100315,235800.0,17030.0,21810.0,8119.999999999999,8189.999999999999,290950.0,297.8832777777778,298.04999999999995,302.13,282.59,278.73999999999995,294.08116666666666,1791090.2201038
2018-05-26 09:55:00,0.001867613313,0.4599686832301118,0.6386668,0.9563084000000001,0.9563084000000001,0.7149179000000001,235900.0,17270.0,22050.0,7810.0,7950.0,290980.0,298.0655333333333,298.15,302.21,282.58,278.72999999999996,294.2633666666666,1803656.9261787992
2018-05-26 10:00:00,0.0018748213455,0.4590635864386231,0.6489028,0.9563084000000001,0.9563084000000001,0.6952798,238800.0,17170.0,21730.0,8029.999999999999,8000.0,293730.0,298.4526722222222,298.19,302.32,282.62,278.72999999999996,294.35639999999995,1829429.7365541207
2018-05-26 10:05:00,0.0018743502734999999,0.4618948785178454,0.6578815,0.9563084000000001,0.9563084000000001,0.6915884,243300.0,17230.0,21700.0,8509.999,8360.0,299099.999,298.4526722222222,298.22999999999996,302.42999999999995,282.69,278.75,294.2329611111111,1852478.6824778398
2018-05-26 10:10:00,0.001861939419,0.4613668636912975,0.6428415,0.9679052,0.9679052,0.700536,240800.0,17050.0,21980.0,8730.0,8799.999,297359.999,298.4526722222222,298.29999999999995,302.47999999999996,282.64,278.71,294.34159999999997,1835542.0584199193
2018-05-26 10:15:00,0.0018702304965,0.4640446397607946,0.6504453000000001,0.9563937,0.9563937,0.7104969,240800.0,17080.0,21850.0,7780.0,8169.999000000001,295679.999,298.4526722222222,298.21999999999997,302.38,282.63,278.73999999999995,294.4409944444444,1824950.037356761
2018-05-26 10:20:00,0.0018654020085,0.4640528552347851,0.6489063,0.9574082,0.9574082,0.6833396999999999,240800.0,17020.0,21990.0,7920.0,8169.999000000001,295899.999,298.6213222222222,298.37,302.52,282.65,278.75,294.2827,1824917.7289044005
2018-05-26 10:25:00,0.0018621234315,0.4677366736035936,0.6401049000000001,0.9694769999999999,0.9694769999999999,0.6801384,239800.0,17070.0,21860.0,8719.999000000002,8570.0,296019.999,298.6213222222222,298.28999999999996,302.42999999999995,282.59999999999997,278.73999999999995,294.21402777777774,1803026.09764584
2018-05-26 10:30:00,0.0018536378265000002,0.4683634199463819,0.6158075000000001,0.9579971999999999,0.9579971999999999,0.6892201999999998,228500.0,17240.0,21760.0,8029.999999999999,7830.0,283360.0,298.79141666666663,298.34,302.28999999999996,282.4,278.71,294.5077,1715763.7689951588
2018-05-26 10:35:00,0.001848246786,0.4665225445524913,0.6113357,0.9454881,0.9454881,0.6875546999999999,229400.0,17260.0,22000.0,7690.0,7830.0,284180.0,298.79141666666663,298.21,302.16999999999996,282.40999999999997,278.67999999999995,294.4968666666666,1729318.6879972797
2018-05-26 10:40:00,0.0018473214660000002,0.4738726518707704,0.6102626,0.9454881,0.9454881,0.6902096999999999,230400.0,17200.0,21840.0,7480.0,7770.0,284690.0,298.79141666666663,298.40999999999997,302.34999999999997,282.41999999999996,278.72999999999996,294.5430611111111,1709917.2210110405
2018-05-26 10:45:00,0.001856650374,0.4688313097327748,0.6081933,0.9327538,0.9327538,0.6828695,229100.0,17180.0,21840.0,7290.0,7460.0,282870.0,298.9568722222222,298.34,302.28,282.40999999999997,278.71999999999997,294.6046222222222,1718552.242438559
2018-05-26 10:50:00,0.001856631447,0.4716982815457497,0.6069653,0.9327538,0.9327538,0.6746420000000001,228000.0,17220.0,21810.0,7460.0,7350.0,281840.0,298.9568722222222,298.41999999999996,302.32,282.39,278.73999999999995,294.5591944444444,1699905.6205428
2018-05-26 10:55:00,0.0018572739134999998,0.4713877851809607,0.6171521,0.9330099,0.9330099,0.6722564,232300.0,17180.0,21940.0,7200.0,7590.0,286210.0,299.1300333333333,298.5,302.46999999999997,282.44,278.71999999999997,294.5726222222222,1733106.0647227194
2018-05-26 11:00:00,0.0018706206030000001,0.4676301058779142,0.6266400999999999,0.9330099,0.9330099,0.6700333,234600.0,17270.0,21720.0,7600.0,7720.0,288910.0,299.1300333333333,298.54999999999995,302.57,282.48999999999995,278.72999999999996,294.49636666666663,1764329.93006528
2018-05-26 11:05:00,0.0018532876769999998,0.4751099113445104,0.6295806999999999,0.9326854,0.9326854,0.6695213000000001,237400.0,17250.0,21880.0,7510.0,7700.0,291740.0,299.3029444444444,298.53999999999996,302.59,282.52,278.73999999999995,294.67282777777774,1757279.6555025608
2018-05-26 11:10:00,0.0018619299555,0.4741970626819826,0.621507,0.9212756999999999,0.9212756999999999,0.6654211,234900.0,17010.0,21810.0,7110.0,7280.0,288110.0,299.49473333333333,298.69,302.65999999999997,282.47999999999996,278.75,294.87732222222223,1742121.3942736394
2018-05-26 11:15:00,0.0018633957465000002,0.4741665288802506,0.6257924,0.9212756999999999,0.9212756999999999,0.6563466,235700.0,17130.0,21950.0,7030.0,7160.0,288970.0,299.85319999999996,298.69,302.71,282.47999999999996,278.73999999999995,294.8350722222222,1748167.1104541598
2018-05-26 11:20:00,0.001860908949,0.4787114269384804,0.6181026,0.9212756999999999,0.9212756999999999,0.6459084,235100.0,17190.0,21990.0,7230.0,7220.0,288730.0,299.86591666666664,298.73999999999995,302.71,282.45,278.75,294.8034833333333,1727162.0691288013
2018-05-26 11:25:00,0.00186649662,0.4802500560558093,0.6277998,0.9212756999999999,0.9212756999999999,0.6420016,240400.0,17300.0,22080.0,6970.0,6840.0,293590.0,300.0691944444444,298.83,302.83,282.5,278.73999999999995,294.9698333333333,1760440.2762112003
2018-05-26 11:30:00,0.0018634746090000001,0.4783709320514265,0.6232025999999999,0.9335085,0.9335085,0.6352524,237800.0,17180.0,22170.0,7520.0,7710.0,292380.0,300.0691944444444,298.82,302.84,282.45,278.71,294.88547777777774,1748241.0962561602
2018-05-26 11:35:00,0.001861348476,0.4827802810770033,0.630181,0.9208008000000001,0.9208008000000001,0.6290744,241000.0,17310.0,21840.0,7160.0,7250.0,294560.0,300.4205222222222,298.9,302.96999999999997,282.52,278.76,295.0196388888889,1755584.6552857603
2018-05-26 11:40:00,0.0018724670369999997,0.4737440858333094,0.6348706,0.9096276,0.9096276,0.6122923,239800.0,17110.0,22000.0,6810.0,6860.0,292580.0,300.58980555555553,298.66999999999996,302.75,282.47999999999996,278.69,294.9059833333333,1780162.4432944788
2018-05-26 11:45:00,0.0018627753615000002,0.4795567063937133,0.6232212,0.9196061999999999,0.9196061999999999,0.6247041999999999,238300.0,17080.0,21780.0,7120.0,7260.0,291540.0,300.4200055555555,298.84,302.84999999999997,282.46999999999997,278.72999999999996,294.8856388888889,1747585.0888117615
2018-05-26 11:50:00,0.0018658089390000002,0.4812264412378189,0.6262063000000001,0.9196061999999999,0.9196061999999999,0.6432316999999999,240800.0,17240.0,21840.0,7160.0,6870.0,293910.0,300.20995555555555,298.98999999999995,302.98999999999995,282.5,278.73999999999995,295.01517777777775,1759791.66998464
2018-05-26 11:55:00,0.0018761146905,0.4758736790031015,0.632374,0.9196061999999999,0.9196061999999999,0.6322169,238800.0,17120.0,21820.0,7010.0,7340.0,292090.0,300.20995555555555,298.87,302.87,282.46999999999997,278.71999999999997,294.8337222222222,1764805.6891049999
2018-05-26 12:00:00,0.0018679329690000001,0.4748976425132014,0.6331894,0.9196061999999999,0.9196061999999999,0.601183,241700.0,17340.0,21680.0,6930.0,6870.0,294520.0,300.9995111111111,298.88,302.91999999999996,282.56,278.73999999999995,295.0387388888889,1789908.7604820812
2018-05-26 12:05:00,0.0018612149355,0.4872601193019622,0.6324569,0.9240596,0.9240596,0.621625,247100.0,17180.0,22080.0,7140.0,7340.0,300840.0,300.79537222222217,299.27,303.33,282.56,278.73999999999995,295.14651111111107,1783471.3415733613
2018-05-26 12:10:00,0.0018656186174999998,0.4824862057004938,0.6347398000000001,0.9240596,0.9240596,0.6142247,245900.0,17170.0,21900.0,7420.0,7370.0,299760.0,300.6268333333333,298.96,303.04999999999995,282.53,278.7,295.03080555555556,1792370.8998293995
2018-05-26 12:15:00,0.0018735174855000001,0.4841163962188883,0.6320558000000001,0.9240596,0.9240596,0.6047546,242600.0,17310.0,21860.0,7110.0,7200.0,296080.0,300.8353833333333,299.03,303.07,282.47999999999996,278.72999999999996,295.0998666666666,1762362.575055
2018-05-26 12:20:00,0.0018554926725,0.4824952976804073,0.6272499,0.9134374,0.9134374,0.5866164,240100.0,17210.0,22080.0,7090.0,7050.0,293530.0,301.1923111111111,298.87,302.89,282.45,278.69,295.0402888888889,1750061.5848336008
2018-05-26 12:25:00,0.0018571918965,0.4873476591353397,0.6220029,0.9250700999999999,0.9250700999999999,0.5873838,240800.0,17190.0,21910.0,7360.0,7320.0,294580.0,301.1923111111111,299.13,303.15,282.45,278.71999999999997,295.08778333333333,1737688.2124953195
2018-05-26 12:30:00,0.0018640708094999998,0.4843393774748981,0.6301325,0.9136188,0.9136188,0.5957111999999999,240200.0,17150.0,21810.0,6890.0,7080.0,293130.0,301.1923111111111,298.97999999999996,302.98999999999995,282.44,278.71,295.1080055555555,1744124.4919435598
2018-05-26 12:35:00,0.0018604788855000002,0.4779322649832538,0.6199435,0.8983530999999999,0.8983530999999999,0.5811081,237200.0,17320.0,21840.0,6670.0,7050.0,290080.0,301.3631722222222,298.84,302.84999999999997,282.39,278.65,295.1290111111111,1745430.62225752
2018-05-26 12:40:00,0.0018656175659999999,0.4819362296099728,0.6209784,0.8983530999999999,0.8983530999999999,0.5810059000000001,236000.0,17110.0,21770.0,6450.0,6690.0,288020.0,301.3631722222222,298.76,302.71999999999997,282.4,278.71999999999997,294.94061666666664,1722172.6354508789
2018-05-26 12:45:00,0.0018721074240000003,0.4783224275819841,0.6277607,0.8881355000000001,0.8881355000000001,0.5915997,237600.0,17110.0,21750.0,6190.0,6380.0,289030.0,301.3631722222222,298.92999999999995,302.88,282.45,278.72999999999996,295.16774999999996,1746947.882465281
2018-05-26 12:50:00,0.0018666816840000001,0.483080537700844,0.6405359,0.8882856,0.8882856,0.5813666,245700.0,17090.0,21570.0,6150.0,6440.0,296950.0,301.5876111111111,299.14,303.21999999999997,282.53,278.71,295.26689999999996,1788709.7420908795
2018-05-26 12:55:00,0.0018596313765000003,0.4873436677017789,0.632241,0.8882856,0.8882856,0.586279,243700.0,17260.0,21700.0,6440.0,6470.0,295570.0,301.5876111111111,299.08,303.13,282.47999999999996,278.71,295.205,1758629.9240842788
2018-05-26 13:00:00,0.0018530973555,0.4905829167911527,0.6358864000000001,0.8882856,0.8882856,0.5864107,247700.0,17260.0,21740.0,6390.0,6510.0,299600.0,301.41819999999996,299.21,303.28999999999996,282.54999999999995,278.72999999999996,295.26447777777776,1775692.835707761
2018-05-26 13:05:00,0.00186466701,0.4848514714354392,0.6356472,0.8773479000000001,0.8773479000000001,0.5973217,244400.0,17160.0,21830.0,6130.0,6300.0,295820.0,301.2509666666666,299.04999999999995,303.12,282.5,278.71,295.2043166666666,1772746.924170399
2018-05-26 13:10:00,0.0018732987735,0.4866670950929475,0.6325506,0.9115776,0.9115776,0.6107488000000001,244500.0,17190.0,21970.0,6820.0,6780.0,297260.0,300.82994444444444,299.27,303.28999999999996,282.47999999999996,278.71999999999997,294.95107777777775,1766855.9240393583
2018-05-26 13:15:00,0.0018561793019999998,0.4842543509979332,0.6229603,0.928788,0.928788,0.6980418,238500.0,17260.0,21760.0,7450.0,7220.0,292190.0,299.0764277777778,298.94,302.94,282.39,278.66999999999996,294.79170555555555,1732084.6333574392
2018-05-26 13:20:00,0.001865773188,0.4803426054075298,0.6120211,0.9175548,0.9175548,0.7372752,234600.0,17120.0,21860.0,7130.0,7310.0,288020.0,298.29872777777774,298.73999999999995,302.69,282.33,278.65999999999997,294.69716666666665,1717636.0845609603
2018-05-26 13:25:00,0.0018594294885,0.4796861794772192,0.6255348000000001,0.9276290999999999,0.9276290999999999,0.7588669,237300.0,17370.0,21940.0,7350.0,7370.0,291330.0,297.8860888888889,298.66999999999996,302.71,282.41999999999996,278.69,294.55165,1739781.8234194794
2018-05-26 13:30:00,0.0018710916750000002,0.4773577738557164,0.6384947,0.8750686999999999,0.8750686999999999,0.8736519,244000.0,17270.0,21960.0,6350.0,6340.0,295920.0,297.04274999999996,299.13,303.15,282.53,278.7,295.2906888888889,1797629.0747339996
2018-05-26 13:35:00,0.0018665586585,0.4709215077695066,0.6501334,0.9662552,0.9662552,0.9119221999999999,239500.0,17280.0,22130.0,8690.0,8719.999000000002,296319.999,295.399,298.59,302.72999999999996,282.48999999999995,278.66999999999996,294.18595555555555,1788591.8554087193
2018-05-26 13:40:00,0.0018657532094999998,0.4625923001972832,0.631107,0.9424246,0.9424246,0.9458632,232700.0,17040.0,21840.0,7680.0,7820.0,287080.0,294.7250833333333,298.08,302.12,282.41999999999996,278.64,294.03689444444444,1769099.4214941608
2018-05-26 13:45:00,0.0018582823019999998,0.4624561473513263,0.6258053,0.9302145,0.9302145,0.9565545999999999,231700.0,17160.0,21250.0,7240.0,7700.0,285050.0,294.55799444444443,297.9,301.96,282.42999999999995,278.65,294.02223888888886,1762015.5381225604
2018-05-26 13:50:00,0.0018615766515,0.45954392451128007,0.6363729,0.9302145,0.9302145,0.9597551999999999,233700.0,17060.0,21730.0,7320.0,7290.0,287100.0,294.55799444444443,297.92999999999995,302.03,282.5,278.66999999999996,294.0271388888889,1788487.6290641197
2018-05-26 13:55:00,0.001866189582,0.4573583096240318,0.6424319,0.9302145,0.9302145,0.9613567,235600.0,17200.0,21590.0,7640.0,7740.0,289770.0,294.37535555555553,297.92999999999995,302.05999999999995,282.56,278.69,293.91335555555554,1811644.4544638407
2018-05-26 14:00:00,0.001877812863,0.4477735307926334,0.6407784000000001,0.9302145,0.9302145,0.9630025000000001,230300.0,17140.0,20190.0,7690.0,7580.0,282900.0,294.37535555555553,297.71999999999997,301.89,282.47999999999996,278.64,293.8451666666666,1808796.7844659197
2018-05-26 14:05:00,0.0018630729359999999,0.4538576315457089,0.63835,0.9202934,0.9202934,0.9630025000000001,232200.0,17140.0,20320.0,7120.0,7180.0,283960.0,294.19848888888885,297.65,301.87,282.53,278.67999999999995,293.8736611111111,1799272.0343136
2018-05-26 14:10:00,0.001867297863,0.4565048286332624,0.639914,0.9071045,0.9071045,0.9630025000000001,235300.0,17330.0,21160.0,7010.0,6940.0,287740.0,294.19848888888885,297.73999999999995,301.92999999999995,282.56,278.69,293.90635555555554,1812720.3425445603
2018-05-26 14:15:00,0.0018647721600000002,0.4650745725328962,0.6349722,0.9454448999999999,0.9454448999999999,0.9646609,236300.0,17180.0,22060.0,7530.0,7550.0,290620.0,294.37038333333334,298.28,302.34999999999997,282.56,278.73999999999995,294.0497333333333,1786879.9795712014
2018-05-26 14:20:00,0.0018708445724999999,0.4623839234556446,0.6426723,0.9454448999999999,0.9454448999999999,0.9663075999999999,239400.0,17250.0,21890.0,8049.999,7980.0,294569.999,294.53576666666663,298.28,302.41999999999996,282.59,278.71,294.15875,1820856.3172087984
2018-05-26 14:25:00,0.0018606849795,0.4665284434256386,0.6377349999999999,0.9556485000000001,0.9556485000000001,0.9644928,235900.0,17090.0,21800.0,8280.0,8290.0,291360.0,294.53576666666663,298.13,302.22999999999996,282.53,278.71999999999997,294.03982777777776,1778296.0782445197
2018-05-26 14:30:00,0.001865016108,0.4595885515427337,0.6391155,0.9556485000000001,0.9556485000000001,0.9644928,236600.0,17200.0,21890.0,7690.0,7960.0,291340.0,294.53576666666663,298.07,302.15999999999997,282.56,278.69,294.1274388888889,1810505.27884896
2018-05-26 14:35:00,0.001871308284,0.4608014285968097,0.6597272,0.9452491999999999,0.9452491999999999,0.9644928,241100.0,17180.0,21940.0,7680.0,7720.0,295620.0,294.53576666666663,297.98999999999995,302.16999999999996,282.65,278.72999999999996,294.10148888888887,1840084.0059212812
2018-05-26 14:40:00,0.0018596934149999998,0.4634304621013041,0.6568054999999999,0.9346051999999999,0.9346051999999999,0.9660935,242200.0,17160.0,22000.0,7260.0,7590.0,296210.0,294.53576666666663,298.01,302.21,282.66999999999996,278.72999999999996,294.18976111111107,1837992.8532776018
2018-05-26 14:45:00,0.001876933809,0.456147841285392,0.6706975,0.9346051999999999,0.9346051999999999,0.9660935,246100.0,17180.0,21890.0,7520.0,7580.0,300270.0,294.53576666666663,298.07,302.32,282.72999999999996,278.7,294.17334999999997,1897405.9000135195
2018-05-26 14:50:00,0.0018596776425,0.4638046736343921,0.6632281999999999,0.9346051999999999,0.9346051999999999,0.9660935,246700.0,17170.0,21860.0,7490.0,7560.0,300780.0,294.53576666666663,298.26,302.47999999999996,282.72999999999996,278.71999999999997,294.27369999999996,1870631.6832357992
2018-05-26 14:55:00,0.001859455776,0.4662197867602769,0.6595215,0.9346051999999999,0.9346051999999999,0.9660935,246100.0,17060.0,22060.0,7540.0,7750.0,300510.0,294.70118888888885,298.27,302.46999999999997,282.7,278.71999999999997,294.3107722222222,1856415.428756478
2018-05-26 15:00:00,0.0018466937205,0.4727277542691256,0.6572863000000001,0.9346051999999999,0.9346051999999999,0.9660935,247200.0,17150.0,22260.0,7590.0,7890.0,302090.0,294.70118888888885,298.30999999999995,302.57,282.72999999999996,278.76,294.39734999999996,1839041.8928207604
2018-05-26 15:05:00,0.00187108116,0.4699980518215467,0.6699808,0.9466911,0.9466911,0.9660935,250900.0,17320.0,21790.0,7830.0,8209.999,306049.999,294.70118888888885,298.45,302.71999999999997,282.77,278.77,294.3690111111111,1877408.8486400002
2018-05-26 15:10:00,0.0018636165615000002,0.4718294766735298,0.6742765,0.9466911,0.9466911,0.9660935,251500.0,17170.0,22020.0,7630.0,7990.0,306310.0,294.70118888888885,298.34,302.64,282.75,278.73999999999995,294.4155833333333,1874593.8036112406
2018-05-26 15:15:00,0.0018645923534999999,0.4670823640641829,0.6661533,0.9767982,0.9767982,0.962571,249100.0,17350.0,21890.0,8780.0,9209.999,306329.999,294.70118888888885,298.46,302.72999999999996,282.71999999999997,278.71,294.2003611111111,1875575.343309159
2018-05-26 15:20:00,0.0018589479015,0.4637506963711882,0.6573238,0.9766969,0.9766969,0.9609984,243500.0,17110.0,22000.0,9169.999,9020.0,300799.999,294.5275277777778,298.09999999999997,302.33,282.63,278.66999999999996,294.05647222222217,1846582.21188144
2018-05-26 15:25:00,0.001862763795,0.4591328451984998,0.6435448000000001,0.9532856,0.9532856,0.9593033,237300.0,17140.0,20770.0,8160.0,8509.999,291879.999,294.5275277777778,297.72999999999996,301.92999999999995,282.54999999999995,278.65999999999997,293.96247777777774,1817664.1133988006
2018-05-26 15:30:00,0.0018753229109999998,0.4534961801305196,0.6535899000000001,0.9422488,0.9422488,0.9576640000000001,239000.0,17220.0,21450.0,7740.0,7690.0,293100.0,294.5275277777778,297.96999999999997,302.12,282.60999999999996,278.66999999999996,294.1328888888889,1853439.9703758396
2018-05-26 15:35:00,0.001865205378,0.4656857108771354,0.6609689,0.9422488,0.9422488,0.9534319000000001,244100.0,17240.0,21920.0,7780.0,7920.0,298960.0,294.7036166666666,298.16999999999996,302.37,282.66999999999996,278.72999999999996,294.2601388888889,1843440.497776322
2018-05-26 15:40:00,0.001863630231,0.464608416978017,0.6650896999999999,0.9422488,0.9422488,0.9502815,245800.0,17180.0,21620.0,7700.0,7890.0,300190.0,294.87544444444444,298.21,302.44,282.71,278.72999999999996,294.2424722222222,1860583.0582148805
2018-05-26 15:45:00,0.001868889834,0.4643601694502018,0.6653638000000001,0.9422488,0.9422488,0.9440429,247600.0,17220.0,21770.0,8089.999000000001,8009.999000000001,302689.998,295.06354999999996,298.26,302.52,282.72999999999996,278.72999999999996,294.3735111111111,1875210.1119360009
2018-05-26 15:50:00,0.0018691369365000001,0.4668819694926553,0.6665244,0.9422488,0.9422488,0.9403738,249600.0,17240.0,21960.0,7590.0,7640.0,304030.0,295.06354999999996,298.39,302.65,282.75,278.73999999999995,294.51858888888887,1880146.6952212406
2018-05-26 15:55:00,0.0018663157619999997,0.46851448590686,0.6620239000000001,0.9422488,0.9422488,0.9227168,247600.0,17170.0,22030.0,7810.0,8089.999000000001,302699.999,295.2303,298.4,302.64,282.71999999999997,278.75,294.3385722222222,1858582.6298366406
2018-05-26 16:00:00,0.0018583085894999997,0.4677969915355066,0.6573434,0.9628833,0.9628833,0.8904654000000001,244300.0,17220.0,21800.0,8049.999,8339.999,299709.998,295.58868333333334,298.27,302.47999999999996,282.65999999999997,278.71999999999997,294.2025722222222,1836624.1871568796
2018-05-26 16:05:00,0.0018531047160000001,0.4678176402508735,0.6559921999999999,0.9401001999999999,0.9401001999999999,0.8688427,246100.0,17190.0,21940.0,7480.0,7690.0,300400.0,295.76955555555554,298.28,302.5,282.69,278.71,294.2847722222222,1850074.7532076784
2018-05-26 16:10:00,0.0018589247685,0.4671109532332942,0.6597338,0.9219773000000001,0.9219773000000001,0.8793460000000001,246500.0,17250.0,21870.0,7170.0,7510.0,300300.0,296.12904444444445,298.26,302.47999999999996,282.7,278.71999999999997,294.6319611111111,1855885.2894928781
2018-05-26 16:15:00,0.0018652768799999999,0.47038783019912705,0.6598843000000001,0.9219773000000001,0.9219773000000001,0.8716141000000001,247200.0,17190.0,21920.0,7030.0,7290.0,300630.0,296.12904444444445,298.37,302.59999999999997,282.69,278.73999999999995,294.6473111111111,1848190.1277760002
2018-05-26 16:20:00,0.0018619026164999998,0.4715216833250502,0.6591490999999999,0.9119513,0.9119513,0.8642131999999999,248600.0,17080.0,21940.0,6860.0,7100.0,301580.0,296.30088888888884,298.47999999999996,302.71,282.7,278.72999999999996,294.71761666666663,1854187.770329881
2018-05-26 16:25:00,0.0018651033825,0.4701927459016234,0.6578935,0.9119513,0.9119513,0.854584,247700.0,17250.0,21580.0,6760.0,6950.0,300240.0,296.4712555555555,298.53999999999996,302.73999999999995,282.69,278.72999999999996,294.6735111111111,1852696.7467271998
2018-05-26 16:30:00,0.0018537650580000003,0.4726390267554323,0.6594434,0.9290289,0.9290289,0.8313366999999999,248100.0,17240.0,21890.0,7450.0,7320.0,302000.0,296.64323888888885,298.51,302.73999999999995,282.71,278.73999999999995,294.5368222222222,1846083.9300337606
2018-05-26 16:35:00,0.001874380767,0.4710406314151002,0.6690200000000001,0.9296768,0.9296768,0.8205856,251900.0,17250.0,21870.0,7290.0,7320.0,305630.0,296.64323888888885,298.58,302.83,282.72999999999996,278.72999999999996,294.4830833333333,1880719.6143680005
2018-05-26 16:40:00,0.0018603222119999998,0.47525392450604403,0.6718575,0.9291728,0.9291728,0.8325993000000002,255400.0,17260.0,21910.0,7180.0,7010.0,308760.0,296.8316111111111,298.59,302.9,282.78,278.72999999999996,294.68154999999996,1889946.184593602
2018-05-26 16:45:00,0.0018672337215,0.4737507841775767,0.6814259,0.9168834,0.9168834,0.8317200000000001,256800.0,17190.0,21720.0,6790.0,7020.0,309520.0,297.00828888888884,298.65,302.96999999999997,282.81,278.73999999999995,294.89858888888887,1906335.4957138805
2018-05-26 16:50:00,0.001858275993,0.4806479708775172,0.6768026,0.9297103,0.9297103,0.8140919,261200.0,17200.0,21830.0,7470.0,7750.0,315450.0,297.18848888888886,299.0,303.34999999999997,282.83,278.72999999999996,294.80775555555556,1911174.3860888006
2018-05-26 16:55:00,0.0018537135345,0.4800659314818198,0.6708105999999999,0.9297103,0.9297103,0.8029668999999999,255800.0,17250.0,21560.0,7360.0,7390.0,309360.0,297.18848888888886,298.82,303.12,282.75,278.71999999999997,294.7595055555555,1873932.3573531597
2018-05-26 17:00:00,0.001858850112,0.4848888326332574,0.6735124,0.9131870000000001,0.9131870000000001,0.8025159000000001,257800.0,17310.0,21930.0,7270.0,7530.0,311840.0,297.5411555555555,298.72999999999996,303.04999999999995,282.76,278.75,294.9998833333333,1869799.278341121
2018-05-26 17:05:00,0.0018572276475000002,0.4793912726254506,0.6758211999999999,0.902977,0.902977,0.7871731,259100.00000000003,17110.0,21950.0,6770.0,6710.0,311640.0,297.91013888888887,298.9,303.24,282.78999999999996,278.71,295.1008611111111,1900778.6555567984
2018-05-26 17:10:00,0.0018773091944999998,0.4809026839840742,0.6724473000000001,0.902977,0.902977,0.7592038999999999,255000.0,17090.0,21720.0,6670.0,6690.0,307170.0,298.3012944444444,298.96999999999997,303.21,282.71999999999997,278.76,295.1384444444444,1864821.3658747205
2018-05-26 17:15:00,0.0018590982659999998,0.4869464566168946,0.6624474,0.8816589,0.8816589,0.7464279,255700.0,17220.0,21900.0,6410.0,6570.0,307800.0,298.9112722222222,299.27,303.53,282.69,278.72999999999996,295.46147777777776,1846731.5761593606
2018-05-26 17:20:00,0.001867951896,0.4798048375550581,0.6353006999999999,0.8816589,0.8816589,0.707378,244200.0,17170.0,22100.0,6460.0,6190.0,296120.0,299.4464777777778,299.09,303.19,282.52,278.7,295.37423333333334,1789926.89689472
2018-05-26 17:25:00,0.0018560110619999998,0.484855443532193,0.6208556000000001,0.8693094000000001,0.8693094000000001,0.6913075000000001,240700.0,17200.0,21670.0,6070.0,6000.0,291640.0,299.4464777777778,299.03,303.03999999999996,282.46999999999997,278.71999999999997,295.2686,1745894.7994200003
2018-05-26 17:30:00,0.00186037689,0.4846079742131332,0.6228895999999999,0.8471831999999999,0.8471831999999999,0.6862363,240500.0,17120.0,21690.0,5630.0,5640.0,290580.0,300.0272777777777,299.21,303.21999999999997,282.47999999999996,278.73999999999995,295.5778444444444,1745334.9339535998
2018-05-26 17:35:00,0.0018635965830000002,0.4958129264774208,0.6451204,0.8330411999999999,0.8330411999999999,0.6720608,251100.0,17060.0,21820.0,5210.0,5270.0,300460.0,300.39039444444444,299.42999999999995,303.57,282.59999999999997,278.78999999999996,295.69868888888885,1781078.7594304795
