Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-05-26 17:40:00,0.0018741042225000001,0.4928366765834582,0.6453304,0.8431306,0.8431306,0.6592051999999999,251000.0,17140.0,21850.0,5420.0,5680.0,301090.0,300.57384444444443,299.52,303.62,282.56,278.75,295.7516333333333,1791121.133244601
2018-05-26 17:45:00,0.001860595602,0.4971236803629365,0.6334735,0.8322898000000001,0.8322898000000001,0.6422863000000001,247400.0,17240.0,21980.0,5430.0,5390.0,297440.0,300.7476111111111,299.40999999999997,303.49,282.48999999999995,278.73999999999995,295.61529444444443,1750207.3408200003
2018-05-26 17:50:00,0.0018572045144999998,0.493105841910188,0.6226493000000001,0.8215965,0.8215965,0.635598,244300.0,17210.0,21980.0,5280.0,5320.0,294090.0,300.91276666666664,299.38,303.39,282.46999999999997,278.72999999999996,295.5062277777778,1742358.7317584814
2018-05-26 17:55:00,0.0018523465844999998,0.49167101143728204,0.625695,0.8215965,0.8215965,0.6484134,246200.0,17260.0,21860.0,5160.0,5390.0,295870.0,300.5249611111111,299.27,303.30999999999995,282.48999999999995,278.7,295.3622888888889,1761033.8428038787
2018-05-26 18:00:00,0.0018632085795,0.4873296895629413,0.6346571,0.8432375000000001,0.8432375000000001,0.6593726,247400.0,17200.0,22010.0,5460.0,5360.0,297430.0,300.16670555555555,299.21999999999997,303.30999999999995,282.52,278.7,295.27138888888885,1785381.7103714393
2018-05-26 18:05:00,0.001855243467,0.4939865195374356,0.631439,0.8311609,0.8311609,0.6456033000000001,248400.0,17120.0,21740.0,5270.0,5240.0,297770.0,300.56103888888885,299.46,303.53,282.52,278.71999999999997,295.49974999999995,1768441.7154095988
2018-05-26 18:10:00,0.0018729149759999998,0.48907581733193,0.6464605999999999,0.8311609,0.8311609,0.6415528,253500.0,17130.0,21860.0,5220.0,5400.0,303110.0,300.73959444444444,299.48999999999995,303.58,282.57,278.69,295.5141944444444,1822871.4003148805
2018-05-26 18:15:00,0.0018642264315,0.4933166220963768,0.6421308,0.8311609,0.8311609,0.6457979,253200.0,17290.0,22070.0,5460.0,5390.0,303410.0,300.73959444444444,299.42999999999995,303.59999999999997,282.57,278.71,295.55087777777777,1805062.35572584
2018-05-26 18:20:00,0.0018666038729999999,0.4923856112072311,0.6390321999999999,0.8420776,0.8420776,0.6523199,247800.0,17220.0,22200.0,5380.0,5700.0,298300.0,300.52860555555554,299.33,303.39,282.48999999999995,278.71,295.37819444444443,1769906.0170814388
2018-05-26 18:25:00,0.0018512677455000002,0.4930586621531983,0.6268789,0.8420776,0.8420776,0.6757858,246100.0,17120.0,21900.0,5620.0,5400.0,296140.0,300.0138722222222,299.2,303.26,282.46999999999997,278.69,295.2283333333333,1755364.3648682407
2018-05-26 18:30:00,0.001876536342,0.4841657200319761,0.6417805,0.8420776,0.8420776,0.6922816,248200.0,17160.0,21880.0,5370.0,5330.0,297940.0,299.63034999999996,299.15,303.26,282.51,278.67999999999995,295.2449444444444,1802859.9738033593
2018-05-26 18:35:00,0.0018687342119999997,0.4857025426649241,0.6441854,0.8526144999999999,0.8526144999999999,0.6939758,248600.0,17200.0,21750.0,5820.0,5950.0,299320.0,299.4631611111111,299.17999999999995,303.30999999999995,282.51,278.66999999999996,295.0335666666666,1800051.8051020803
2018-05-26 18:40:00,0.0018653042190000001,0.4852979676108765,0.637217,0.8526144999999999,0.8526144999999999,0.7112208000000001,246000.0,17180.0,21580.0,5750.0,5930.0,296440.0,299.1009833333333,299.08,303.15,282.47999999999996,278.66999999999996,295.03295555555553,1782710.7833546395
2018-05-26 18:45:00,0.0018701674065000002,0.4816748464839618,0.6347883,0.8425651999999999,0.8425651999999999,0.7175806999999998,244800.0,17130.0,21960.0,5730.0,5770.0,295390.0,299.1009833333333,299.0,303.07,282.46999999999997,278.65999999999997,295.11293333333333,1787358.634739641
2018-05-26 18:50:00,0.001867352541,0.4849465791970823,0.6384616999999999,0.8425651999999999,0.8425651999999999,0.7231133,244800.0,17220.0,21800.0,5760.0,5670.0,295250.0,298.9305777777777,298.97999999999996,303.07,282.5,278.71,295.0721555555555,1775300.070010639
2018-05-26 18:55:00,0.0018628037520000001,0.4857336068025458,0.6365476,0.8425651999999999,0.8425651999999999,0.7216225000000001,244600.0,17190.0,21820.0,5390.0,5730.0,294730.0,298.9305777777777,299.08,303.15,282.48999999999995,278.7,295.1393111111111,1770975.516798079
2018-05-26 19:00:00,0.0018675628410000002,0.4868784575937944,0.6376497,0.8650014,0.8650014,0.7271191,247100.0,17220.0,22030.0,6090.0,5990.0,298430.0,298.76514444444445,299.2,303.29999999999995,282.53,278.71999999999997,295.0521166666666,1784869.3962789597
2018-05-26 19:05:00,0.0018680465309999998,0.4835134668549978,0.6401248000000002,0.8650014,0.8650014,0.7312881,246100.0,17100.0,21840.0,6070.0,5970.0,297080.0,298.76514444444445,299.04999999999995,303.15,282.51,278.69,295.05597777777774,1790017.5789579197
2018-05-26 19:10:00,0.0018606692069999997,0.483017948593709,0.6435948,0.8650014,0.8650014,0.731673,246800.0,17180.0,21960.0,5930.0,6240.0,298110.0,298.76514444444445,299.01,303.10999999999996,282.52,278.66999999999996,294.9796666666666,1796950.6209732
2018-05-26 19:15:00,0.001854170937,0.4855792187406074,0.6361751999999999,0.8749585999999999,0.8749585999999999,0.733517,246600.0,17220.0,22160.0,6430.0,6380.0,298790.0,298.5849666666666,299.01,303.12,282.51,278.66999999999996,294.8933388888889,1786023.78052608
2018-05-26 19:20:00,0.0018578648565,0.4864911470996465,0.6433454999999999,0.8643391,0.8643391,0.7523531,248200.0,17140.0,21710.0,6090.0,6140.0,299280.0,298.5849666666666,299.04999999999995,303.15999999999997,282.54999999999995,278.7,295.1167333333333,1794242.3054094
2018-05-26 19:25:00,0.001868404041,0.4840102471019441,0.6415163000000002,0.8643391,0.8643391,0.7468260999999999,246400.0,17160.0,21780.0,5950.0,6080.0,297370.0,298.5849666666666,299.03,303.14,282.52,278.7,295.13790555555556,1790360.1556411195
2018-05-26 19:30:00,0.0018642874185000001,0.4895031401267516,0.6459985,0.8643391,0.8643391,0.7468260999999999,250600.0,17000.0,21890.0,6000.0,5960.0,301450.0,298.5849666666666,299.07,303.21999999999997,282.59999999999997,278.75,295.07509999999996,1800444.9268806002
2018-05-26 19:35:00,0.0018749349075,0.4771507506137104,0.6518465999999999,0.8643391,0.8643391,0.7452091,249500.0,17230.0,21680.0,6220.0,6210.0,300840.0,298.5849666666666,299.0,303.15,282.57,278.65999999999997,295.0354611111111,1838946.9272302012
2018-05-26 19:40:00,0.0018668572844999997,0.4816119511040102,0.6470325,0.8643391,0.8643391,0.7480157,246900.0,17300.0,21710.0,6090.0,6130.0,298130.0,298.41652777777773,298.97999999999996,303.08,282.53999999999996,278.69,295.0333333333333,1802926.7878622003
2018-05-26 19:45:00,0.0018678814455000002,0.4786440081269629,0.6415325,0.8643391,0.8643391,0.7458744,243600.0,17110.0,21900.0,6050.0,5970.0,294630.0,298.41652777777773,298.9,302.98999999999995,282.48999999999995,278.66999999999996,294.9787722222222,1789859.3891365593
2018-05-26 19:50:00,0.0018580131180000003,0.4818240560272873,0.6347221,0.8643391,0.8643391,0.7536859,245200.0,17210.0,21750.0,5750.0,6030.0,295940.0,298.41652777777773,298.96,303.03999999999996,282.51,278.66999999999996,295.0892333333333,1789724.7481651197
2018-05-26 19:55:00,0.0018649866659999998,0.4836570911837426,0.6376687,0.8643391,0.8643391,0.7638678,247700.0,17140.0,22100.0,6030.0,5910.0,298880.0,298.41652777777773,299.06,303.15999999999997,282.54999999999995,278.7,295.12741666666665,1801120.2286615993
2018-05-26 20:00:00,0.0018727856415000001,0.4866985616100891,0.6497974999999999,0.8643391,0.8643391,0.7708214,250300.0,17240.0,22000.0,6020.0,6310.0,301870.0,298.23531111111106,299.15,303.29999999999995,282.58,278.72999999999996,295.10107777777773,1808652.1283753999
2018-05-26 20:05:00,0.0018696374505,0.4785759878228271,0.6478750999999999,0.8746539,0.8746539,0.7629379000000001,248900.0,17140.0,21910.0,6430.0,6380.0,300760.0,298.23531111111106,299.02,303.16999999999996,282.57,278.66999999999996,295.02554444444445,1829061.250333201
2018-05-26 20:10:00,0.0018738644805000003,0.4822295432265653,0.6460859999999999,0.8746539,0.8746539,0.7625215,247500.0,17180.0,21870.0,6240.0,6290.0,299080.0,298.23531111111106,298.98999999999995,303.10999999999996,282.53999999999996,278.7,294.9405111111111,1804993.51859712
2018-05-26 20:15:00,0.0018626460269999998,0.4827008278480489,0.6456031,0.8746539,0.8746539,0.7674122,246900.0,17130.0,21990.0,6190.0,6250.0,298460.0,298.23531111111106,298.92999999999995,303.04999999999995,282.53999999999996,278.69,295.00037777777777,1798859.7448052
2018-05-26 20:20:00,0.0018600688005,0.4819992078092426,0.6420040999999999,0.8626064999999999,0.8626064999999999,0.767108,246200.0,17220.0,21620.0,5860.0,6080.0,296980.0,298.06364444444444,298.90999999999997,303.03,282.52,278.66999999999996,294.94002777777774,1796370.7753838
2018-05-26 20:25:00,0.0018671916614999998,0.4775001910000765,0.638079,0.8739179,0.8739179,0.7649848,244200.0,17200.0,21820.0,6260.0,6270.0,295750.0,298.06364444444444,298.83,302.90999999999997,282.53,278.69,294.8011388888889,1798565.9486361593
2018-05-26 20:30:00,0.001876626771,0.4757652258765488,0.6536597,0.8739179,0.8739179,0.7702169999999999,249000.0,17310.0,22070.0,6280.0,6300.0,300960.0,297.8809222222222,298.87,303.03999999999996,282.59999999999997,278.69,294.86391111111107,1840606.316669359
2018-05-26 20:35:00,0.001865903574,0.4794418320671884,0.6448509,0.8848176999999999,0.8848176999999999,0.7697546,246300.0,17130.0,21680.0,6400.0,6460.0,297970.0,297.8809222222222,298.84999999999997,302.97999999999996,282.54999999999995,278.69,294.83703888888886,1806686.2715446404
2018-05-26 20:40:00,0.0018663399465,0.4879861427196122,0.6460412,0.8848176999999999,0.8848176999999999,0.789231,247500.0,17180.0,21910.0,6370.0,6620.0,299580.0,297.8809222222222,299.12,303.21,282.57,278.76,295.0412055555555,1783700.650082041
2018-05-26 20:45:00,0.001859216034,0.4823385159073309,0.6413409,0.9087281999999999,0.9087281999999999,0.7776777,246900.0,17160.0,21880.0,6740.0,7130.0,299810.0,297.70494444444444,298.97999999999996,303.09999999999997,282.54999999999995,278.69,294.7314222222222,1800210.9708502402
2018-05-26 20:50:00,0.0018667216409999998,0.4798479532636095,0.6467390999999999,0.9087281999999999,0.9087281999999999,0.7800734,244700.0,17070.0,21630.0,7130.0,7360.0,297890.0,297.70494444444444,298.78,302.89,282.52,278.69,294.7319444444444,1793430.6165392797
2018-05-26 20:55:00,0.0018703188225,0.4764503919896015,0.6396881999999999,0.9087281999999999,0.9087281999999999,0.7816804,242800.0,17310.0,21810.0,7000.0,7340.0,296260.0,297.70494444444444,298.71999999999997,302.79999999999995,282.5,278.67999999999995,294.7101222222222,1792194.9560531995
2018-05-26 21:00:00,0.0018638910029999999,0.4785039222987347,0.6349813000000001,0.9087281999999999,0.9087281999999999,0.7889305,241100.0,17230.0,21720.0,7120.0,7090.0,294260.0,297.5297611111111,298.7,302.76,282.46999999999997,278.67999999999995,294.7566444444444,1772009.1709871208
2018-05-26 21:05:00,0.0018648236835,0.4750649835000511,0.6197125,0.8943094,0.8943094,0.8060516,233800.0,17310.0,21770.0,6740.0,6590.0,286210.0,297.5297611111111,298.65,302.66999999999996,282.34,278.64,294.97523333333334,1730795.4446052008
2018-05-26 21:10:00,0.0018562360830000001,0.4768877661504695,0.576585,0.8376052,0.8376052,0.8356189,217200.0,17160.0,22000.0,5670.0,5620.0,267650.0,297.3638611111111,298.53,302.21,282.10999999999996,278.66999999999996,295.24740555555553,1601761.6685075199
2018-05-26 21:15:00,0.0018607018035,0.4779335725866169,0.5731195,0.8261879999999999,0.8261879999999999,0.8267206999999999,218200.0,17160.0,22170.0,5060.0,5200.0,267790.0,297.3638611111111,298.77,302.41999999999996,282.14,278.7,295.0990833333333,1605615.1761430402
2018-05-26 21:20:00,0.0018704260755,0.4754363634450796,0.5852829,0.8232645,0.8232645,0.8284031999999999,222000.0,17140.0,21580.0,5290.0,5510.0,271520.0,297.3638611111111,298.78999999999996,302.52,282.2,278.7,295.0482944444444,1642157.605157999
2018-05-26 21:25:00,0.0018652432319999999,0.4747676050792354,0.5846015999999999,0.8223096,0.8223096,0.8281786,223600.0,17130.0,21850.0,5010.0,5320.0,272910.0,297.3638611111111,298.82,302.57,282.21999999999997,278.67999999999995,295.02855555555556,1656322.7922892799
2018-05-26 21:30:00,0.0018729707055,0.4797094325326669,0.5829446,0.8110973,0.8110973,0.8487947,224300.0,17110.0,22060.0,5110.0,5260.0,273840.0,297.19478888888887,298.94,302.67999999999995,282.22999999999996,278.72999999999996,295.2094333333333,1644391.686238001
2018-05-26 21:35:00,0.001858566207,0.4881811807603504,0.5846606,0.8274611999999999,0.8274611999999999,0.8393571,227800.0,17120.0,21790.0,4700.0,5180.0,276590.0,297.19478888888887,299.06,302.83,282.27,278.75,295.0419722222222,1641069.3834726398
2018-05-26 21:40:00,0.0018495212040000003,0.4882505663238126,0.5850573000000001,0.8486735999999999,0.8486735999999999,0.8360191,229300.0,17080.0,21770.0,5730.0,5730.0,279610.0,297.19478888888887,299.07,302.88,282.27,278.71,294.92729444444444,1651640.6225702385
2018-05-26 21:45:00,0.0018603747869999996,0.48260945565955793,0.5900614000000001,0.8606494000000001,0.8606494000000001,0.8316496,226700.0,17140.0,21830.0,6010.0,5870.0,277550.0,297.0273888888889,298.98999999999995,302.77,282.22999999999996,278.69,294.8613722222222,1651999.64757648
2018-05-26 21:50:00,0.0018612643560000002,0.4786998305458238,0.5799786,0.8488807,0.8488807,0.8339108000000001,223700.0,17300.0,21760.0,5650.0,5640.0,274050.0,297.0273888888889,298.76,302.52,282.19,278.66999999999996,294.88439999999997,1643451.7843251203
2018-05-26 21:55:00,0.0018619457280000002,0.4803985350103612,0.5804621999999999,0.8263689000000001,0.8263689000000001,0.8457703999999999,223300.0,17170.0,21890.0,5260.0,5220.0,272840.0,297.0273888888889,298.75,302.5,282.17999999999995,278.67999999999995,295.00555555555553,1634712.2068479992
2018-05-26 22:00:00,0.00185814771,0.4829759673298974,0.5792253,0.8157953,0.8157953,0.8524408000000001,223400.0,17240.0,21990.0,5270.0,5370.0,273270.0,297.0273888888889,298.9,302.63,282.19,278.7,295.02039444444443,1626716.6232103992
2018-05-26 22:05:00,0.0018647164305000002,0.4782408242566687,0.5852903,0.8489108000000001,0.8489108000000001,0.8305570999999999,223900.0,17190.0,22160.0,5680.0,5540.0,274470.0,297.0273888888889,298.88,302.62,282.2,278.67999999999995,294.76581666666664,1646499.8833113594
2018-05-26 22:10:00,0.0018660854834999998,0.4734722010068095,0.5831603000000001,0.8218137,0.8218137,0.8412178,221200.0,17160.0,21840.0,5330.0,5390.0,270920.0,297.0273888888889,298.67999999999995,302.41999999999996,282.17999999999995,278.66999999999996,294.90675,1643027.7335799597
2018-05-26 22:15:00,0.001862406285,0.4816558963026566,0.585428,0.8218137,0.8218137,0.851601,223300.0,17250.0,21900.0,5240.0,5390.0,273080.0,296.8615333333333,298.84,302.59,282.21,278.71999999999997,294.9762388888889,1630444.795468399
2018-05-26 22:20:00,0.0018633011115000004,0.479834108965715,0.5861660999999999,0.8250409999999999,0.8250409999999999,0.8489844999999999,223200.0,17080.0,22020.0,5500.0,5320.0,273120.0,296.8615333333333,298.84999999999997,302.59999999999997,282.2,278.7,294.88469444444445,1635902.178133999
2018-05-26 22:25:00,0.0018640066680000002,0.4794114085878079,0.5836485,0.8378454000000001,0.8378454000000001,0.8323804,225000.0,17100.0,21660.0,5570.0,5780.0,275110.0,296.8615333333333,298.94,302.67999999999995,282.23999999999995,278.71,294.8385944444444,1650548.9561270396
2018-05-26 22:30:00,0.0018740232569999997,0.476403078832336,0.5933163,0.8480589000000001,0.8480589000000001,0.8380422,226700.0,17310.0,22080.0,5630.0,5680.0,277400.0,296.8615333333333,298.94,302.71,282.26,278.7,294.9055555555555,1673521.1968419205
2018-05-26 22:35:00,0.0018575304794999999,0.4831352314179327,0.5857183,0.8480589000000001,0.8480589000000001,0.8456378000000001,226600.0,17190.0,21890.0,5730.0,5750.0,277160.0,296.8615333333333,298.96999999999997,302.73999999999995,282.27,278.72999999999996,294.90334444444443,1649473.9226416799
2018-05-26 22:40:00,0.0018754312155000003,0.475415457199979,0.5964253,0.8480589000000001,0.8480589000000001,0.8474550999999999,226400.0,17180.0,21970.0,5850.0,5700.0,277100.0,296.8615333333333,298.84999999999997,302.64,282.26,278.7,294.84281666666664,1674778.517627681
2018-05-26 22:45:00,0.0018598458825,0.4801913584922834,0.5861104,0.8588819999999999,0.8588819999999999,0.8511391,225500.0,17180.0,21770.0,5980.0,5970.0,276400.0,296.8615333333333,298.89,302.65999999999997,282.23999999999995,278.7,294.8643222222222,1651529.9841228
2018-05-26 22:50:00,0.0018685838475,0.4816033492530977,0.5889066,0.8588819999999999,0.8588819999999999,0.8544093,225300.0,17140.0,21990.0,6070.0,5940.0,276440.0,296.8615333333333,298.84,302.59999999999997,282.22999999999996,278.71999999999997,294.87114444444444,1645227.4620365999
2018-05-26 22:55:00,0.0018618121875,0.4811261217897294,0.5810076,0.8698976,0.8698976,0.8559738,224900.0,17210.0,21730.0,6070.0,5970.0,275880.0,296.69421666666665,299.01,302.75,282.22999999999996,278.71,294.87451666666664,1643935.5063999994
2018-05-26 23:00:00,0.0018608090565000002,0.4825423034042981,0.5827726999999999,0.8798140999999999,0.8798140999999999,0.8543989000000001,224800.0,17230.0,22120.0,6380.0,6770.0,277300.0,296.69421666666665,298.96,302.71,282.22999999999996,278.71999999999997,294.8484111111111,1638382.0107704396
2018-05-26 23:05:00,0.001859743887,0.4775896399587531,0.5929068000000001,0.8784836999999999,0.8784836999999999,0.8543989000000001,226800.0,17320.0,21820.0,6370.0,6430.0,278740.0,296.69421666666665,298.77,302.58,282.28,278.7,294.84014444444443,1670099.745188959
2018-05-26 23:10:00,0.0018592254975,0.4780766229734922,0.5907971999999999,0.8784836999999999,0.8784836999999999,0.8522709,225700.0,17170.0,21870.0,6190.0,6380.0,277310.0,296.69421666666665,298.73999999999995,302.53999999999996,282.23999999999995,278.67999999999995,294.84636666666665,1660306.6520936007
2018-05-26 23:15:00,0.001865552373,0.4753949735203563,0.5879375,0.8784836999999999,0.8784836999999999,0.8453736,223300.0,17150.0,21760.0,6240.0,6440.0,274890.0,296.69421666666665,298.7,302.47999999999996,282.21999999999997,278.69,294.76337777777775,1651917.65389944
2018-05-26 23:20:00,0.0018709728555,0.4689296935626738,0.587134,0.8662917,0.8662917,0.8359171999999999,218400.0,17140.0,21760.0,5970.0,6070.0,269340.0,296.69421666666665,298.47999999999996,302.25,282.15,278.65999999999997,294.64503888888885,1637944.4051933212
2018-05-26 23:25:00,0.0018612212444999998,0.4707390767162354,0.5815458,0.8547614,0.8547614,0.8359171999999999,218100.0,17170.0,21940.0,5680.0,6010.0,268900.0,296.69421666666665,298.4,302.10999999999996,282.15,278.65999999999997,294.60903888888885,1629407.3509906803
2018-05-26 23:30:00,0.001867131726,0.46663653770402,0.5784016,0.8283415,0.8283415,0.8444265,214400.0,17300.0,21480.0,5770.0,5670.0,264620.0,296.69421666666665,298.33,302.03,282.10999999999996,278.65999999999997,294.6853333333333,1615847.2252872002
2018-05-26 23:35:00,0.0018658825440000001,0.4666047926805244,0.5672575,0.8283099,0.8283099,0.8488361000000001,213000.0,17210.0,21780.0,5360.0,5360.0,262710.0,296.5161166666666,298.40999999999997,302.07,282.09,278.65999999999997,294.5951666666666,1605405.1988979199
2018-05-26 23:40:00,0.0018668288939999997,0.4660655878418997,0.5671331,0.8532755000000001,0.8532755000000001,0.8191292,211000.0,17170.0,20580.0,5850.0,5890.0,260490.0,296.5161166666666,298.21999999999997,301.92999999999995,282.07,278.66999999999996,294.1804722222222,1592170.871849599
2018-05-26 23:45:00,0.0018612485834999999,0.4640834028987652,0.5799751,0.8644141000000001,0.8644141000000001,0.8297712,218100.0,17220.0,21550.0,6100.0,6090.0,269060.0,296.5161166666666,298.35999999999996,302.08,282.23999999999995,278.7,294.32321666666667,1652775.5726858398
2018-05-26 23:50:00,0.001862288517,0.4686153505941258,0.6104676,0.8519623,0.8519623,0.8372785999999999,227200.0,17330.0,21970.0,5470.0,5920.0,277890.0,296.5161166666666,298.34999999999997,302.24,282.38,278.72999999999996,294.35661666666664,1705085.1542108
2018-05-26 23:55:00,0.001855735569,0.4638580322767775,0.6100001999999999,0.8637921999999999,0.8637921999999999,0.8424136,228400.0,17170.0,21700.0,6090.0,6150.0,279510.0,296.33772777777773,298.34,302.27,282.4,278.67999999999995,294.3029833333333,1731670.5660796796
2018-05-27 00:00:00,0.0018598606035,0.4660345230705125,0.6204656,0.874374,0.874374,0.8449061,230600.0,17270.0,22060.0,6070.0,6140.0,282140.0,296.33772777777773,298.29999999999995,302.28999999999996,282.46999999999997,278.73999999999995,294.25961666666666,1740185.1977046812
2018-05-27 00:05:00,0.001858892172,0.4662405502296715,0.6218761,0.8626301,0.8626301,0.8551546000000001,231200.0,17260.0,21950.0,5830.0,5990.0,282230.0,296.16186666666664,298.21999999999997,302.2,282.45,278.71,294.2671277777778,1743942.0279212794
2018-05-27 00:10:00,0.0018637553595,0.4611586773664963,0.6095315,0.8634061,0.8634061,0.8424613000000001,225600.0,17190.0,21210.0,6090.0,6290.0,276380.0,296.16186666666664,297.96999999999997,301.96,282.35999999999996,278.67999999999995,294.0580944444444,1720453.6116089607
2018-05-27 00:15:00,0.0018731305334999998,0.4577717799198652,0.6117756999999999,0.8634061,0.8634061,0.8178458000000001,221400.0,17200.0,19710.0,6110.0,6270.0,270690.0,296.16186666666664,297.83,301.84999999999997,282.28999999999996,278.66999999999996,293.84287777777774,1700915.9632695199
2018-05-27 00:20:00,0.0018769453754999999,0.452336331168961,0.6002966,0.8501785,0.8501785,0.8131992,217400.0,17180.0,18760.0,5600.0,5910.0,264850.0,296.16186666666664,297.58,301.65999999999997,282.27,278.67999999999995,293.8628333333333,1690255.374116919
2018-05-27 00:25:00,0.0018632527425,0.4581569653705864,0.5951604,0.8501785,0.8501785,0.8250957,219200.0,17050.0,19720.0,5590.0,5780.0,267340.0,296.16186666666664,297.77,301.78,282.28,278.67999999999995,293.9890833333333,1682598.561047999
2018-05-27 00:30:00,0.0018668446665,0.4609077298691806,0.5958785,0.8395896999999999,0.8395896999999999,0.8256882,219100.0,17260.0,19460.0,5560.0,5800.0,267180.0,296.16186666666664,297.84999999999997,301.82,282.27,278.7,293.89711666666665,1671793.540004279
2018-05-27 00:35:00,0.0018672757815000002,0.4561585125537921,0.5953253000000001,0.8497379,0.8497379,0.8241348000000001,217500.0,17150.0,19390.0,5850.0,5490.0,265380.0,296.16186666666664,297.76,301.76,282.25,278.66999999999996,293.89995,1676863.5878735206
2018-05-27 00:40:00,0.001866566019,0.459082976305586,0.5969804,0.8388226999999999,0.8388226999999999,0.8318628000000001,218200.0,17210.0,19560.0,5410.0,5440.0,265820.0,296.16186666666664,297.88,301.83,282.26,278.69,293.99367777777775,1671544.0060720807
2018-05-27 00:45:00,0.001865239026,0.4571997288134718,0.6013525,0.8388226999999999,0.8388226999999999,0.8390229000000001,220800.0,17280.0,19960.0,5600.0,5720.0,269360.0,295.99485555555555,297.92999999999995,301.89,282.29999999999995,278.66999999999996,293.9656944444444,1698428.8639348797
2018-05-27 00:50:00,0.0018652737255000001,0.4566010129949572,0.5959127,0.8388226999999999,0.8388226999999999,0.8372359,219300.0,17180.0,20390.0,5670.0,5760.0,268300.0,295.99485555555555,297.9,301.84,282.28999999999996,278.67999999999995,293.8545555555555,1689102.5513526797
2018-05-27 00:55:00,0.0018587165715,0.4662094512760485,0.6023409000000001,0.9182800999999999,0.9182800999999999,0.8494673,225600.0,17340.0,21980.0,7320.0,7240.0,279480.0,295.80647222222217,298.27,302.15999999999997,282.37,278.71999999999997,293.8215666666666,1701814.7311865988
2018-05-27 01:00:00,0.0018469324109999998,0.4623588007116599,0.5990390999999999,0.8768039000000001,0.8768039000000001,0.8533932,221100.0,17210.0,19270.0,6380.0,6530.0,270490.0,295.63790555555556,297.7,301.77,282.32,278.69,293.8328333333333,1681759.4275336799
2018-05-27 01:05:00,0.001857846981,0.4611438050606501,0.5974836,0.8768039000000001,0.8768039000000001,0.8550024999999999,220600.0,17190.0,19490.0,6540.0,6350.0,270170.0,295.63790555555556,297.76,301.78999999999996,282.29999999999995,278.69,293.8553333333333,1682377.2472261593
2018-05-27 01:10:00,0.0018620750625000001,0.4590741655751893,0.5973479,0.8769978,0.8769978,0.8642973,219500.0,17040.0,20870.0,6090.0,6390.0,269890.0,295.63790555555556,297.9,301.84999999999997,282.29999999999995,278.7,293.9647944444444,1681535.0645999997
2018-05-27 01:15:00,0.0018623610705000002,0.4576988664906628,0.6007769000000001,0.8898567,0.8898567,0.866077,220700.0,17160.0,20540.0,6420.0,6760.0,271580.0,295.63790555555556,297.98999999999995,301.91999999999996,282.29999999999995,278.66999999999996,293.9746944444444,1695808.2868280394
2018-05-27 01:20:00,0.001850347683,0.46395871402663796,0.6027796,0.8758923,0.8758923,0.8677168000000001,223500.0,17060.0,20010.0,6480.0,6300.0,273350.0,295.63790555555556,297.78999999999996,301.84,282.34999999999997,278.7,294.0045333333333,1694152.2946692
2018-05-27 01:25:00,0.0018674503305,0.4529018658846918,0.6077928,0.8654252,0.8654252,0.863768,222000.0,17240.0,19570.0,5970.0,6210.0,270990.0,295.63790555555556,297.76,301.82,282.34,278.65999999999997,293.93992777777777,1723864.4810502408
2018-05-27 01:30:00,0.0018756246914999998,0.4571630466523647,0.6040274999999999,0.8552894999999999,0.8552894999999999,0.8662264999999999,221400.0,17160.0,19720.0,5800.0,5830.0,269910.0,295.63790555555556,297.81,301.82,282.32,278.7,293.9677611111111,1703180.8097824794
2018-05-27 01:35:00,0.0018694376655000002,0.4605405944206154,0.5936194,0.8789671,0.8789671,0.8681567,222300.0,17000.0,21420.0,6470.0,6530.0,273720.0,295.63790555555556,298.13,302.01,282.33,278.71,293.98939444444443,1697562.6154813594
2018-05-27 01:40:00,0.0018597722775,0.46335055628175803,0.6064513,0.8889794999999999,0.8889794999999999,0.8753766999999999,222500.0,17100.0,20980.0,6390.0,6450.0,273420.0,295.63790555555556,298.04999999999995,301.97999999999996,282.33,278.71,294.05071666666663,1688785.8578307997
2018-05-27 01:45:00,0.0018548796480000003,0.4662431132989888,0.6029898,0.8787576,0.8787576,0.8771665,223300.0,17150.0,20820.0,6400.0,6330.0,274000.0,295.63790555555556,298.02,301.95,282.34999999999997,278.72999999999996,294.02008333333333,1684343.0539417611
2018-05-27 01:50:00,0.0018594200249999998,0.4626715889212245,0.6118763,0.8787576,0.8787576,0.883669,225200.0,17090.0,20940.0,6620.0,6450.0,276300.0,295.46419444444444,298.01,302.0,282.38,278.71,294.0161944444444,1711787.3446979986
2018-05-27 01:55:00,0.0018706090365,0.4579292501491097,0.6084218,0.8888783000000001,0.8888783000000001,0.883669,222400.0,17240.0,19980.0,6380.0,6570.0,272570.0,295.46419444444444,297.79999999999995,301.83,282.34,278.7,293.9283888888889,1708010.9669313596
2018-05-27 02:00:00,0.0018637059390000002,0.4590054047690079,0.5995455,0.878497,0.878497,0.8851616999999998,222100.0,17150.0,19960.0,6480.0,6480.0,272170.0,295.46419444444444,297.76,301.80999999999995,282.33,278.69,293.97651666666667,1701707.9041289603
2018-05-27 02:05:00,0.0018738024419999997,0.4576801743821491,0.6009924,0.8991174000000001,0.8991174000000001,0.8692901,219600.0,17190.0,20590.0,6910.0,6960.0,271250.0,295.46419444444444,298.02,301.91999999999996,282.27,278.67999999999995,293.7238277777778,1687425.051877279
2018-05-27 02:10:00,0.0018556283159999998,0.4582048343610958,0.5922384,0.8890569,0.8890569,0.8692901,215900.0,17190.0,18760.0,6640.0,6700.0,265190.0,295.46419444444444,297.72999999999996,301.71999999999997,282.25,278.69,293.7469,1657094.3336409607
2018-05-27 02:15:00,0.0018629351895,0.4582724339457863,0.5930553000000001,0.8676702000000001,0.8676702000000001,0.8746503,218000.0,17260.0,19300.0,6130.0,6160.0,266850.0,295.46419444444444,297.71999999999997,301.72999999999996,282.28999999999996,278.71,293.84985555555556,1672965.6201781589
2018-05-27 02:20:00,0.001868948718,0.4571382550910128,0.6020386999999999,0.8917793,0.8917793,0.8777311,220600.0,17290.0,19980.0,6640.0,6980.0,271490.0,295.46419444444444,297.88,301.85999999999996,282.32,278.7,293.87035,1697118.6215401597
2018-05-27 02:25:00,0.0018710885205000002,0.4587614522260538,0.6007561,0.8619711,0.8619711,0.8824641,219800.0,17370.0,19310.0,5860.0,6070.0,268410.0,295.46419444444444,297.66999999999996,301.72999999999996,282.29999999999995,278.71,293.97945555555555,1684981.0700437191
2018-05-27 02:30:00,0.0018542329755000002,0.4614574292866158,0.5994516999999999,0.8619711,0.8619711,0.8776978000000001,219100.0,17140.0,18970.0,5760.0,6030.0,267000.0,295.46419444444444,297.71,301.73999999999995,282.29999999999995,278.71,293.8795,1669802.0585009188
2018-05-27 02:35:00,0.0018551740680000002,0.4586972434964912,0.5937973,0.8619711,0.8619711,0.8667529,217900.0,17220.0,19020.0,6010.0,6300.0,266450.0,295.46419444444444,297.66999999999996,301.71,282.28,278.69,293.7077833333333,1670649.545421119
2018-05-27 02:40:00,0.0018519165209999998,0.4588844220684504,0.5900224000000001,0.8735576999999999,0.8735576999999999,0.8607475,217000.0,17220.0,18150.0,6390.0,6110.0,264870.0,295.2967944444444,297.57,301.64,282.26,278.67999999999995,293.6040444444444,1663070.5611956806
2018-05-27 02:45:00,0.0018592749180000002,0.455823458591671,0.5828168,0.8750703,0.8750703,0.8637473,215200.0,17060.0,18740.0,6390.0,6490.0,263880.0,295.2967944444444,297.72999999999996,301.71,282.22999999999996,278.66999999999996,293.6005055555555,1660350.7850860804
2018-05-27 02:50:00,0.001866696405,0.4602059647426163,0.597104,0.9119056999999999,0.9119056999999999,0.86554,221200.0,17030.0,19590.0,7130.0,7140.0,272090.0,295.2967944444444,297.85999999999996,301.84999999999997,282.33,278.71999999999997,293.66945,1690390.8617707996
2018-05-27 02:55:00,0.0018618321659999999,0.4580881933980583,0.596086,0.8756142,0.8756142,0.8735686,219000.0,17150.0,18360.0,6310.0,6280.0,267100.0,295.2967944444444,297.57,301.67999999999995,282.28999999999996,278.69,293.77671666666663,1681315.7184575992
2018-05-27 03:00:00,0.001865703789,0.4592728244229354,0.582505,0.8622458000000001,0.8622458000000001,0.8820716000000001,213300.0,17190.0,17710.0,6110.0,6020.0,260330.0,295.2967944444444,297.56,301.59999999999997,282.19,278.7,293.83289444444443,1633331.5974933594
2018-05-27 03:05:00,0.0018544706144999997,0.4602457297675968,0.5848610999999999,0.8507121,0.8507121,0.8894485,214900.0,17270.0,18070.0,5420.0,5810.0,261470.0,295.2967944444444,297.63,301.65,282.21999999999997,278.69,293.9009611111111,1642104.92884956
2018-05-27 03:10:00,0.0018599699594999998,0.4619507539630591,0.5949428,0.8392407,0.8392407,0.886517,219400.0,17210.0,19120.0,5650.0,5840.0,267220.0,295.2967944444444,297.77,301.78,282.29999999999995,278.71999999999997,293.8440944444444,1670302.7643397588
2018-05-27 03:15:00,0.0018606387135,0.4554332224383621,0.5965574,0.8813299000000001,0.8813299000000001,0.8838934999999999,218800.0,17070.0,19000.0,6340.0,6650.0,267860.0,295.12817777777775,297.71,301.75,282.28999999999996,278.66999999999996,293.7035388888889,1689572.6341911193
2018-05-27 03:20:00,0.0018616334325,0.4581898335697415,0.5933125,0.8429108000000001,0.8429108000000001,0.8937632,217200.0,17190.0,18930.0,5720.0,5550.0,264590.0,295.12817777777775,297.66999999999996,301.7,282.26,278.69,293.8841944444444,1667126.7846534005
2018-05-27 03:25:00,0.0018678803939999999,0.45694156009387205,0.5872331999999999,0.8531789999999999,0.8531789999999999,0.8983683,214900.0,17180.0,19570.0,5880.0,5970.0,263500.0,295.12817777777775,297.87,301.78999999999996,282.21999999999997,278.69,293.9101444444444,1653979.0803403198
2018-05-27 03:30:00,0.001860660795,0.4635075280952997,0.5809641999999999,0.8878171,0.8878171,0.8951334,215300.0,17110.0,20160.0,6400.0,6530.0,265500.0,295.12817777777775,298.03,301.88,282.22999999999996,278.72999999999996,293.80401666666666,1633584.088220001
2018-05-27 03:35:00,0.0018715354080000002,0.4615325858003678,0.5898388000000001,0.8996979,0.8996979,0.8954382,218100.0,17130.0,20030.0,6780.0,6850.0,268890.0,295.12817777777775,298.01,301.9,282.26,278.71999999999997,293.8103111111111,1661910.20005632
2018-05-27 03:40:00,0.0018617301705,0.4596865904237636,0.5938825999999999,0.8761785000000001,0.8761785000000001,0.8986884,216700.0,17110.0,18890.0,6350.0,6370.0,265420.0,295.12817777777775,297.73999999999995,301.72999999999996,282.25,278.7,293.83227222222223,1657873.2841234
2018-05-27 03:45:00,0.0018604894005,0.4617454531133509,0.5871968000000001,0.8761785000000001,0.8761785000000001,0.8971294000000001,216300.0,17090.0,18790.0,6480.0,6460.0,265120.0,294.95615,297.71,301.7,282.23999999999995,278.71,293.7350055555555,1647434.4703796399
2018-05-27 03:50:00,0.0018577155435,0.4620597063844823,0.5830991,0.8761785000000001,0.8761785000000001,0.9039407,214900.0,17140.0,18430.0,6480.0,6520.0,263470.0,294.95615,297.69,301.67999999999995,282.21999999999997,278.71,293.7495111111111,1635658.2729255597
2018-05-27 03:55:00,0.001868000265,0.4597028255774902,0.5940031,0.8871651,0.8871651,0.9136861999999999,220500.0,17240.0,20540.0,6800.0,6550.0,271630.0,294.95615,297.92999999999995,301.88,282.32,278.71999999999997,293.84287777777774,1686885.7811039991
2018-05-27 04:00:00,0.0018708571905,0.4637885920038223,0.6026673,0.9209701,0.9209701,0.9240771999999999,222800.0,17170.0,21030.0,7190.0,7510.0,275700.0,294.7908333333333,298.12,302.01,282.34999999999997,278.75,293.88562777777776,1689465.7095408014
2018-05-27 04:05:00,0.00186016659,0.4638769465212546,0.6014694,0.9316462,0.9316462,0.9271696,222800.0,17160.0,20390.0,7440.0,7460.0,275250.0,294.7908333333333,297.95,301.90999999999997,282.34999999999997,278.72999999999996,293.8794722222222,1689143.9174608013
2018-05-27 04:10:00,0.0018702588869999998,0.457273592412557,0.6028498,0.9209269,0.9209269,0.9271696,219600.0,17110.0,19720.0,7120.0,7090.0,270640.0,294.7908333333333,297.78999999999996,301.78999999999996,282.28999999999996,278.69,293.8782222222222,1688925.4153631995
2018-05-27 04:15:00,0.0018609205155,0.4629166608331212,0.597875,0.9092849,0.9092849,0.9304941999999999,221200.0,17180.0,19540.0,7070.0,7080.0,272070.0,294.7908333333333,297.78,301.80999999999995,282.33,278.72999999999996,293.90107777777774,1680492.4582608012
2018-05-27 04:20:00,0.0018633694589999998,0.4545579451107627,0.6008071999999999,0.9092849,0.9092849,0.925,218700.0,17260.0,18960.0,7020.0,7070.0,269010.0,294.7908333333333,297.58,301.66999999999996,282.28999999999996,278.66999999999996,293.82893888888884,1692052.3164820794
2018-05-27 04:25:00,0.0018593537805000001,0.4626783707328888,0.6004501,0.8857256,0.8857256,0.9234005999999999,220900.0,17190.0,18730.0,6480.0,6630.0,269930.0,294.7908333333333,297.7,301.75,282.33,278.72999999999996,293.82349999999997,1679077.628164801
2018-05-27 04:30:00,0.0018712210094999997,0.4622093115975605,0.5935714999999999,0.9103149,0.9103149,0.9253283,219000.0,17100.0,20550.0,7140.0,7190.0,270980.0,294.7908333333333,297.97999999999996,301.89,282.28,278.72999999999996,293.89542777777774,1666324.8893406005
2018-05-27 04:35:00,0.001860454701,0.4582349399483797,0.5987072,0.8829008,0.8829008,0.9253283,218300.0,17200.0,18410.0,6300.0,6560.0,266770.0,294.7908333333333,297.53999999999996,301.64,282.29999999999995,278.71,293.81604999999996,1675404.9413018392
2018-05-27 04:40:00,0.0018611139915000001,0.4572186953606659,0.599612,0.8728982,0.8728982,0.9268760999999999,218500.0,17110.0,18370.0,6040.0,6390.0,266410.0,294.7908333333333,297.59,301.67999999999995,282.29999999999995,278.7,293.8162222222222,1680667.1755343995
2018-05-27 04:45:00,0.0018619877880000002,0.4561797449372577,0.5951805,0.8728982,0.8728982,0.9285673,217500.0,17300.0,19190.0,6380.0,6190.0,266560.0,294.7908333333333,297.69,301.72999999999996,282.28999999999996,278.7,293.8156833333333,1676785.540105919
2018-05-27 04:50:00,0.0018612990555,0.4573824679274146,0.600053,0.8624834,0.8624834,0.9301512,218600.0,17100.0,19170.0,5780.0,6040.0,266690.0,294.7908333333333,297.63,301.69,282.28999999999996,278.69,293.83953888888885,1680834.296404799
2018-05-27 04:55:00,0.0018621213284999998,0.4593139614115896,0.5966335,0.8624834,0.8624834,0.9317589,218400.0,17240.0,19570.0,5970.0,6130.0,267310.0,294.7908333333333,297.81,301.78999999999996,282.28999999999996,278.71,293.8466388888889,1672234.751235279
2018-05-27 05:00:00,0.0018598784790000002,0.4558374246699816,0.5949334000000001,0.8624834,0.8624834,0.9317589,218300.0,17220.0,18960.0,5820.0,5870.0,266170.0,294.7908333333333,297.69,301.72999999999996,282.28999999999996,278.67999999999995,293.8501222222222,1684216.8745194396
2018-05-27 05:05:00,0.0018653914935,0.4606897605987079,0.5937101,0.8520383000000001,0.8520383000000001,0.9317589,217600.0,17130.0,18750.0,5690.0,5910.0,265080.0,294.7908333333333,297.69,301.71,282.27,278.71999999999997,293.8447,1661133.6973037983
2018-05-27 05:10:00,0.00186422538,0.4575527839906577,0.5915741999999999,0.8520383000000001,0.8520383000000001,0.9317589,217200.0,17240.0,19140.0,6000.0,5860.0,265440.0,294.62531666666666,297.75,301.75,282.26,278.69,293.7991722222222,1669447.9210416006
2018-05-27 05:15:00,0.0018645776325000001,0.4595490096705718,0.5953170999999999,0.8625428,0.8625428,0.9301176999999999,218800.0,17290.0,19470.0,6110.0,6360.0,268030.0,294.62531666666666,297.78,301.77,282.28999999999996,278.71,293.6908555555555,1674440.577915599
2018-05-27 05:20:00,0.0018659803335,0.4547630712574289,0.6000343,0.8742834,0.8742834,0.9282716,218500.0,17160.0,18700.0,6200.0,6360.0,266920.0,294.62531666666666,297.64,301.7,282.28,278.66999999999996,293.6474666666667,1689742.4217155597
2018-05-27 05:25:00,0.0018699571065,0.4526032092547474,0.5911723000000001,0.8638366999999999,0.8638366999999999,0.9282716,213700.0,17160.0,17760.0,6120.0,6200.0,260940.0,294.62531666666666,297.52,301.58,282.2,278.65999999999997,293.64183888888886,1660508.6794917602
2018-05-27 05:30:00,0.0018571351155,0.4596231739188911,0.5824583000000001,0.8536553000000001,0.8536553000000001,0.9282716,213700.0,17170.0,18070.0,5890.0,5850.0,260680.0,294.62531666666666,297.5,301.55999999999995,282.21999999999997,278.71,293.6584611111111,1635147.2249002797
2018-05-27 05:35:00,0.0018672537,0.4525984878848108,0.5936102,0.8536553000000001,0.8536553000000001,0.9281879000000001,215800.0,17180.0,17950.0,5970.0,5890.0,262790.0,294.62531666666666,297.5,301.59999999999997,282.25,278.66999999999996,293.6211388888889,1676843.7580960009
2018-05-27 05:40:00,0.0018681821745,0.4555326235240599,0.5965682,0.8650284,0.8650284,0.9264774,216700.0,17230.0,18700.0,6000.0,6220.0,264850.0,294.62531666666666,297.63,301.67999999999995,282.26,278.69,293.6238388888889,1672991.3028788408
2018-05-27 05:45:00,0.0018682631399999999,0.4575476603212485,0.5830441,0.8503219,0.8503219,0.9264774,213400.0,17210.0,17700.0,5980.0,5940.0,260230.0,294.62531666666666,297.41999999999996,301.51,282.19,278.69,293.6283444444444,1640258.6362399992
2018-05-27 05:50:00,0.001863396798,0.4563920805595794,0.5815494999999999,0.8503219,0.8503219,0.9264774,211700.0,17220.0,17630.0,5520.0,5890.0,257960.0,294.62531666666666,297.53999999999996,301.57,282.17999999999995,278.69,293.62764999999996,1631311.9407195193
2018-05-27 05:55:00,0.001862389461,0.4587959454332177,0.5800819,0.8720705,0.8720705,0.9233294999999999,212700.0,17230.0,18730.0,6350.0,6270.0,261280.0,294.45567777777774,297.75,301.69,282.19,278.7,293.5345555555555,1630430.066886639
2018-05-27 06:00:00,0.001877594151,0.4505729643131823,0.5847775,0.8730205999999999,0.8730205999999999,0.9217237,211800.0,17170.0,17460.0,6370.0,6430.0,259230.0,294.45567777777774,297.47999999999996,301.53,282.16999999999996,278.65999999999997,293.5231833333333,1653160.7419797594
2018-05-27 06:05:00,0.0018659056769999998,0.4540376630149742,0.5784493,0.8723125999999999,0.8723125999999999,0.9198980999999999,212100.0,17130.0,17560.0,6250.0,6090.0,259130.0,294.45567777777774,297.5,301.52,282.21,278.7,293.4710666666666,1642869.4197895194
2018-05-27 06:10:00,0.0018595893165,0.4547705197573929,0.6195491,0.8868384,0.8868384,0.9198980999999999,226200.0,17280.0,19640.0,6430.0,6450.0,276000.0,294.45567777777774,297.59999999999997,301.75,282.47999999999996,278.72999999999996,293.4840333333333,1749260.7577650002
2018-05-27 06:15:00,0.0018577470885,0.4545986333806305,0.6249944,0.9103499,0.9103499,0.9198980999999999,228300.0,17170.0,19720.0,7000.0,7060.0,279250.0,294.45567777777774,297.65999999999997,301.84,282.48999999999995,278.7,293.4912777777778,1766168.125120039
2018-05-27 06:20:00,0.0018706584569999998,0.44693448821519016,0.6328090000000001,0.9103499,0.9103499,0.9198980999999999,227800.0,17160.0,19360.0,7160.0,7000.0,278480.0,294.45567777777774,297.53999999999996,301.76,282.5,278.67999999999995,293.54274444444445,1792520.4039022396
2018-05-27 06:25:00,0.0018613158794999996,0.4525329909781515,0.6342298000000001,0.9208379000000001,0.9208379000000001,0.9101208000000001,228300.0,17160.0,19170.0,7230.0,7290.0,279150.0,294.45567777777774,297.52,301.76,282.51,278.71,293.40354444444444,1774230.016389599
2018-05-27 06:30:00,0.00186012453,0.45262034597938106,0.6347887,0.9447339000000001,0.9447339000000001,0.9100910999999999,230600.0,17260.0,20640.0,7710.0,7900.0,284110.0,294.45567777777774,297.65999999999997,301.85999999999996,282.53999999999996,278.7,293.5192666666666,1791758.5585152
2018-05-27 06:35:00,0.001869535455,0.4499513490103884,0.6381503000000001,0.9447339000000001,0.9447339000000001,0.9100910999999999,229800.0,17160.0,19270.0,7680.0,7520.0,281430.0,294.6209388888889,297.52,301.78,282.53,278.7,293.5764277777777,1796133.9548764
2018-05-27 06:40:00,0.0018615040980000002,0.4522849072628436,0.6353326,0.934038,0.934038,0.9102736999999999,230600.0,17090.0,20040.0,7950.0,7700.0,283380.0,294.6209388888889,297.62,301.83,282.53999999999996,278.7,293.5684833333333,1793087.4226483202
2018-05-27 06:45:00,0.0018618353205000003,0.4485214124565116,0.6427236,0.9447646000000001,0.9447646000000001,0.9139700999999999,231700.0,17200.0,19910.0,7980.0,8009.999000000001,284799.999,294.6209388888889,297.56,301.83,282.57,278.67999999999995,293.60851111111106,1816758.1183481205
2018-05-27 06:50:00,0.001869670047,0.4497246928215708,0.6450123000000001,0.9447646000000001,0.9447646000000001,0.9122829,231500.0,17230.0,19710.0,7870.0,8119.999999999999,284430.0,294.6209388888889,297.63,301.84999999999997,282.57,278.71,293.61566666666664,1810333.20976592
2018-05-27 06:55:00,0.0018658026300000003,0.4502720451556221,0.6433761,0.9337294,0.9337294,0.9105133999999999,233100.0,17300.0,19970.0,7490.0,7870.0,285730.0,294.6209388888889,297.56,301.83,282.59999999999997,278.71,293.6939777777778,1820629.374663199
2018-05-27 07:00:00,0.0018599194875,0.4528619799761232,0.6426405,0.9441826999999999,0.9441826999999999,0.9034384,232500.0,17310.0,20620.0,7730.0,7970.0,286130.0,294.79189999999994,297.66999999999996,301.87,282.57,278.7,293.7023888888889,1805557.622751
2018-05-27 07:05:00,0.0018652758284999997,0.4546690581501666,0.6462967,0.9318804,0.9318804,0.9002846999999999,234100.0,17270.0,20120.0,7360.0,7410.0,286260.0,294.95756666666665,297.63,301.85999999999996,282.60999999999996,278.73999999999995,293.7761722222222,1810757.4082189207
2018-05-27 07:10:00,0.0018657269219999998,0.4535812572074782,0.6409558,0.9216269,0.9216269,0.8962309,234200.0,17260.0,20900.0,7350.0,7450.0,287160.0,294.95756666666665,297.78,301.96,282.59999999999997,278.71999999999997,293.80996666666664,1815875.4083833585
2018-05-27 07:15:00,0.00186456186,0.4540361651632418,0.6470511999999999,0.9325591,0.9325591,0.8893688000000001,236100.0,17200.0,21470.0,7700.0,7570.0,290040.0,295.12853888888884,297.84,302.02,282.63,278.71999999999997,293.83335,1828772.9826575993
2018-05-27 07:20:00,0.0018786424965000002,0.4483427288023177,0.6520569999999999,0.9325591,0.9325591,0.8873032,234900.0,17240.0,21370.0,7320.0,7280.0,288110.0,295.12853888888884,297.77,301.96,282.62,278.71,293.89753888888885,1842583.3518184393
2018-05-27 07:25:00,0.0018635923769999999,0.4585419156331938,0.6449026999999999,0.9325591,0.9325591,0.8837700000000001,237100.0,17190.0,21970.0,7330.0,7530.0,291120.0,295.2977111111111,297.94,302.05999999999995,282.63,278.73999999999995,293.9277555555555,1818472.6344632807
2018-05-27 07:30:00,0.001866837306,0.4555828067386159,0.6513744,0.9537336999999999,0.9537336999999999,0.8727301,237800.0,17180.0,21830.0,7950.0,7860.0,292620.0,295.4635222222222,297.97999999999996,302.12,282.65999999999997,278.73999999999995,293.9000222222222,1835687.629771521
2018-05-27 07:35:00,0.0018605798295,0.4621129099387954,0.6537576,0.9537336999999999,0.9537336999999999,0.8743061999999999,240400.0,17270.0,21970.0,8129.999,8150.0,295919.999,295.6455833333333,298.13,302.31,282.67999999999995,278.76,294.08576666666664,1829534.5642806415
2018-05-27 07:40:00,0.001859058309,0.4660426744738074,0.6567328,0.9537336999999999,0.9537336999999999,0.8703806000000001,244100.0,17260.0,21770.0,8589.999,8270.0,299989.999,295.82647777777777,298.13,302.35999999999996,282.71,278.76,294.22176666666667,1842028.5216068
2018-05-27 07:45:00,0.0018679171964999998,0.4620041323438545,0.6646609000000001,0.9537336999999999,0.9537336999999999,0.8622021,245600.0,17160.0,22070.0,8599.999,8419.999,301849.998,295.82647777777777,298.17999999999995,302.41999999999996,282.71999999999997,278.72999999999996,294.2671611111111,1869548.5996731608
2018-05-27 07:50:00,0.0018576230115,0.460232342979228,0.6611449,0.9404903,0.9404903,0.8541673,242700.0,17140.0,21820.0,8240.0,8049.999,297949.999,295.99937777777774,298.09,302.32,282.69,278.71,294.26519444444443,1854585.6609615185
2018-05-27 07:55:00,0.0018553349474999998,0.4646537731637181,0.6585307,0.9404903,0.9404903,0.8433833,243500.0,17200.0,21710.0,7350.0,7460.0,297220.0,296.18017777777777,298.14,302.37,282.69,278.72999999999996,294.2874833333333,1842993.2911896
2018-05-27 08:00:00,0.0018594095099999997,0.4678974846059884,0.6612583999999999,0.9280678,0.9280678,0.8349840999999999,247600.0,17150.0,21710.0,7200.0,7290.0,300950.0,296.3710277777777,298.23999999999995,302.5,282.72999999999996,278.73999999999995,294.3703944444444,1861033.4827224005
2018-05-27 08:05:00,0.001865480871,0.4653166420543411,0.665211,0.9280678,0.9280678,0.8270597,245800.0,17070.0,21880.0,7450.0,7740.0,299940.0,296.53917777777775,298.33,302.57,282.7,278.72999999999996,294.4277111111111,1857751.1982311197
2018-05-27 08:10:00,0.001867535502,0.4692965235965437,0.6564416,0.9280678,0.9280678,0.8202795,246300.0,17230.0,21900.0,7560.0,7690.0,300680.0,296.7150888888889,298.44,302.65,282.69,278.75,294.49533888888885,1845743.4318108796
2018-05-27 08:15:00,0.0018626702115,0.4678329749334237,0.6612908000000001,0.9280678,0.9280678,0.8153893000000001,248000.0,17240.0,21900.0,7190.0,7410.0,301740.0,296.8853277777778,298.51,302.73999999999995,282.71999999999997,278.72999999999996,294.5574277777778,1864297.0320567605
2018-05-27 08:20:00,0.0018631496955,0.469132909726113,0.6623035,0.9280678,0.9280678,0.8104035,250000.0,17160.0,21560.0,7350.0,7390.0,303460.0,296.8853277777778,298.52,302.78,282.73999999999995,278.72999999999996,294.59540555555554,1874124.1876350802
2018-05-27 08:25:00,0.001863853149,0.4789475188375297,0.6706443,0.9389181,0.9389181,0.8062256999999999,256600.00000000003,17150.0,22010.0,7290.0,7250.0,310300.0,297.23161666666664,298.81,303.14,282.77,278.73999999999995,294.7788944444444,1884182.5666487212
2018-05-27 08:30:00,0.0018607144215000001,0.4788086221507175,0.6811535999999999,0.9281411999999999,0.9281411999999999,0.8019826999999999,258000.0,17150.0,21790.0,7180.0,7130.0,311250.0,297.4082722222222,298.75,303.08,282.79999999999995,278.73999999999995,294.9048055555555,1895012.1573090395
2018-05-27 08:35:00,0.0018588879659999999,0.4826602199380765,0.6799594,0.939067,0.939067,0.7843951,261100.00000000003,17370.0,22060.0,7550.0,7790.0,315870.0,297.5749722222222,298.89,303.24,282.82,278.73999999999995,294.8317833333333,1902477.9076492807
2018-05-27 08:40:00,0.0018556798394999997,0.4777988582241713,0.6618809,0.9281404000000001,0.9281404000000001,0.7871714,251700.0,17200.0,22030.0,7550.0,7660.0,306140.0,297.7547666666666,298.97999999999996,303.26,282.66999999999996,278.69,295.0133722222222,1852645.6661909602
2018-05-27 08:45:00,0.0018627259409999997,0.481006088742824,0.6468431,0.9385611999999999,0.9385611999999999,0.7818623000000001,248600.0,17370.0,22020.0,7580.0,7660.0,303230.0,297.7547666666666,299.02,303.16999999999996,282.59999999999997,278.71,294.9858111111111,1817627.175888239
