Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-05-27 08:50:00,0.0018613915874999998,0.479291394171601,0.6449857,0.9385611999999999,0.9385611999999999,0.7687659000000001,246900.0,17340.0,21920.0,7540.0,7790.0,301490.0,297.9198111111111,298.96,303.04999999999995,282.56,278.67999999999995,295.06205,1811655.9123720007
2018-05-27 08:55:00,0.001869346185,0.4799575358010799,0.6398496,0.9283391999999999,0.9283391999999999,0.7602483999999999,245100.0,17090.0,22180.0,7370.0,7560.0,299300.0,298.10079444444443,298.94,303.03999999999996,282.53,278.7,295.0709166666666,1795952.1159747997
2018-05-27 09:00:00,0.001863857355,0.4819530583537169,0.6487761999999999,0.9283391999999999,0.9283391999999999,0.7500086,248600.0,17100.0,21810.0,7410.0,7370.0,302290.0,298.27045555555554,298.98999999999995,303.13,282.60999999999996,278.72999999999996,295.04442777777774,1814055.7955024007
2018-05-27 09:05:00,0.0018746552084999998,0.4793698002218555,0.6462183,0.9392049,0.9392049,0.7449193000000001,248700.0,17120.0,21990.0,7760.0,7840.0,303410.0,298.4401888888889,299.09,303.22999999999996,282.58,278.7,295.0836722222222,1824565.134464479
2018-05-27 09:10:00,0.0018627606405,0.4809971285627485,0.6478678000000001,0.9392049,0.9392049,0.7291444,248600.0,17180.0,21830.0,7550.0,7670.0,302830.0,298.61575555555555,298.90999999999997,303.08,282.58,278.69,294.97724999999997,1817661.0352729189
2018-05-27 09:15:00,0.0018668982930000002,0.4854749114415556,0.6408752,0.9500331,0.9500331,0.7300738,246300.0,17220.0,22030.0,7800.0,7650.0,301000.0,298.61575555555555,299.10999999999996,303.2,282.54999999999995,278.73999999999995,295.08102777777776,1784234.2736680813
2018-05-27 09:20:00,0.0018641854230000002,0.487101726545541,0.6475559,0.9637420999999999,0.9637420999999999,0.7337613000000001,251300.0,17290.0,22010.0,8080.0,8459.999,307139.999,298.78226666666666,299.28,303.41999999999996,282.60999999999996,278.72999999999996,295.2413388888889,1814375.0976502406
2018-05-27 09:25:00,0.001866612285,0.4875348607337119,0.6548086999999999,0.9637420999999999,0.9637420999999999,0.7299776,252500.0,17170.0,22200.0,8440.0,8629.999,308939.999,298.9522055555555,299.33,303.5,282.62,278.72999999999996,295.2987222222222,1821419.4269724004
2018-05-27 09:30:00,0.001873304031,0.4861795700356315,0.6517915000000001,0.9629395,0.9629395,0.7274134000000001,254000.0,17220.0,21640.0,8309.999000000002,8230.0,309399.999,298.9522055555555,299.39,303.58,282.64,278.72999999999996,295.3043944444444,1837347.3541909612
2018-05-27 09:35:00,0.0018664776930000001,0.4790481324339219,0.6500408,0.9627354,0.9627354,0.7251938,250000.0,17200.0,21950.0,9009.999,9190.0,307349.999,299.12205,299.08,303.28999999999996,282.59999999999997,278.67999999999995,295.3581277777778,1835334.0172025592
2018-05-27 09:40:00,0.0018637322264999999,0.4840676053166554,0.6393066999999999,0.9716099,0.9716099,0.6973147000000001,247100.0,17140.0,22040.0,8429.999,8759.999,303469.998,299.12205,299.19,303.24,282.53999999999996,278.7,295.05719999999997,1795233.6597657602
2018-05-27 09:45:00,0.001861459935,0.4946090044966906,0.6479236999999999,0.9692954,0.9692954,0.7217555,254800.0,17420.0,21740.0,8450.0,8580.0,310990.0,299.2883611111111,299.52,303.66999999999996,282.63,278.75,295.4999722222222,1811722.4336528005
2018-05-27 09:50:00,0.001860265431,0.494084559697405,0.6573199,0.9692954,0.9692954,0.7157547,258300.0,17160.0,22100.0,8280.0,8580.0,314420.0,299.4761888888889,299.59,303.83,282.66999999999996,278.72999999999996,295.6022944444444,1838558.1944846413
2018-05-27 09:55:00,0.0018512099130000002,0.4948479909621298,0.6589963,0.9459933,0.9459933,0.7083973,259399.99999999997,17270.0,21910.0,7860.0,8020.0,314460.0,299.6500888888889,299.45,303.71,282.7,278.72999999999996,295.7075444444444,1843539.3723493598
2018-05-27 10:00:00,0.0018667037655000001,0.5011491226430056,0.6632983,0.9465655,0.9465655,0.6826019000000001,262900.0,17110.0,21780.0,7110.0,7210.0,316110.0,300.05044999999996,299.58,303.83,282.67999999999995,278.73999999999995,295.62,1844921.4007543223
2018-05-27 10:05:00,0.0018675628410000002,0.4921753352378562,0.6628056999999999,0.923793,0.923793,0.6780527,257000.0,17110.0,21820.0,7500.0,7650.0,311080.0,300.05044999999996,299.25,303.49,282.65999999999997,278.73999999999995,295.5306444444444,1836401.0586387215
2018-05-27 10:10:00,0.0018595588230000003,0.492358746298945,0.6548025,0.9133121,0.9133121,0.6857525,257300.0,17140.0,22010.0,7160.0,7440.0,311050.0,300.05044999999996,299.44,303.63,282.65999999999997,278.71999999999997,295.6416777777778,1837859.8318171196
2018-05-27 10:15:00,0.0018694334594999999,0.4932133781767984,0.6609691,0.9349801999999999,0.9349801999999999,0.6700877,257800.0,17160.0,21850.0,7330.0,7580.0,311720.0,300.2401777777778,299.53,303.76,282.65999999999997,278.73999999999995,295.60999999999996,1838240.4643702412
2018-05-27 10:20:00,0.0018698603685,0.4873625942085955,0.6563591,0.9247086,0.9247086,0.6619508000000001,256100.00000000003,17260.0,21900.0,7200.0,7680.0,310140.0,300.2401777777778,299.39,303.59999999999997,282.63,278.69,295.38803888888884,1848041.1696946395
2018-05-27 10:25:00,0.0018620918865,0.4951056069574321,0.6524528,0.9237251,0.9237251,0.6650259,255800.0,17250.0,21740.0,7010.0,7300.0,309100.0,300.2401777777778,299.38,303.57,282.62,278.72999999999996,295.5322333333333,1817008.4725863605
2018-05-27 10:30:00,0.00186065028,0.4975430462125438,0.651886,0.9011766,0.9011766,0.6529137,256200.0,17220.0,21730.0,6860.0,6870.0,308880.0,300.83599999999996,299.59,303.74,282.62,278.73999999999995,295.83585,1810934.4123264002
2018-05-27 10:35:00,0.0018654209355,0.4991905546826918,0.6541846,0.924165,0.924165,0.6279482,259700.0,17120.0,22000.0,7570.0,7270.0,313660.0,301.22057777777775,299.78999999999996,303.96999999999997,282.65999999999997,278.75,295.7385722222222,1829615.568842681
2018-05-27 10:40:00,0.0018581676884999998,0.4998850695695577,0.6502199000000001,0.924165,0.924165,0.588089,256399.99999999997,17280.0,21950.0,7140.0,7370.0,310140.0,301.6254055555555,299.54999999999995,303.74,282.58,278.71,295.5074555555555,1803857.0254621187
2018-05-27 10:45:00,0.001864950915,0.4932342481183546,0.6489054,0.924165,0.924165,0.5882654,252600.0,17190.0,21980.0,7010.0,7430.0,306210.0,301.6254055555555,299.40999999999997,303.57,282.53999999999996,278.69,295.50183888888887,1801085.7019539997
2018-05-27 10:50:00,0.0018631213049999998,0.4942782071819706,0.6488105000000001,0.8915701,0.8915701,0.5978679,254200.0,17100.0,21680.0,6400.0,6550.0,305930.0,301.6254055555555,299.52,303.69,282.58,278.71,295.69021666666663,1808665.8572915986
2018-05-27 10:55:00,0.00186958803,0.4983129338783031,0.6498898,0.9044466,0.9044466,0.5870354,256500.0,17290.0,21840.0,6940.0,7130.0,309700.0,301.9907833333333,299.65,303.84999999999997,282.59,278.72999999999996,295.76792777777774,1810253.7957008001
2018-05-27 11:00:00,0.0018574253294999998,0.4993497829140781,0.6510415999999999,0.915168,0.915168,0.5709653,254700.0,17160.0,22010.0,7020.0,6990.0,307880.0,302.1562833333333,299.65,303.78,282.54999999999995,278.7,295.6806444444444,1793817.8300041999
2018-05-27 11:05:00,0.0018710359455000002,0.4942763694042922,0.6419556,0.9021606,0.9021606,0.5541992,253300.0,17200.0,21930.0,6620.0,6710.0,305760.0,302.54597777777775,299.57,303.7,282.53999999999996,278.7,295.72745555555554,1802268.9419827193
2018-05-27 11:10:00,0.001854644112,0.4938809162398122,0.6401881,0.9172221999999999,0.9172221999999999,0.5261866999999999,254800.0,17150.0,21720.0,7250.0,7340.0,308260.0,302.892,299.53,303.74,282.54999999999995,278.65,295.49366111111107,1814393.307916801
2018-05-27 11:15:00,0.0018565168335,0.4945323387225602,0.6370128,0.8907101000000001,0.8907101000000001,0.5258631,249500.0,17080.0,21690.0,6300.0,6450.0,301020.0,303.2431277777778,299.41999999999996,303.51,282.47999999999996,278.66999999999996,295.6639333333333,1774312.4927547593
2018-05-27 11:20:00,0.001861956243,0.4996813540875069,0.6361901999999999,0.8799596,0.8799596,0.5142106,253500.0,17120.0,21810.0,6350.0,6640.0,305420.0,303.45201111111106,299.69,303.78,282.53,278.71,295.77245,1784181.6844017596
2018-05-27 11:25:00,0.0018596460975000002,0.4941410424140642,0.646215,0.878302,0.878302,0.5241555,253000.0,17060.0,21810.0,6250.0,6140.0,304260.0,303.2783222222222,299.44,303.59,282.53999999999996,278.67999999999995,295.67240555555554,1800627.3856276
2018-05-27 11:30:00,0.0018695575365,0.4957629937340332,0.6474335000000001,0.8897294000000001,0.8897294000000001,0.5158096,253200.0,17350.0,21870.0,6410.0,6530.0,305360.0,303.2783222222222,299.45,303.58,282.53,278.7,295.47864999999996,1796155.1694149198
2018-05-27 11:35:00,0.001868038119,0.4914119156024514,0.6371688,0.8992894,0.8992894,0.5077763000000001,247500.0,17220.0,21860.0,7130.0,7190.0,300900.0,303.2783222222222,299.29999999999995,303.35999999999996,282.46999999999997,278.69,295.34091666666666,1771265.9631643204
2018-05-27 11:40:00,0.0018761840894999998,0.4845337982888822,0.6353844,0.8866745999999999,0.8866745999999999,0.4984065,245100.0,17300.0,21870.0,6480.0,6580.0,297330.0,303.4522333333333,299.27,303.33,282.45,278.66999999999996,295.3494666666667,1778989.9384605607
2018-05-27 11:45:00,0.001869556485,0.4894257017909755,0.6280367,0.8760736,0.8760736,0.5060282,246700.0,17220.0,21830.0,6260.0,6520.0,298530.0,303.4522333333333,299.4,303.44,282.45,278.66999999999996,295.5161611111111,1772705.671480801
2018-05-27 11:50:00,0.001874183085,0.488508351738626,0.6352221,0.9052103000000001,0.9052103000000001,0.5072515999999999,247500.0,17320.0,21680.0,6660.0,6840.0,300000.0,303.4522333333333,299.38,303.44,282.48999999999995,278.7,295.3784722222222,1781793.8974883992
2018-05-27 11:55:00,0.0018732430440000002,0.495178433522997,0.6411794999999999,0.8789044,0.8789044,0.5148738,253400.0,17140.0,21840.0,6060.0,6220.0,304660.0,303.4522333333333,299.62,303.74,282.54999999999995,278.71999999999997,295.69385,1799695.9769155195
2018-05-27 12:00:00,0.001859239167,0.5013985891832051,0.6424596,0.8913150000000001,0.8913150000000001,0.49883829999999996,254000.0,17110.0,21660.0,6770.0,6540.0,306080.0,303.6186666666666,299.59999999999997,303.71999999999997,282.57,278.75,295.52441666666664,1781578.1016094415
2018-05-27 12:05:00,0.0018608195715000002,0.5014351912702721,0.6385334,0.885509,0.885509,0.5146709,254900.0,17090.0,21900.0,6270.0,6380.0,306540.0,303.7946722222222,299.78,303.89,282.56,278.72999999999996,295.9278,1787760.2734577213
2018-05-27 12:10:00,0.0018574831619999998,0.5004593586950344,0.6423883,0.885509,0.885509,0.5134796,256600.00000000003,17150.0,21940.0,6630.0,6780.0,309100.0,303.7946722222222,299.83,303.98999999999995,282.59,278.71999999999997,295.88812777777775,1803192.5063534381
2018-05-27 12:15:00,0.0018664577144999997,0.5028889850271641,0.6540659000000001,0.9143578000000001,0.9143578000000001,0.5119463,261100.00000000003,17220.0,21760.0,6830.0,6980.0,313890.0,303.6228777777778,299.71999999999997,303.94,282.63,278.72999999999996,295.6324888888889,1825950.5232228006
2018-05-27 12:20:00,0.00186517173,0.4954747784742696,0.6474188000000001,0.8892408,0.8892408,0.5039286,251800.0,17200.0,21930.0,6520.0,6410.0,303860.0,303.6228777777778,299.47999999999996,303.63,282.51,278.69,295.62597777777773,1787262.8593935997
2018-05-27 12:25:00,0.0018509912009999998,0.495560172778933,0.6417870999999999,0.8892408,0.8892408,0.4972775,253200.0,17190.0,21830.0,6720.0,6690.0,305630.0,303.79834999999997,299.44,303.59999999999997,282.53999999999996,278.66999999999996,295.60128888888886,1796890.2928711206
2018-05-27 12:30:00,0.0018587460134999998,0.4951873991829098,0.6470184,0.8505759999999999,0.8505759999999999,0.4918985,252100.0,17290.0,22020.0,5570.0,5800.0,302780.0,303.9987111111111,299.39,303.51,282.53,278.69,295.72428888888885,1790430.70723584
2018-05-27 12:35:00,0.0018653483819999997,0.4961353567540142,0.6421951999999999,0.8746165,0.8746165,0.4802941,254800.0,17270.0,22080.0,6210.0,6450.0,306810.0,304.4159055555555,299.72999999999996,303.88,282.56,278.7,295.72056111111107,1806148.6994115207
2018-05-27 12:40:00,0.001864692246,0.4984816999286871,0.6378090000000001,0.8880758,0.8880758,0.4690314,252600.0,17130.0,21810.0,6480.0,6360.0,304380.0,304.5943,299.65999999999997,303.76,282.52,278.71,295.6568444444444,1782125.9077857595
2018-05-27 12:45:00,0.0018749811735,0.4939799730774736,0.6414246999999998,0.8880758,0.8880758,0.49000240000000006,251700.0,17160.0,21900.0,6250.0,6370.0,303380.0,304.2014444444444,299.48999999999995,303.7,282.52,278.71,295.7443055555555,1791959.2539051592
2018-05-27 12:50:00,0.0018645313665,0.4983007666266712,0.6459366999999999,0.8616608000000001,0.8616608000000001,0.493886,255800.0,17220.0,21840.0,5850.0,6070.0,306780.0,304.2014444444444,299.54999999999995,303.71,282.57,278.71,295.8132166666666,1805357.61314744
2018-05-27 12:55:00,0.0018629089019999998,0.4943613339768828,0.6400020999999999,0.8514201,0.8514201,0.4944713,252900.0,17080.0,21600.0,5870.0,5830.0,303280.0,304.2014444444444,299.73999999999995,303.84,282.56,278.71,295.8453833333333,1799113.6176552002
2018-05-27 13:00:00,0.0018640350585,0.5023376199154507,0.6420384,0.8633609,0.8633609,0.4751404,255800.0,17230.0,22000.0,5960.0,6250.0,307240.0,304.59032777777776,299.83,303.96999999999997,282.56,278.72999999999996,295.8044944444444,1790849.5143526816
2018-05-27 13:05:00,0.0018733976144999999,0.5008190202831799,0.6422122,0.8512251,0.8512251,0.4666504,254300.0,17130.0,21960.0,5600.0,5550.0,304540.0,305.1379333333333,299.89,303.94,282.56,278.76,296.15507777777776,1785746.4801576005
2018-05-27 13:10:00,0.0018701369130000001,0.5029334078005341,0.6353946,0.8532486,0.8532486,0.4440162,255600.0,17290.0,21950.0,5700.0,5600.0,306140.0,305.71882777777773,300.25,304.30999999999995,282.53999999999996,278.72999999999996,296.2147333333333,1787329.4914552807
2018-05-27 13:15:00,0.0018681769169999998,0.5052864047916926,0.6424305,0.8422213000000001,0.8422213000000001,0.4318884,257200.0,17240.0,21830.0,5250.0,5710.0,307230.0,306.0630111111111,300.01,304.12,282.56,278.73999999999995,296.0997722222222,1790142.5186894415
2018-05-27 13:20:00,0.0018723524235,0.5000499079344846,0.638177,0.8413391999999998,0.8413391999999998,0.43166920000000003,253100.0,17100.0,22150.0,5640.0,5920.0,303910.0,306.0630111111111,300.0,304.09,282.53999999999996,278.75,296.13325555555554,1780053.4797484407
2018-05-27 13:25:00,0.0018614336475,0.5029696742519401,0.6401621999999999,0.8492493,0.8492493,0.4213337,257100.00000000003,17070.0,21980.0,5860.0,5700.0,307710.0,306.2430166666666,299.87,304.02,282.56,278.71,295.96023888888885,1797688.8832210002
2018-05-27 13:30:00,0.0018721925955000002,0.5034727268405935,0.6462835,0.863536,0.863536,0.3995303,257500.0,17160.0,21950.0,5880.0,6150.0,308640.0,306.42709444444444,299.76,303.95,282.57,278.73999999999995,295.68884444444444,1798686.7710116415
2018-05-27 13:35:00,0.00186664383,0.5020380967854345,0.6390602,0.8534973000000001,0.8534973000000001,0.4017195,254000.0,17160.0,22060.0,5600.0,5930.0,304750.0,306.6055611111111,299.78999999999996,303.88,282.52,278.71999999999997,295.75235555555554,1779308.686703999
2018-05-27 13:40:00,0.00186733782,0.4910754040962351,0.6393996,0.8806174,0.8806174,0.40188229999999997,249200.0,17050.0,21960.0,6350.0,6200.0,300760.0,306.0437166666666,299.51,303.62,282.47999999999996,278.66999999999996,295.3684388888889,1784654.3389391997
2018-05-27 13:45:00,0.0018725490539999998,0.4936758201334765,0.6390334,0.8557874,0.8557874,0.40018430000000005,249900.0,17080.0,21870.0,5860.0,6090.0,300800.0,306.04049999999995,299.46,303.53999999999996,282.5,278.71,295.5395333333333,1780240.4172081589
2018-05-27 13:50:00,0.0018635072055,0.486022759783537,0.6231667,0.8474322,0.8474322,0.3944936,242900.0,17250.0,22020.0,5510.0,5500.0,293180.0,306.3935333333333,299.23999999999995,303.28,282.39,278.63,295.51919999999996,1757620.7234556808
2018-05-27 13:55:00,0.0018677952225000002,0.4918681298797634,0.613997,0.8474322,0.8474322,0.3935215,241800.0,17230.0,21680.0,5620.0,5770.0,292100.0,306.57537777777776,299.53,303.46999999999997,282.38,278.69,295.68330555555553,1728868.134245399
2018-05-27 14:00:00,0.0018661653975000003,0.4897566148480082,0.6144073,0.8349550000000001,0.8349550000000001,0.3880938,239900.0,17300.0,21960.0,5510.0,5460.0,290130.0,306.57537777777776,299.34,303.29999999999995,282.37,278.69,295.47141666666664,1722678.3448927987
2018-05-27 14:05:00,0.0018691684815000003,0.4945558087623362,0.6175131999999999,0.8451778,0.8451778,0.3944647,243300.0,17280.0,21770.0,5580.0,5560.0,293490.0,306.4070722222222,299.47999999999996,303.45,282.42999999999995,278.73999999999995,295.53302777777776,1730139.2498883607
2018-05-27 14:10:00,0.0018691011854999999,0.4893559846623027,0.6267235999999999,0.8451778,0.8451778,0.3829766,245300.0,17240.0,22000.0,5370.0,5650.0,295560.0,306.5967944444444,299.39,303.41999999999996,282.46,278.7,295.47577777777775,1762896.84750048
2018-05-27 14:15:00,0.0018561141090000003,0.4994544142149706,0.6177286,0.8324201999999999,0.8324201999999999,0.3822065,247300.0,17150.0,21720.0,5300.0,5170.0,296640.0,307.1846777777778,299.77,303.71999999999997,282.46999999999997,278.72999999999996,295.7767222222222,1741335.7547361616
2018-05-27 14:20:00,0.0018629351895,0.4960979883836157,0.6275669,0.8324201999999999,0.8324201999999999,0.37837980000000004,247200.0,17230.0,21950.0,5270.0,5310.0,296960.0,307.1846777777778,299.64,303.65,282.46999999999997,278.71999999999997,295.7661222222222,1752408.121695
2018-05-27 14:25:00,0.0018611455365,0.4853257571491732,0.6258041999999999,0.8435501999999999,0.8435501999999999,0.3653313,241600.0,17110.0,21760.0,5790.0,5800.0,292060.0,307.00367777777774,299.28999999999996,303.29999999999995,282.40999999999997,278.65999999999997,295.3305833333333,1750724.647965
2018-05-27 14:30:00,0.001856282349,0.4849430676941706,0.6106767,0.867476,0.867476,0.3602456,235000.0,17370.0,22090.0,5970.0,6110.0,286540.0,306.82631111111107,299.09,303.07,282.33,278.66999999999996,295.0097222222222,1704242.3913038403
2018-05-27 14:35:00,0.001852326606,0.4777581262026047,0.5967646,0.8264434,0.8264434,0.3512055,228500.0,17080.0,21730.0,4820.0,5270.0,277400.0,306.99271666666664,298.77,302.62,282.28,278.65999999999997,295.0697055555555,1682024.7371907195
2018-05-27 14:40:00,0.0018639929984999998,0.4820400815559044,0.6036625999999999,0.8432692,0.8432692,0.3371067,232000.0,17240.0,21880.0,5680.0,5750.0,282550.0,307.3809833333333,298.90999999999997,302.78999999999996,282.32,278.7,294.94329999999997,1692618.5281103195
2018-05-27 14:45:00,0.0018666638085,0.4784005772286668,0.6145901,0.8304509,0.8304509,0.345006,234400.0,17140.0,22010.0,5490.0,5400.0,284440.0,307.0922111111111,298.83,302.76,282.37,278.69,294.9189111111111,1723138.433713279
2018-05-27 14:50:00,0.0018619509855,0.486391603730695,0.6006946,0.8436605,0.8436605,0.3434068,231900.0,17060.0,21850.0,5350.0,5650.0,281810.0,307.3431611111111,298.95,302.83,282.29999999999995,278.71,295.0699388888889,1676752.3981593188
2018-05-27 14:55:00,0.001868216874,0.4828433232297441,0.60435,0.8195161,0.8195161,0.3590937,234200.0,17310.0,22010.0,5440.0,5460.0,284420.0,307.09948888888886,299.15,303.02,282.38,278.73999999999995,295.3558777777778,1705826.7372473597
2018-05-27 15:00:00,0.0018637921619999998,0.4931958266970282,0.6165719,0.8031195,0.8031195,0.3706033,243900.0,17220.0,22020.0,4780.0,4950.0,292870.0,307.48479999999995,299.5,303.44,282.46999999999997,278.75,295.70065555555556,1739188.5364166414
2018-05-27 15:05:00,0.0018716542275,0.4932899886728284,0.6258569,0.8276299,0.8276299,0.3635848,243000.0,17160.0,22070.0,5210.0,5230.0,292670.0,307.3112444444444,299.46999999999997,303.46999999999997,282.42999999999995,278.73999999999995,295.4976555555555,1732440.1054626007
2018-05-27 15:10:00,0.0018628437089999999,0.4983789784868728,0.6161572,0.8024106000000001,0.8024106000000001,0.3651165,247000.0,17230.0,21760.0,4640.0,4980.0,295610.0,307.6787722222222,299.71,303.65,282.46999999999997,278.73999999999995,295.8944055555555,1742976.350990321
2018-05-27 15:15:00,0.0018576535049999998,0.5013323874231683,0.622605,0.8069329000000001,0.8069329000000001,0.3669237,249100.0,17260.0,21830.0,4790.0,4970.0,297950.0,307.6787722222222,299.91999999999996,303.91999999999996,282.48999999999995,278.73999999999995,295.90024999999997,1747439.79705
2018-05-27 15:20:00,0.0018680854365000002,0.5039933619623119,0.6309266,0.8351335,0.8351335,0.3746812,252500.0,17170.0,21770.0,5570.0,5530.0,302540.0,307.26731666666666,299.95,304.0,282.51,278.75,295.7477222222222,1761938.8144502402
2018-05-27 15:25:00,0.0018719539049999998,0.4951392100532404,0.6344104,0.8358851,0.8358851,0.3843411,249900.0,17270.0,21810.0,5480.0,5500.0,299960.0,306.9192444444444,299.62,303.67999999999995,282.48999999999995,278.71,295.6013722222222,1774978.8951383987
2018-05-27 15:30:00,0.0018656480595,0.5053613677164467,0.6363076,0.825188,0.825188,0.3973333,254200.0,17300.0,21920.0,5160.0,5460.0,304040.0,306.92421666666667,299.96999999999997,304.03999999999996,282.52,278.73999999999995,295.9682388888889,1768999.7187021608
2018-05-27 15:35:00,0.001857956337,0.5063453889018318,0.6367600999999999,0.8372874,0.8372874,0.39550309999999994,257000.0,17220.0,21850.0,5230.0,5490.0,306790.0,306.92421666666667,299.91999999999996,304.04999999999995,282.53999999999996,278.71,296.0364666666666,1785009.4549629595
2018-05-27 15:40:00,0.0018583969155000003,0.5086846893998633,0.6412013000000001,0.8522331,0.8522331,0.4005577,256899.99999999997,17140.0,21800.0,5890.0,5910.0,307640.0,306.5301722222222,299.83,303.96999999999997,282.54999999999995,278.73999999999995,295.6918611111111,1776109.3269766814
2018-05-27 15:45:00,0.0018641633415,0.4915939702987306,0.6391076,0.841194,0.841194,0.4009535,251000.0,17120.0,21770.0,5730.0,5730.0,301350.0,306.5301722222222,299.39,303.53999999999996,282.5,278.65999999999997,295.6785944444444,1795648.9298073603
2018-05-27 15:50:00,0.0018637995225,0.4975811751922115,0.6369843000000001,0.8344343999999999,0.8344343999999999,0.39985590000000004,250700.0,17180.0,21730.0,5560.0,5300.0,300470.0,306.34397777777775,299.58,303.65999999999997,282.47999999999996,278.69,295.63541111111107,1771922.2000833992
2018-05-27 15:55:00,0.0018693440819999999,0.4916638395995888,0.6366291,0.8454575,0.8454575,0.39919350000000003,247800.0,17180.0,21830.0,5590.0,5760.0,298160.0,306.17226666666664,299.32,303.41999999999996,282.45,278.66999999999996,295.4164055555555,1772504.2718409605
2018-05-27 16:00:00,0.0018657700335,0.4898152586707556,0.6319839,0.8350224,0.8350224,0.4034588,247700.0,17270.0,21860.0,5450.0,5370.0,297650.0,306.17226666666664,299.28999999999996,303.37,282.46999999999997,278.66999999999996,295.4421944444444,1778475.772744801
2018-05-27 16:05:00,0.001855619904,0.4955049429607473,0.6141030999999999,0.8350224,0.8350224,0.3956,242000.0,17330.0,21980.0,5290.0,5430.0,292030.0,306.17226666666664,299.35999999999996,303.34,282.40999999999997,278.71999999999997,295.43829999999997,1717598.419061759
2018-05-27 16:10:00,0.0018711705375000001,0.4891081578051027,0.627943,0.8350224,0.8350224,0.3982874,246100.0,17190.0,21960.0,5520.0,5310.0,296080.0,306.17226666666664,299.44,303.46999999999997,282.46999999999997,278.7,295.3830277777778,1769542.3630170007
2018-05-27 16:15:00,0.0018665018775,0.485879935322125,0.6334956999999999,0.8478709000000001,0.8478709000000001,0.4029523,247100.0,17220.0,21800.0,5710.0,5790.0,297620.0,305.9687055555555,299.27,303.35999999999996,282.5,278.67999999999995,295.32827777777777,1788537.4461707997
2018-05-27 16:20:00,0.0018609531119999998,0.4895964356240525,0.6321318,0.8478709000000001,0.8478709000000001,0.41158340000000004,247600.0,17240.0,22000.0,5500.0,5570.0,297910.0,305.9687055555555,299.33,303.40999999999997,282.5,278.69,295.4624944444444,1778552.338158719
2018-05-27 16:25:00,0.0018645797355,0.4961028283272792,0.6316466999999999,0.8351289,0.8351289,0.416029,249400.0,17150.0,21910.0,5540.0,5630.0,299630.0,305.9687055555555,299.69,303.71999999999997,282.51,278.72999999999996,295.6652833333333,1767986.7383354404
2018-05-27 16:30:00,0.001872454419,0.4898072056442762,0.6480865,0.8473959000000001,0.8473959000000001,0.4120439,251200.0,17290.0,21870.0,5670.0,5750.0,301780.0,305.7894333333333,299.39,303.56,282.53,278.69,295.3934722222222,1803635.2817049604
2018-05-27 16:35:00,0.0018703251314999998,0.4865528769112912,0.6406963,0.8477945,0.8477945,0.408112,247300.0,17280.0,21980.0,5850.0,5730.0,298140.0,305.7894333333333,299.17999999999995,303.28999999999996,282.47999999999996,278.66999999999996,295.28593888888884,1787509.3758656397
2018-05-27 16:40:00,0.0018696080084999998,0.4882136034277826,0.6395336999999999,0.8477945,0.8477945,0.4208981,248700.0,17360.0,21770.0,5510.0,5760.0,299100.0,305.38947777777776,299.22999999999996,303.29999999999995,282.52,278.7,295.3805722222222,1791513.8330007195
2018-05-27 16:45:00,0.001869112752,0.4927474392369946,0.6439003000000001,0.8477945,0.8477945,0.4716256,251600.0,17180.0,21870.0,5740.0,5720.0,302110.0,304.5602222222222,299.66999999999996,303.74,282.54999999999995,278.71999999999997,295.6505611111111,1795727.8479961597
2018-05-27 16:50:00,0.0018529669695,0.5075444217709825,0.6534451999999998,0.8582281999999999,0.8582281999999999,0.5034200999999999,259600.00000000003,17160.0,21910.0,5860.0,5970.0,310500.0,304.1804111111111,299.94,304.13,282.62,278.75,295.9710166666666,1798808.31346284
2018-05-27 16:55:00,0.0018560604825000001,0.5081884494718962,0.6549379999999999,0.8570322,0.8570322,0.4985053,264400.0,17230.0,21850.0,6000.0,6080.0,315560.0,304.1804111111111,299.89,304.15999999999997,282.67999999999995,278.75,295.8556944444444,1829746.4696406012
2018-05-27 17:00:00,0.0018676374975,0.4990603362354875,0.6599888,0.8809003,0.8809003,0.49889740000000005,262600.0,17180.0,21790.0,6250.0,6490.0,314310.0,303.82922777777776,299.73999999999995,304.0,282.64,278.69,295.63561666666664,1850529.1209870002
2018-05-27 17:05:00,0.0018661086165000001,0.5051553119533568,0.6552011,0.8809003,0.8809003,0.5071638,262900.0,17190.0,22030.0,6160.0,6260.0,314540.0,303.82922777777776,299.81,304.02,282.65,278.73999999999995,295.7658666666666,1830290.0503176413
2018-05-27 17:10:00,0.0018580005,0.5086606784399651,0.6511556999999999,0.8912218,0.8912218,0.5140413,262900.0,17330.0,21760.0,6410.0,6490.0,314890.0,303.82922777777776,299.96,304.16999999999996,282.64,278.73999999999995,295.9332333333333,1817676.853200001
2018-05-27 17:15:00,0.0018645818385,0.5008265786866095,0.6534770999999999,0.8788968,0.8788968,0.5165388,261100.00000000003,17260.0,21880.0,6130.0,6310.0,312680.0,303.82922777777776,299.76,303.97999999999996,282.64,278.71999999999997,295.9721666666666,1833469.7965539193
2018-05-27 17:20:00,0.0018558123284999999,0.5050707339588408,0.651045,0.8772692,0.8772692,0.5144652999999999,259399.99999999997,17220.0,21960.0,6180.0,6160.0,310920.0,303.82922777777776,299.78999999999996,303.98999999999995,282.62,278.73999999999995,295.94812777777776,1806225.7290500805
2018-05-27 17:25:00,0.0018584095335,0.5080710492559752,0.6576405,0.8872395000000001,0.8872395000000001,0.5225807,264000.0,17260.0,21820.0,6370.0,6600.0,316050.0,303.82922777777776,299.98999999999995,304.22999999999996,282.65999999999997,278.73999999999995,296.04994999999997,1827400.481408321
2018-05-27 17:30:00,0.0018702757109999998,0.5134346321027745,0.6751448000000001,0.8736060000000001,0.8736060000000001,0.5386531,272600.0,17270.0,21900.0,6400.0,6240.0,324410.0,303.63969444444444,300.03999999999996,304.37,282.71999999999997,278.73999999999995,296.1882944444444,1867217.6723652808
2018-05-27 17:35:00,0.001863483021,0.5303727390706429,0.6748512999999999,0.8962586,0.8962586,0.5351508,284800.0,17280.0,22150.0,6320.0,6650.0,337200.0,303.47083888888886,300.04999999999995,304.44,282.83,278.78999999999996,296.0144833333333,1888482.8641238392
2018-05-27 17:40:00,0.0018652642619999998,0.548877696354809,0.6897424999999999,0.8508400999999999,0.8508400999999999,0.5903189000000001,299400.0,17260.0,22100.0,5970.0,5800.0,350530.0,303.30358888888884,300.67999999999995,305.08,282.9,278.79999999999995,296.71689444444445,1918361.5858191985
2018-05-27 17:45:00,0.001870336698,0.5489754104411463,0.6984153000000001,0.8629491,0.8629491,0.6092436999999999,301000.0,17230.0,22070.0,5940.0,6150.0,352390.0,302.7310722222222,300.60999999999996,305.07,282.88,278.77,296.62084999999996,1928270.0703892808
2018-05-27 17:50:00,0.0018690822584999998,0.5447422833449905,0.6973376,0.8905561999999999,0.8905561999999999,0.6129456,296300.0,17240.0,21920.0,6400.0,6510.0,348370.0,302.3379722222222,300.38,304.85999999999996,282.84999999999997,278.77,296.29313888888885,1912911.2509276809
2018-05-27 17:55:00,0.0018669876705,0.554822411689701,0.6910431,0.8797128000000001,0.8797128000000001,0.6647704,304400.0,17260.0,22090.0,6250.0,6330.0,356330.0,302.16369999999995,300.79999999999995,305.21999999999997,282.87,278.75,296.96126111111107,1929500.5611009612
2018-05-27 18:00:00,0.001866366234,0.5805331016510327,0.6914618,0.8104041,0.8104041,0.7577085,318400.0,17340.0,22100.0,4030.0000000000005,4080.0,365950.0,301.26890555555553,301.73999999999995,306.08,282.89,278.77,297.87492777777777,1928858.3168620795
2018-05-27 18:05:00,0.001859762814,0.5706194487245875,0.6834586,0.8803655,0.8803655,0.7394237,305800.0,17250.0,21810.0,6510.0,6580.0,357950.0,300.65802777777776,301.2,305.65999999999997,282.77,278.72999999999996,296.86477777777776,1884712.7481145614
2018-05-27 18:10:00,0.0018540163665,0.5598080927692641,0.6824519000000001,0.9063545000000001,0.9063545000000001,0.7165994000000001,301300.0,17430.0,21840.0,6400.0,6630.0,353600.0,300.4524833333333,300.76,305.21999999999997,282.75,278.67999999999995,296.41149444444443,1892841.3558502805
2018-05-27 18:15:00,0.0018689939325,0.5325224286777144,0.6766535,0.9296178,0.9296178,0.6827295999999999,286800.0,17240.0,21790.0,7200.0,7370.0,340400.0,300.4524833333333,299.89,304.27,282.64,278.59999999999997,295.7663666666666,1894067.7081047995
2018-05-27 18:20:00,0.0018696910769999998,0.5121735232619593,0.6470049,0.9296178,0.9296178,0.655605,261600.00000000003,17260.0,21730.0,7480.0,7680.0,315750.0,300.0169333333333,299.08,303.26,282.45,278.62,295.1122277777778,1796283.4668621614
2018-05-27 18:25:00,0.0018655408065,0.4802282197165846,0.6361465,0.9009878,0.9009878,0.6556034,244100.0,17290.0,21850.0,7020.0,6940.0,297200.0,299.99626666666666,298.89,302.97999999999996,282.40999999999997,278.59,295.07221666666663,1787616.5194400796
2018-05-27 18:30:00,0.0018673178415,0.4776038953369653,0.6190002,0.8369429,0.8369429,0.7422523000000001,236000.0,17230.0,21850.0,5640.0,5690.0,286410.0,298.9515722222222,298.77,302.71999999999997,282.35999999999996,278.65,295.4378444444444,1737794.4249828414
2018-05-27 18:35:00,0.0018616818014999998,0.4914320085296157,0.6164523000000001,0.8893040999999999,0.8893040999999999,0.7358275999999999,242100.0,17140.0,22080.0,6610.0,6590.0,294520.0,298.9515722222222,299.23999999999995,303.21999999999997,282.42999999999995,278.71999999999997,295.34844999999996,1732549.3195844395
2018-05-27 18:40:00,0.0018559385085,0.5013015315393609,0.6404867,0.8765096,0.8765096,0.7517184,253500.0,17200.0,21860.0,6520.0,6560.0,305640.0,298.9515722222222,299.48999999999995,303.58,282.59,278.77,295.60807777777774,1778415.3127607196
2018-05-27 18:45:00,0.0018660003119999999,0.4985812781111798,0.6480849999999999,0.8996799,0.8996799,0.7614383000000001,258800.0,17300.0,22010.0,6550.0,6750.0,311410.0,298.9515722222222,299.77,303.94,282.64,278.73999999999995,295.72939444444444,1825503.0475968006
2018-05-27 18:50:00,0.0018634514759999997,0.4969123719877617,0.6487727,0.8872754,0.8872754,0.7563791999999999,255600.0,17270.0,22190.0,6620.0,6870.0,308550.0,298.9515722222222,299.54999999999995,303.74,282.59999999999997,278.72999999999996,295.6647277777778,1808986.3780291209
2018-05-27 18:55:00,0.00186401508,0.4951748392557286,0.6540813,0.8634863,0.8634863,0.7985042,256100.00000000003,17100.0,22090.0,5600.0,5920.0,306810.0,298.5763833333333,299.53999999999996,303.69,282.64,278.75,295.8912555555555,1818885.1033312005
2018-05-27 19:00:00,0.0018631013265000002,0.4931619666718725,0.6602754000000001,0.8838202,0.8838202,0.779248,256899.99999999997,17100.0,21980.0,6680.0,6770.0,309430.0,298.5763833333333,299.34,303.54999999999995,282.62,278.7,295.4923722222222,1832013.9880828795
2018-05-27 19:05:00,0.0018610950644999999,0.4908051409110116,0.6569405,0.8736841,0.8736841,0.7609615,256700.0,17250.0,22210.0,6010.0,6220.0,308390.0,298.5763833333333,299.27,303.47999999999996,282.62,278.67999999999995,295.3736055555555,1839378.1470808794
2018-05-27 19:10:00,0.001872795105,0.4902837655961462,0.6562004,0.8736841,0.8736841,0.7705731999999998,252800.0,17050.0,21670.0,6200.0,6530.0,304250.0,298.5763833333333,299.29999999999995,303.5,282.56,278.7,295.3535333333333,1813359.0892728004
2018-05-27 19:15:00,0.001862707014,0.4861721777246274,0.6379147,0.8630067,0.8630067,0.7673274999999999,246100.0,17280.0,21710.0,6020.0,6240.0,297350.0,298.4056222222222,299.07,303.15,282.48999999999995,278.67999999999995,295.2766722222222,1780228.5794798397
2018-05-27 19:20:00,0.0018700517414999998,0.4894492042521732,0.6459546999999999,0.8757822000000001,0.8757822000000001,0.7765228000000001,252000.0,17100.0,22010.0,6340.0,6240.0,303690.0,298.4056222222222,299.28999999999996,303.45,282.58,278.71999999999997,295.37314999999995,1810702.7906074384
2018-05-27 19:25:00,0.001861127661,0.4922503083261822,0.6465699,0.8630435,0.8630435,0.8081363,255500.0,17090.0,21770.0,6080.0,5870.0,306310.0,298.1903111111111,299.45,303.62,282.64,278.72999999999996,295.61101666666667,1825404.7005517613
2018-05-27 19:30:00,0.0018642548219999998,0.4929632989631745,0.6497709999999999,0.8893772,0.8893772,0.8108778999999999,256300.0,17190.0,21780.0,6710.0,6750.0,308730.0,298.0008277777778,299.48999999999995,303.69,282.60999999999996,278.7,295.4360888888889,1828471.8380235191
2018-05-27 19:35:00,0.0018615766515,0.4883726255325116,0.6516998,0.8893772,0.8893772,0.8061823000000001,252900.0,17280.0,21800.0,6620.0,6550.0,305150.0,298.0008277777778,299.31,303.46,282.57,278.66999999999996,295.3270166666666,1821175.3925196012
2018-05-27 19:40:00,0.0018601918259999997,0.4927195995410353,0.6503883,0.8893772,0.8893772,0.8018249000000001,253000.0,17250.0,21800.0,6410.0,6750.0,305210.0,298.0008277777778,299.23999999999995,303.41999999999996,282.57,278.7,295.2899444444444,1805822.0013211204
2018-05-27 19:45:00,0.0018638899515000002,0.4902669123212834,0.6555856,0.8893772,0.8893772,0.8010602,255500.0,17300.0,21930.0,6580.0,6710.0,308020.0,298.0008277777778,299.28999999999996,303.51,282.63,278.71,295.24944999999997,1832789.4542428795
2018-05-27 19:50:00,0.0018630834509999997,0.4900855093367483,0.6652051,0.9009164,0.9009164,0.8003387,257899.99999999997,17010.0,22090.0,6780.0,6760.0,310540.0,298.0008277777778,299.25,303.49,282.65999999999997,278.7,295.26657777777774,1850690.2517769607
2018-05-27 19:55:00,0.001862923623,0.4959069520686623,0.6655627,0.8905605,0.8905605,0.8115401,261600.00000000003,17230.0,21950.0,6330.0,6710.0,313820.0,298.0008277777778,299.41999999999996,303.69,282.71999999999997,278.75,295.4862333333333,1855204.5462605606
2018-05-27 20:00:00,0.0018674419185,0.4935168028291646,0.6724041,0.8785293,0.8785293,0.8214063,263600.0,17410.0,21740.0,6090.0,6360.0,315200.0,298.0008277777778,299.42999999999995,303.74,282.73999999999995,278.72999999999996,295.6227055555555,1878441.6930735612
2018-05-27 20:05:00,0.0018644472465,0.4976748746097172,0.6597249000000001,0.8901465999999999,0.8901465999999999,0.8176434,260100.00000000003,17260.0,21850.0,6360.0,6410.0,311980.0,298.0008277777778,299.53,303.78,282.67999999999995,278.75,295.52329444444445,1838014.3315801215
2018-05-27 20:10:00,0.0018582297269999998,0.4928127422707014,0.6560023000000001,0.9033495,0.9033495,0.7971918000000001,256700.0,17160.0,21730.0,6810.0,6850.0,309250.0,298.0008277777778,299.38,303.59999999999997,282.60999999999996,278.67999999999995,295.32113888888887,1831884.9600093598
2018-05-27 20:15:00,0.001859331699,0.4988675822486207,0.6511617,0.9033495,0.9033495,0.808511,256700.0,17030.0,21660.0,6640.0,6790.0,308820.0,298.0008277777778,299.48999999999995,303.65999999999997,282.60999999999996,278.72999999999996,295.50280555555554,1809651.063309121
2018-05-27 20:20:00,0.0018567334425000001,0.4998615701281798,0.6561974,0.8917628000000001,0.8917628000000001,0.8292863,259500.0,17200.0,21800.0,6530.0,6330.0,311360.0,297.83185555555553,299.59999999999997,303.80999999999995,282.65999999999997,278.73999999999995,295.4629444444444,1825752.3573296014
2018-05-27 20:25:00,0.001858629297,0.4895417559675931,0.6570010000000001,0.9093285,0.9093285,0.8304488000000001,255700.0,17310.0,21880.0,7100.0,7470.0,309460.0,297.6638111111111,299.29999999999995,303.51,282.60999999999996,278.66999999999996,295.3827055555555,1836941.1523556798
2018-05-27 20:30:00,0.0018589331805000003,0.4885046280602091,0.6570480999999999,0.8980581999999999,0.8980581999999999,0.8243581,255200.0,17080.0,21790.0,6560.0,6670.0,307300.0,297.6638111111111,299.26,303.46,282.59999999999997,278.65999999999997,295.27669444444444,1837241.4898719199
2018-05-27 20:35:00,0.0018708172334999998,0.4882545494151878,0.6623177,0.8859893000000001,0.8859893000000001,0.8248403000000001,256700.0,17170.0,21890.0,6390.0,6710.0,308860.0,297.6638111111111,299.17999999999995,303.42999999999995,282.59999999999997,278.65999999999997,295.30782777777773,1848986.86914024
2018-05-27 20:40:00,0.0018589563134999998,0.4801136545258304,0.6397379,0.9024704,0.9024704,0.7929169,247000.0,17120.0,22130.0,6820.0,7020.0,300090.0,297.6638111111111,298.89,303.03,282.51,278.63,294.84653888888886,1809285.7079668806
2018-05-27 20:45:00,0.0018671191080000002,0.4781253946480711,0.6388098000000001,0.8792206,0.8792206,0.7878780000000001,242600.0,17190.0,22180.0,6250.0,6590.0,294810.0,297.6638111111111,298.77,302.84,282.47999999999996,278.66999999999996,294.95623333333333,1784445.311244479
2018-05-27 20:50:00,0.0018569794935,0.4849509208346652,0.6326698000000001,0.8792206,0.8792206,0.783138,242800.0,17300.0,22030.0,6210.0,6380.0,294720.0,297.6638111111111,298.82,302.89,282.46999999999997,278.69,294.9524833333333,1760780.2205296806
2018-05-27 20:55:00,0.0018626702115,0.4813623829876494,0.6378283,0.8792206,0.8792206,0.7992359,244300.0,17210.0,21870.0,6180.0,6300.0,295860.0,297.6638111111111,298.90999999999997,302.98999999999995,282.48999999999995,278.66999999999996,295.06301666666667,1784865.8301896797
2018-05-27 21:00:00,0.001860995172,0.4838815914365139,0.6430346999999998,0.8792206,0.8792206,0.7927173000000001,246000.0,17210.0,21780.0,6100.0,6210.0,297300.0,297.6638111111111,298.9,303.03,282.52,278.69,294.9698111111111,1787928.9795497598
2018-05-27 21:05:00,0.0018688929885,0.4787127667761237,0.6208504,0.8691579,0.8691579,0.7900168999999999,239300.0,17180.0,21860.0,6120.0,6180.0,290640.0,297.6638111111111,298.84999999999997,302.77,282.42999999999995,278.67999999999995,294.9867111111111,1758012.447285
2018-05-27 21:10:00,0.0018596881575,0.4777507589045498,0.579009,0.8581449999999999,0.8581449999999999,0.7892879,221800.0,17220.0,21930.0,5830.0,5880.0,272660.0,297.6638111111111,298.71,302.46,282.16999999999996,278.66999999999996,294.93996666666663,1632730.1522699995
2018-05-27 21:15:00,0.0018642264315,0.4798824373977473,0.5940991999999999,0.8472230999999999,0.8472230999999999,0.7892879,227800.0,17170.0,22000.0,5800.0,5560.0,278330.0,297.6638111111111,298.78,302.59999999999997,282.27,278.7,294.9896111111111,1669448.862679079
2018-05-27 21:20:00,0.0018663714915,0.4754021213531458,0.5917504,0.8472230999999999,0.8472230999999999,0.7746828000000001,225300.0,17180.0,21930.0,5730.0,5920.0,276060.0,297.6638111111111,298.73999999999995,302.53,282.25,278.69,294.8242222222222,1666688.0950062398
2018-05-27 21:25:00,0.0018634388579999999,0.4844185542587301,0.5941741999999999,0.8585056999999999,0.8585056999999999,0.7888429000000001,230500.0,17290.0,22000.0,6130.0,6030.0,281950.0,297.6638111111111,298.96999999999997,302.79999999999995,282.32,278.73999999999995,295.0652222222222,1673417.9279606403
2018-05-27 21:30:00,0.001873848708,0.4838878261796592,0.5901679,0.8408655,0.8408655,0.8036839,228300.0,17240.0,21830.0,5620.0,5700.0,278690.0,297.6638111111111,299.15999999999997,302.94,282.28,278.75,295.26424444444444,1659263.9296982395
2018-05-27 21:35:00,0.0018703041015,0.4789991606119148,0.5985323,0.818258,0.818258,0.8043661999999999,229400.0,17260.0,21760.0,5000.0,5120.0,278540.0,297.6638111111111,298.95,302.78999999999996,282.28999999999996,278.7,295.2273555555555,1684274.673124759
2018-05-27 21:40:00,0.0018576839984999999,0.4865564840803076,0.5861881,0.862599,0.862599,0.7601481,225000.0,17180.0,21930.0,5980.0,6140.0,276230.0,297.6638111111111,298.82,302.60999999999996,282.21,278.71999999999997,294.56229444444443,1626310.6666756393
2018-05-27 21:45:00,0.0018602181134999998,0.4724001970185726,0.5990635000000001,0.8604915,0.8604915,0.7561976999999999,226900.0,17240.0,21690.0,6010.0,6140.0,277980.0,297.6638111111111,298.59999999999997,302.46,282.28,278.65999999999997,294.5399611111111,1689190.70391912
2018-05-27 21:50:00,0.0018637616685000002,0.4744112499502407,0.6021709,0.8880752,0.8880752,0.7493819,228300.0,17210.0,21660.0,6740.0,6640.0,280550.0,297.6638111111111,298.56,302.42999999999995,282.29999999999995,278.67999999999995,294.40868333333333,1692408.4664607195
2018-05-27 21:55:00,0.0018727351695,0.46931400373646603,0.5931624999999999,0.8880752,0.8880752,0.7440810999999999,223800.0,17330.0,21990.0,6400.0,6690.0,276210.0,297.6638111111111,298.44,302.21999999999997,282.25,278.67999999999995,294.39876111111107,1677068.5931672407
2018-05-27 22:00:00,0.001872866607,0.4736845090001995,0.5970255999999999,0.8557738,0.8557738,0.7829198,225900.0,17160.0,21790.0,5880.0,5990.0,276720.0,297.82983888888884,298.78999999999996,302.55999999999995,282.27,278.7,294.9882666666666,1677186.2978522386
2018-05-27 22:05:00,0.0018567187215,0.485148875577813,0.598801,0.8684406,0.8684406,0.7913529,231300.0,17210.0,21940.0,6180.0,6430.0,283060.0,297.82983888888884,299.10999999999996,302.94,282.34,278.73999999999995,295.10669444444443,1676698.054862401
2018-05-27 22:10:00,0.0018663904185000002,0.4765836248912952,0.6027678000000001,0.9099854,0.9099854,0.7583551,228400.0,17230.0,21960.0,7080.0,7150.0,281820.0,297.82983888888884,298.77,302.66999999999996,282.28999999999996,278.69,294.6290055555555,1685432.0194415993
2018-05-27 22:15:00,0.00185898891,0.4771389349163371,0.5812742,0.9000845,0.9000845,0.7549803,220800.0,17320.0,21800.0,6610.0,6700.0,273230.0,297.82983888888884,298.58,302.32,282.16999999999996,278.67999999999995,294.60759444444443,1627453.0522983996
2018-05-27 22:20:00,0.0018607712025,0.4718756235311906,0.5762265999999999,0.8769655999999999,0.8769655999999999,0.7553703,219200.0,17170.0,22000.0,6360.0,6410.0,271140.0,297.82983888888884,298.59999999999997,302.32,282.15,278.65,294.6457444444444,1633681.0214900011
2018-05-27 22:25:00,0.0018588469575,0.4728700444820029,0.5721459999999999,0.8878773000000001,0.8878773000000001,0.7534049,216300.0,17250.0,21770.0,6230.0,6440.0,267990.0,297.82983888888884,298.57,302.22999999999996,282.10999999999996,278.65999999999997,294.6158722222222,1608677.447169
2018-05-27 22:30:00,0.0018619215435,0.4712092895946964,0.5714351,0.8776996,0.8776996,0.7646594,218400.0,17250.0,21920.0,6150.0,6360.0,270080.0,297.82983888888884,298.57,302.27,282.14,278.65,294.7426111111111,1630020.4282064412
2018-05-27 22:35:00,0.0018599257965,0.4746745435935079,0.57922,0.8658939000000001,0.8658939000000001,0.7705119,220400.0,17150.0,21940.0,5820.0,5910.0,271220.0,297.82983888888884,298.66999999999996,302.39,282.17999999999995,278.67999999999995,294.81170555555553,1632938.789593999
2018-05-27 22:40:00,0.0018590215065,0.4775639695596201,0.5856156,0.8420254,0.8420254,0.7858279,224800.0,17120.0,22280.0,5410.0,5650.0,275260.0,297.82983888888884,298.77,302.51,282.26,278.71,294.9972222222222,1655461.2150962001
2018-05-27 22:45:00,0.001869222108,0.4736469665248951,0.600078,0.8869287,0.8869287,0.7716577,228600.0,17230.0,21870.0,6530.0,6640.0,280870.0,297.82983888888884,298.75,302.63,282.31,278.69,294.66267777777773,1697366.8762169597
2018-05-27 22:50:00,0.0018591203474999998,0.4810987076782379,0.5889676,0.897478,0.897478,0.787674,225200.0,17140.0,21730.0,6500.0,6860.0,277430.0,297.6609833333333,298.88,302.65999999999997,282.25,278.71999999999997,294.82256666666666,1646222.1952098
2018-05-27 22:55:00,0.0018644777399999999,0.4765900553448145,0.5911601999999999,0.8864392,0.8864392,0.7897352,225000.0,17160.0,21750.0,6190.0,6640.0,276740.0,297.6609833333333,298.83,302.59999999999997,282.25,278.7,294.8471388888889,1660319.998552
2018-05-27 23:00:00,0.0018604021259999999,0.482854711908811,0.5938103,0.8864392,0.8864392,0.7943925000000001,228100.0,17190.0,22210.0,6410.0,6600.0,280510.0,297.6609833333333,298.84,302.65,282.29999999999995,278.73999999999995,294.87399999999997,1661357.3929145606
2018-05-27 23:05:00,0.001861739634,0.4807665532529859,0.5950238,0.8970286999999999,0.8970286999999999,0.7922333,226000.0,17390.0,21910.0,6770.0,6940.0,279010.0,297.6609833333333,298.84,302.63,282.26,278.71999999999997,294.8626333333333,1653211.62205536
2018-05-27 23:10:00,0.0018529732785000001,0.4852295439712021,0.5834274,0.9240773,0.9240773,0.7892779,225100.0,17270.0,21970.0,7480.0,7620.0,279440.0,297.6609833333333,298.89,302.66999999999996,282.25,278.73999999999995,294.8066611111111,1631482.8624291613
2018-05-27 23:15:00,0.0018618048269999998,0.4800045870451798,0.5780408,0.9261425,0.9261425,0.7937406,223100.0,17110.0,21980.0,7610.0,7600.0,277400.0,297.6609833333333,298.92999999999995,302.65,282.21999999999997,278.71999999999997,294.81909444444443,1634588.5015319996
2018-05-27 23:20:00,0.001866658551,0.4834775101680757,0.5826252,0.893904,0.893904,0.8200905999999999,225300.0,17170.0,22060.0,6710.0,6500.0,277740.0,297.6609833333333,299.06,302.78,282.23999999999995,278.73999999999995,295.21912777777777,1638849.8727160015
2018-05-27 23:25:00,0.0018573958874999999,0.4846072768238596,0.5885440999999999,0.9059662,0.9059662,0.8090034,229200.0,17200.0,22110.0,7010.0,7160.0,282680.0,297.6609833333333,299.10999999999996,302.90999999999997,282.28,278.71,295.0976722222222,1663331.985608999
2018-05-27 23:30:00,0.0018684029894999999,0.4758724289798369,0.5902822,0.9087366,0.9087366,0.8023283000000001,224500.0,17240.0,21620.0,6930.0,7040.0,277330.0,297.6609833333333,298.82,302.59999999999997,282.21,278.66999999999996,294.92699999999996,1659128.63459208
2018-05-27 23:35:00,0.001854745056,0.4808119152777367,0.583828,0.9230547,0.9230547,0.7938089,223900.0,17100.0,21780.0,7280.0,7430.0,277490.0,297.48488888888886,298.76,302.53999999999996,282.19,278.66999999999996,294.7786333333333,1637695.3987891194
2018-05-27 23:40:00,0.0018614231325000002,0.4737094020015789,0.5768176999999999,0.9090377,0.9090377,0.7920144,219500.0,17260.0,21780.0,7160.0,7080.0,272780.0,297.48488888888886,298.66999999999996,302.38,282.15,278.65999999999997,294.77952777777773,1629584.0939718012
2018-05-27 23:45:00,0.0018555242174999999,0.4767829546480061,0.5707981,0.886675,0.886675,0.7970974,217700.0,17260.0,21840.0,6310.0,6450.0,269560.0,297.48488888888886,298.67999999999995,302.35999999999996,282.12,278.66999999999996,294.8191944444444,1605801.892041
2018-05-27 23:50:00,0.001857594621,0.4763341392504585,0.5716466,0.886675,0.886675,0.795993,219000.0,17190.0,21940.0,6490.0,6700.0,271320.0,297.48488888888886,298.65999999999997,302.35999999999996,282.14,278.66999999999996,294.76436666666666,1616913.0375831206
2018-05-27 23:55:00,0.001862261178,0.470957887792628,0.580507,0.8975372,0.8975372,0.7908695,220200.0,17120.0,21770.0,6700.0,6880.0,272670.0,297.48488888888886,298.59999999999997,302.33,282.16999999999996,278.65,294.65866666666665,1644331.9542425594
2018-05-28 00:00:00,0.0018624472935,0.4700454540518949,0.568493,0.8975372,0.8975372,0.7819566,214800.0,17180.0,21910.0,6720.0,6690.0,267300.0,297.48488888888886,298.45,302.10999999999996,282.09,278.65,294.5334111111111,1607121.3740886403
2018-05-28 00:05:00,0.0018711768465,0.4698128392412984,0.573932,0.8975372,0.8975372,0.7836997,215700.0,17150.0,21650.0,6640.0,6450.0,267590.0,297.48488888888886,298.42999999999995,302.09999999999997,282.09999999999997,278.65999999999997,294.5775722222222,1614654.1785129602
