Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-05-28 00:10:00,0.0018591497895,0.4660959966466856,0.565407,0.8753796,0.8753796,0.7856463000000001,212000.0,17090.0,21220.0,6020.0,6270.0,262600.0,297.48488888888886,298.38,302.03999999999996,282.09,278.65999999999997,294.5976611111111,1599612.33743836
2018-05-28 00:15:00,0.0018570152445,0.4728988049268932,0.5702526,0.8765130000000001,0.8765130000000001,0.7946435,216100.0,16980.0,21930.0,6340.0,6240.0,267590.0,297.48488888888886,298.58,302.22999999999996,282.15,278.7,294.6713277777778,1607092.2519054005
2018-05-28 00:20:00,0.0018616344840000003,0.4735642070397194,0.5711885,0.8645723000000001,0.8645723000000001,0.8022757,218200.0,17280.0,22240.0,5990.0,6190.0,269900.0,297.3171944444444,298.67999999999995,302.34999999999997,282.17999999999995,278.71,294.7262333333333,1620429.4706524787
2018-05-28 00:25:00,0.0018592423215,0.4747217278061124,0.5790514,0.8785874,0.8785874,0.8136523000000001,221600.0,17070.0,21870.0,6600.0,6820.0,273960.0,297.3171944444444,298.88,302.55999999999995,282.23999999999995,278.71999999999997,294.86609999999996,1641666.3763596797
2018-05-28 00:30:00,0.0018650234684999998,0.4797577969790558,0.5936329,0.8785874,0.8785874,0.8293835,227200.0,17290.0,21990.0,6410.0,6530.0,279420.0,297.1484833333333,298.92999999999995,302.72999999999996,282.29999999999995,278.73999999999995,294.9769222222222,1665484.2972113607
2018-05-28 00:35:00,0.0018645397785,0.4781925272097625,0.5895713,0.9005141000000001,0.9005141000000001,0.8344977,226400.0,17320.0,22000.0,6970.0,6990.0,279680.0,297.1484833333333,298.92999999999995,302.71,282.28,278.71999999999997,294.9207833333333,1665052.3572849587
2018-05-28 00:40:00,0.0018669929280000002,0.4754548199964338,0.5910015,0.9105685,0.9105685,0.8258831,225400.0,17210.0,21970.0,7010.0,6910.0,278500.0,297.1484833333333,298.72999999999996,302.54999999999995,282.27,278.71,294.7743722222222,1667243.0439116783
2018-05-28 00:45:00,0.0018737078069999999,0.4699419437754893,0.6016108,0.8964411,0.8964411,0.8227689000000001,226100.0,17130.0,21610.0,6650.0,6560.0,278050.0,297.1484833333333,298.64,302.46999999999997,282.28999999999996,278.69,294.75834999999995,1692039.9406751995
2018-05-28 00:50:00,0.0018622769504999998,0.4762311109124008,0.5877412,0.8964411,0.8964411,0.8227689000000001,223300.0,17180.0,22000.0,6430.0,6850.0,275760.0,297.1484833333333,298.67999999999995,302.44,282.22999999999996,278.7,294.78329444444444,1649017.3181436397
2018-05-28 00:55:00,0.0018664997745,0.4760072520284298,0.586512,0.8998071,0.8998071,0.8222159000000001,221800.0,17180.0,22010.0,6740.0,6750.0,274480.0,297.1484833333333,298.78,302.53,282.2,278.7,294.7243611111111,1638710.4734419996
2018-05-28 01:00:00,0.0018651748844999998,0.4732750521554329,0.5819671999999999,0.885667,0.885667,0.8274211,221000.0,17230.0,21820.0,6390.0,6630.0,273070.0,296.98121111111107,298.59,302.32,282.17999999999995,278.66999999999996,294.7572666666666,1642225.9806997199
2018-05-28 01:05:00,0.0018621949335,0.469299312027549,0.5750826,0.8965803000000001,0.8965803000000001,0.8145135,216300.0,17220.0,21940.0,6640.0,6920.0,269020.0,296.98121111111107,298.38,302.09999999999997,282.14,278.66999999999996,294.53986111111107,1620917.3048081205
2018-05-28 01:10:00,0.0018719402355,0.4639605361743063,0.5712480999999999,0.8864891,0.8864891,0.79943,213100.0,17230.0,21150.0,6620.0,6800.0,264900.0,296.98121111111107,298.23999999999995,301.96999999999997,282.10999999999996,278.66999999999996,294.39529999999996,1615312.9132771199
2018-05-28 01:15:00,0.0018731704905000002,0.4683433711441555,0.5675263,0.8753957,0.8753957,0.8106007,211500.0,17290.0,21200.0,6480.0,6350.0,262820.0,296.98121111111107,298.4,302.03999999999996,282.09,278.71,294.46421666666663,1588181.931950639
2018-05-28 01:20:00,0.0018661159769999998,0.4696135733960248,0.5683563,0.8861844999999999,0.8861844999999999,0.8124113,211900.0,17120.0,21170.0,6430.0,6470.0,263090.0,296.81308888888884,298.39,302.04999999999995,282.09999999999997,278.71,294.4007,1586881.7758912789
2018-05-28 01:25:00,0.0018659056769999998,0.4642677151766309,0.5667382,0.8759486,0.8759486,0.8171814999999999,210700.0,17200.0,21010.0,6380.0,6110.0,261400.0,296.81308888888884,298.30999999999995,301.97999999999996,282.08,278.66999999999996,294.43181666666663,1596064.0232143195
2018-05-28 01:30:00,0.001856799687,0.4694996808587442,0.5717850999999999,0.8655313000000001,0.8655313000000001,0.8205486,213900.0,17240.0,20890.0,5920.0,6060.0,264010.0,296.81308888888884,298.23999999999995,301.97999999999996,282.14,278.7,294.4635333333333,1602248.0071212803
2018-05-28 01:35:00,0.001863337914,0.4680265017264757,0.5878329,0.8533762,0.8533762,0.8275759,220200.0,17110.0,21350.0,6020.0,5960.0,270640.0,296.63415,298.27,302.03999999999996,282.27,278.72999999999996,294.4404944444444,1654630.8833865603
2018-05-28 01:40:00,0.0018717572745,0.4655407532934015,0.6103660999999999,0.8645902,0.8645902,0.8362653,228100.0,17090.0,21910.0,5810.0,6000.0,278910.0,296.63415,298.42999999999995,302.32,282.39,278.71999999999997,294.4019222222222,1723145.0515520389
2018-05-28 01:45:00,0.0018470396640000001,0.4676267784557079,0.5957924000000001,0.8621174,0.8621174,0.8329699,222400.0,17070.0,21870.0,5830.0,5790.0,272960.0,296.46784444444444,298.29999999999995,302.12,282.31,278.7,294.3345,1672590.6585510396
2018-05-28 01:50:00,0.001860635559,0.4708884641542481,0.5988553,0.8725472,0.8725472,0.824538,223100.0,17170.0,21950.0,6330.0,6380.0,274930.0,296.46784444444444,298.22999999999996,302.09,282.31,278.73999999999995,294.21629444444443,1666233.1706848806
2018-05-28 01:55:00,0.0018580415085,0.4642171763455501,0.6100193,0.8725472,0.8725472,0.824575,226400.0,17220.0,21890.0,5950.0,6240.0,277700.0,296.46784444444444,298.16999999999996,302.08,282.38,278.7,294.23256111111107,1715179.0912492792
2018-05-28 02:00:00,0.0018628374,0.4640786132354897,0.6152739,0.8725472,0.8725472,0.8329215000000001,226300.0,17320.0,21810.0,6200.0,6150.0,277780.0,296.46784444444444,298.17999999999995,302.09999999999997,282.38,278.71,294.28725,1714933.3898079987
2018-05-28 02:05:00,0.0018767781869999999,0.4550980840985081,0.6131065,0.8853415,0.8853415,0.8306078000000001,224800.0,17200.0,21510.0,6460.0,6710.0,276680.0,296.2881333333333,298.19,302.09,282.35999999999996,278.66999999999996,294.0470833333333,1737182.943539281
2018-05-28 02:10:00,0.0018588700905000002,0.4635147666677336,0.6068324,0.8853415,0.8853415,0.8310143000000001,223700.0,17190.0,20790.0,6420.0,6490.0,274590.0,296.1229333333333,298.0,301.96999999999997,282.33,278.69,293.9952666666666,1697292.39981392
2018-05-28 02:15:00,0.001870595367,0.4557006324033665,0.6024984,0.8853415,0.8853415,0.8248616,220100.0,17170.0,20060.0,6580.0,6590.0,270500.0,296.1229333333333,297.88,301.84999999999997,282.29999999999995,278.67999999999995,293.9416444444444,1698613.8785550396
2018-05-28 02:20:00,0.0018668951384999998,0.4615222989739101,0.6056248000000001,0.8961693000000001,0.8961693000000001,0.8282949000000001,223700.0,17250.0,21180.0,6460.0,6520.0,275110.0,296.1229333333333,298.09,302.03,282.35999999999996,278.71999999999997,294.08336111111106,1704619.8903406402
2018-05-28 02:25:00,0.0018560100105000001,0.4677488338933984,0.5951195,0.9075076,0.9075076,0.8319449,222300.0,17160.0,21570.0,6840.0,6860.0,274730.0,296.3019944444444,298.21999999999997,302.08,282.32,278.72999999999996,294.2089722222222,1671402.341065321
2018-05-28 02:30:00,0.001858515735,0.4630965485058015,0.6013263000000001,0.8944086,0.8944086,0.817972,221000.0,17120.0,20610.0,6650.0,6640.0,272020.0,296.3019944444444,297.96999999999997,301.91999999999996,282.29999999999995,278.7,294.0117833333333,1678320.836495999
2018-05-28 02:35:00,0.0018621129165,0.4567227980385493,0.5983871999999999,0.9046291,0.9046291,0.8096985,220200.0,17220.0,19800.0,6770.0,6730.0,270720.0,296.3019944444444,297.84999999999997,301.83,282.28999999999996,278.65999999999997,293.9162,1695582.3254845196
2018-05-28 02:40:00,0.001859468394,0.4551025208028372,0.5957928,0.9037756,0.9037756,0.8093319999999999,217900.0,17400.0,19080.0,6840.0,6970.0,268190.0,296.3019944444444,297.7,301.73999999999995,282.26,278.65,293.8469222222222,1683845.5211838412
2018-05-28 02:45:00,0.0018678846,0.4541019289949714,0.5947168,0.8788049000000001,0.8788049000000001,0.8252646999999999,217800.0,17420.0,18850.0,6190.0,6420.0,266680.0,296.3019944444444,297.7,301.72999999999996,282.27,278.66999999999996,293.9782111111111,1686781.3305599992
2018-05-28 02:50:00,0.0018607838205000002,0.4613019940583036,0.6006434,0.8668479000000001,0.8668479000000001,0.8321886,219800.0,17260.0,19850.0,5790.0,6140.0,268840.0,296.13328333333334,297.81,301.79999999999995,282.29999999999995,278.71,293.9886388888889,1675701.3249957191
2018-05-28 02:55:00,0.001862593452,0.4606441393525138,0.5975093,0.8897984,0.8897984,0.8353173000000002,219700.0,17160.0,20400.0,6740.0,6590.0,270590.0,295.96689999999995,297.96,301.89,282.28999999999996,278.7,293.9345222222222,1677330.961855679
2018-05-28 03:00:00,0.0018603884565,0.4632583870021213,0.5953291,0.8897984,0.8897984,0.8477863999999999,221300.0,17240.0,20550.0,6450.0,6500.0,272040.0,295.96689999999995,298.10999999999996,301.99,282.31,278.71,294.0899222222222,1680011.9857583994
2018-05-28 03:05:00,0.0018623127015,0.4651397767882937,0.6063455,0.9034648,0.9034648,0.8665816,224900.0,17170.0,21940.0,6940.0,6870.0,277820.0,295.96689999999995,298.34,302.24,282.37,278.72999999999996,294.25904444444444,1700435.7703569601
2018-05-28 03:10:00,0.0018365225609999996,0.4735138774692778,0.6093895,0.9279030999999999,0.9279030999999999,0.8779366999999999,229500.0,17130.0,22300.0,7330.0,7530.0,283790.0,295.7982222222222,298.44,302.37,282.44,278.73999999999995,294.2526111111111,1704528.3747832011
2018-05-28 03:15:00,0.001872330342,0.4628196282665985,0.6139386,0.9380742,0.9380742,0.8795759,225600.0,17170.0,22020.0,7300.0,7570.0,279660.0,295.7982222222222,298.26,302.19,282.37,278.71999999999997,294.2165,1714279.307840798
2018-05-28 03:20:00,0.0018654062144999998,0.4616547816428093,0.6063063000000001,0.9144528000000001,0.9144528000000001,0.8795759,224200.0,17180.0,21700.0,6940.0,7000.0,277020.0,295.7982222222222,298.16999999999996,302.05999999999995,282.35999999999996,278.71,294.2643777777778,1707939.6741598
2018-05-28 03:25:00,0.0018649856144999997,0.4567226285570215,0.6155455999999999,0.9008809000000001,0.9008809000000001,0.8780145,225400.0,17210.0,21270.0,6700.0,7080.0,277660.0,295.7982222222222,298.01,301.99,282.38,278.66999999999996,294.23420555555555,1735623.96905492
2018-05-28 03:30:00,0.001861167618,0.4642897139243217,0.6086887,0.9243061999999999,0.9243061999999999,0.8695798,226200.0,17200.0,21960.0,7280.0,7240.0,279880.0,295.7982222222222,298.25,302.15999999999997,282.37,278.7,294.17442777777774,1713396.1837665588
2018-05-28 03:35:00,0.0018734333655000001,0.4629043736410165,0.6092673000000001,0.912389,0.912389,0.8620418999999999,223300.0,17100.0,21280.0,6750.0,7170.0,275600.0,295.7982222222222,298.09999999999997,302.01,282.33,278.71999999999997,294.16072777777777,1696491.5305430791
2018-05-28 03:40:00,0.0018610519530000002,0.4637991938983746,0.6082985999999999,0.8989294,0.8989294,0.8661211,224100.0,17190.0,20910.0,6900.0,6890.0,275990.0,295.7982222222222,298.04999999999995,301.99,282.34999999999997,278.71,294.2015944444444,1699284.60930592
2018-05-28 03:45:00,0.0018611991630000002,0.4603591736601549,0.6098102,0.8885700000000001,0.8885700000000001,0.871511,224900.0,17170.0,21600.0,6340.0,6470.0,276480.0,295.7982222222222,298.10999999999996,302.03,282.35999999999996,278.67999999999995,294.2678888888889,1718093.9577638407
2018-05-28 03:50:00,0.0018646428255,0.4599415455167958,0.6094339,0.8998997,0.8998997,0.8649469999999999,224500.0,17320.0,21740.0,7090.0,6690.0,277340.0,295.7982222222222,298.2,302.08,282.34999999999997,278.67999999999995,294.19728888888886,1716595.4696399607
2018-05-28 03:55:00,0.0018609152580000001,0.4635945313885439,0.6076951999999999,0.9109595,0.9109595,0.8614264,224600.0,17070.0,22020.0,6830.0,6930.0,277450.0,295.7982222222222,298.16999999999996,302.07,282.35999999999996,278.71,294.1689333333333,1703827.8175992
2018-05-28 04:00:00,0.0018669876705,0.4656669693620914,0.6028093000000001,0.9254545999999999,0.9254545999999999,0.8655006000000001,225100.0,17280.0,21800.0,7370.0,7640.0,279190.0,295.7982222222222,298.34999999999997,302.21999999999997,282.35999999999996,278.72999999999996,294.19467777777777,1700021.1254360413
2018-05-28 04:05:00,0.0018653662575,0.4634488994224621,0.5997561,0.9363833000000001,0.9363833000000001,0.867449,222600.0,17180.0,21870.0,7800.0,7850.0,277300.0,295.7982222222222,298.23999999999995,302.09,282.32,278.71,294.0889055555555,1689186.3439001995
2018-05-28 04:10:00,0.001865558682,0.465773381982348,0.5997838,0.9481556999999999,0.9481556999999999,0.8690865,222500.0,17280.0,20740.0,8099.999000000001,7920.0,276539.999,295.62705,298.09,302.0,282.29999999999995,278.71,294.0260944444444,1680001.2558388794
2018-05-28 04:15:00,0.0018635639865000001,0.4587277549199842,0.5951263,0.9257215,0.9257215,0.8690865,218900.0,17260.0,19800.0,7220.0,7410.0,270590.0,295.62705,297.84,301.82,282.28,278.69,294.02234999999996,1678204.9623331588
2018-05-28 04:20:00,0.001861840578,0.4589228106892783,0.5936331,0.9257215,0.9257215,0.8707931999999999,219400.0,17310.0,20170.0,7070.0,7260.0,271210.0,295.62705,297.90999999999997,301.84999999999997,282.26,278.65999999999997,294.03192777777775,1681323.3148608012
2018-05-28 04:25:00,0.0018601487144999998,0.4589589192092624,0.5942535,0.9154571999999999,0.9154571999999999,0.8741825,218000.0,17280.0,19950.0,7080.0,7090.0,269400.0,295.62705,297.89,301.84,282.25,278.66999999999996,294.0751555555555,1670463.2911101605
2018-05-28 04:30:00,0.001865478768,0.4608241690163435,0.5962651,0.9046706,0.9046706,0.8760066999999999,218900.0,17330.0,19720.0,7000.0,7270.0,270220.0,295.62705,297.97999999999996,301.9,282.26,278.69,294.07845,1670570.3529177604
2018-05-28 04:35:00,0.0018731368425000002,0.4618443819182567,0.5920896999999999,0.9161169,0.9161169,0.8760066999999999,217200.0,17080.0,20270.0,6930.0,7230.0,268710.0,295.62705,297.97999999999996,301.9,282.22999999999996,278.71,294.0820722222222,1653934.9051455997
2018-05-28 04:40:00,0.0018556556549999999,0.4613814886573477,0.5881746999999999,0.8933070999999999,0.8933070999999999,0.8760066999999999,217400.0,17280.0,19390.0,6580.0,6740.0,267390.0,295.62705,297.84999999999997,301.79999999999995,282.23999999999995,278.67999999999995,294.0914722222222,1657118.7476368006
2018-05-28 04:45:00,0.0018678141494999998,0.4608201852555586,0.602599,0.8930389,0.8930389,0.8759682,220400.0,17380.0,20270.0,6600.0,6820.0,271470.0,295.62705,297.96999999999997,301.9,282.28999999999996,278.7,294.09261111111107,1682032.3837090794
2018-05-28 04:50:00,0.001875718275,0.4544395404817322,0.6033403,0.8803919,0.8803919,0.8723877,220700.0,17290.0,20170.0,6240.0,6340.0,270740.0,295.62705,297.88,301.84999999999997,282.31,278.67999999999995,294.0415111111111,1707970.943382
2018-05-28 04:55:00,0.0018623558130000002,0.4616679848431406,0.6005231,0.8943476,0.8943476,0.8746873000000001,222000.0,17200.0,20400.0,6840.0,6960.0,273400.0,295.62705,297.96999999999997,301.91999999999996,282.32,278.7,294.0582444444444,1691131.8645265598
2018-05-28 05:00:00,0.0018658783380000002,0.4545489112339794,0.6033838,0.882638,0.882638,0.8765073000000001,220200.0,17130.0,20110.0,6180.0,6430.0,270050.0,295.62705,297.89,301.87,282.32,278.67999999999995,294.07969999999995,1703691.4727123203
2018-05-28 05:05:00,0.001866999237,0.4596900025288552,0.6033156999999999,0.872443,0.872443,0.8765073000000001,221600.0,17150.0,20580.0,6010.0,6320.0,271660.0,295.62705,297.92999999999995,301.9,282.31,278.69,294.0717722222222,1695348.3747294396
2018-05-28 05:10:00,0.0018451848180000001,0.4633833623952348,0.5954887,0.8861839,0.8861839,0.8782195,222600.0,17200.0,21240.0,6590.0,6580.0,274210.0,295.62705,298.08,302.0,282.34,278.69,294.0583277777778,1689425.2481432
2018-05-28 05:15:00,0.001862953065,0.4573782637015319,0.5990129000000001,0.8761558,0.8761558,0.8814276,219400.0,17390.0,19850.0,6080.0,6350.0,269070.0,295.62705,297.91999999999996,301.88,282.27,278.65999999999997,294.09139999999996,1687001.0723483998
2018-05-28 05:20:00,0.0018581834610000001,0.4575884987288078,0.5861481,0.8518669,0.8518669,0.8781200000000001,215300.0,17170.0,19040.0,5800.0,5870.0,263180.0,295.62705,297.76,301.72999999999996,282.21,278.65999999999997,294.02403888888887,1654714.9344228003
2018-05-28 05:25:00,0.0018711074474999998,0.4584381529770599,0.5901023000000001,0.8924349,0.8924349,0.8637248000000001,217200.0,17320.0,19610.0,6490.0,6760.0,267380.0,295.62705,297.94,301.84999999999997,282.22999999999996,278.67999999999995,293.83079999999995,1666223.7622230002
2018-05-28 05:30:00,0.001862534568,0.4547790313369723,0.5944638000000001,0.8707194,0.8707194,0.8609559,217500.0,17220.0,19280.0,6310.0,6160.0,266470.0,295.62705,297.73999999999995,301.73999999999995,282.26,278.65999999999997,293.8419388888889,1681950.0181248009
2018-05-28 05:35:00,0.0018591277080000001,0.4600324384626899,0.5952895,0.8597592000000001,0.8597592000000001,0.8698689000000001,219000.0,17240.0,19680.0,5890.0,6160.0,267970.0,295.62705,297.87,301.83,282.27,278.67999999999995,293.9722777777778,1674209.937398719
2018-05-28 05:40:00,0.001867808892,0.4569300034670076,0.6056153000000001,0.8997166999999999,0.8997166999999999,0.8602806,222800.0,17290.0,20430.0,6750.0,7030.0,274300.0,295.62705,297.96999999999997,301.94,282.34999999999997,278.69,293.8277333333333,1714824.8456467204
2018-05-28 05:45:00,0.001874633127,0.4553206792072964,0.6067564999999999,0.8884529000000001,0.8884529000000001,0.8516251,221000.0,17140.0,19190.0,6290.0,6410.0,270030.0,295.62705,297.65999999999997,301.75,282.31,278.67999999999995,293.74677777777777,1706982.8412357594
2018-05-28 05:50:00,0.001862362122,0.45552312220973296,0.5868422,0.8648091,0.8648091,0.8515051,213600.0,17150.0,18480.0,6210.0,6270.0,261710.0,295.62705,297.65999999999997,301.65999999999997,282.2,278.66999999999996,293.7980166666666,1649092.73618416
2018-05-28 05:55:00,0.001872475449,0.4509180407918151,0.5900624000000001,0.8546844,0.8546844,0.8628216000000001,215600.0,17230.0,19230.0,5900.0,6040.0,264000.0,295.62705,297.75,301.72999999999996,282.23999999999995,278.65999999999997,293.97799999999995,1681533.0283419206
2018-05-28 06:00:00,0.001871390301,0.4579438921874365,0.6053360999999999,0.888135,0.888135,0.8477898,222500.0,17280.0,19860.0,6550.0,6360.0,272550.0,295.62705,297.84999999999997,301.85999999999996,282.35999999999996,278.71999999999997,293.7368555555555,1708724.32194464
2018-05-28 06:05:00,0.0018611360730000001,0.4596564014476389,0.6217146,0.8774848,0.8774848,0.8593966000000001,227600.0,17250.0,20820.0,6240.0,6490.0,278400.0,295.62705,297.92999999999995,301.96,282.46999999999997,278.73999999999995,293.9368722222222,1741378.5952850413
2018-05-28 06:10:00,0.001871076954,0.4584773684272115,0.6311659000000001,0.8891079000000001,0.8891079000000001,0.8718805999999999,231900.0,17230.0,21930.0,6540.0,6420.0,284020.0,295.62705,298.15,302.17999999999995,282.52,278.72999999999996,294.0461555555555,1778840.8854241604
2018-05-28 06:15:00,0.0018714281549999999,0.4580359362768372,0.6397104,0.9105745000000001,0.9105745000000001,0.8654618000000001,236000.0,17130.0,22020.0,6950.0,6960.0,289060.0,295.62705,298.12,302.22999999999996,282.59999999999997,278.73999999999995,293.96399444444444,1812035.5215208004
2018-05-28 06:20:00,0.0018693672149999998,0.4563541964465136,0.6447601000000001,0.920565,0.920565,0.859968,236700.0,17270.0,21950.0,7320.0,7650.0,290890.0,295.62705,298.14,302.22999999999996,282.60999999999996,278.71999999999997,293.9705055555555,1824107.6569075992
2018-05-28 06:25:00,0.001862532465,0.4635696411839492,0.645384,0.9424218000000001,0.9424218000000001,0.8509104000000001,237100.0,17130.0,21970.0,7730.0,8020.0,291950.0,295.62705,298.15,302.25,282.60999999999996,278.76,293.9319777777778,1798750.0717339998
2018-05-28 06:30:00,0.0018704218694999997,0.4607781947253909,0.6486818000000001,0.9424218000000001,0.9424218000000001,0.8530619,237900.0,17250.0,21680.0,7990.0,7980.0,292800.0,295.79894444444443,298.12,302.25,282.60999999999996,278.73999999999995,294.02445,1815753.0403508407
2018-05-28 06:35:00,0.001859512557,0.456597264083966,0.644603,0.9528499,0.9528499,0.8510799,238000.0,17140.0,21970.0,8410.0,8150.0,293670.0,295.79894444444443,298.08,302.21999999999997,282.63,278.7,293.9945222222222,1833149.6028837597
2018-05-28 06:40:00,0.0018617133465,0.4556548599557538,0.654901,0.9413283,0.9413283,0.8544762,239000.0,17390.0,21990.0,8009.999000000001,7920.0,294309.999,295.79894444444443,297.96,302.10999999999996,282.65999999999997,278.71,294.0064222222222,1844659.2378017993
2018-05-28 06:45:00,0.0018610225109999998,0.4581281510519337,0.654192,0.9513239,0.9513239,0.8627009999999999,239600.0,17360.0,21820.0,7790.0,8089.999000000001,294659.999,295.79894444444443,297.97999999999996,302.15999999999997,282.65,278.71,294.0357222222222,1839306.4401998399
2018-05-28 06:50:00,0.0018594589305000002,0.4595063377041366,0.6459258,0.9635165000000001,0.9635165000000001,0.8627009999999999,238900.0,17320.0,21960.0,8020.0,8200.0,294400.0,295.79894444444443,298.09,302.22999999999996,282.65,278.72999999999996,293.9752444444444,1828432.3683785608
2018-05-28 06:55:00,0.0018681327539999998,0.454289229186379,0.6527550999999999,0.9746951,0.9746951,0.86492,238500.0,17260.0,21810.0,8330.0,8740.0,294640.0,295.79894444444443,297.96999999999997,302.14,282.64,278.7,294.0034944444444,1846333.7145417593
2018-05-28 07:00:00,0.0018509175959999999,0.4624706019999239,0.6561955999999999,0.953008,0.953008,0.8597547,243000.0,17250.0,21750.0,8119.999999999999,8070.0,298190.0,295.79894444444443,297.96,302.17999999999995,282.71999999999997,278.73999999999995,293.96844999999996,1847891.2093100802
2018-05-28 07:05:00,0.001866105462,0.4601457016284544,0.6595305,0.953008,0.953008,0.8597547,240700.0,17160.0,21860.0,7810.0,8160.0,295690.0,295.79894444444443,297.95,302.14,282.66999999999996,278.73999999999995,294.07528888888885,1839649.037984162
2018-05-28 07:10:00,0.0018685186544999998,0.4566547120342202,0.6596979000000001,0.953008,0.953008,0.8582155,240400.0,17120.0,21900.0,7840.0,8189.999999999999,295450.0,295.79894444444443,298.03,302.21999999999997,282.66999999999996,278.71999999999997,294.16601111111106,1851402.2062033992
2018-05-28 07:15:00,0.0018729349545,0.4598011298114694,0.6549927,0.9421303000000001,0.9421303000000001,0.8600268,241400.0,17250.0,21710.0,7690.0,7690.0,295740.0,295.9652277777777,298.21999999999997,302.38,282.67999999999995,278.75,294.3326666666666,1846381.7064015612
2018-05-28 07:20:00,0.0018719139480000001,0.4578266169718121,0.6611544,0.9414701,0.9414701,0.8548766999999999,243900.0,17300.0,21910.0,7720.0,8049.999,298879.999,296.1431833333333,298.26,302.47999999999996,282.7,278.71,294.3717555555555,1873548.841859519
2018-05-28 07:25:00,0.0018657447975,0.4640253013371578,0.6530241999999999,0.9314201,0.9314201,0.8484688,243300.0,17190.0,21990.0,7350.0,7240.0,297070.0,296.32317777777774,298.29999999999995,302.49,282.67999999999995,278.73999999999995,294.48752777777776,1843973.6228484018
2018-05-28 07:30:00,0.0018711221685,0.4665815718216044,0.6597109,0.9426323999999999,0.9426323999999999,0.835879,244100.0,17080.0,22020.0,7950.0,7850.0,299000.0,296.32317777777774,298.34,302.53,282.65999999999997,278.73999999999995,294.3957555555555,1839900.9959075213
2018-05-28 07:35:00,0.001859613501,0.4701476370927974,0.6512864,0.9426323999999999,0.9426323999999999,0.8374611999999999,245700.0,17120.0,21800.0,7410.0,7780.0,299810.0,296.49024444444444,298.46,302.65999999999997,282.66999999999996,278.72999999999996,294.4654222222222,1837913.8717854419
2018-05-28 07:40:00,0.0018620698049999999,0.4637337134923068,0.6598743,0.9311423000000001,0.9311423000000001,0.8300153,243900.0,17210.0,21690.0,7200.0,7440.0,297440.0,296.49024444444444,298.26,302.46,282.66999999999996,278.71,294.48883333333333,1849683.3485327996
2018-05-28 07:45:00,0.0018545442194999998,0.4691698229987156,0.6529656999999999,0.9200621999999999,0.9200621999999999,0.8216767,243900.0,17270.0,21820.0,6870.0,7190.0,297050.0,296.67515555555553,298.34999999999997,302.53999999999996,282.65999999999997,278.72999999999996,294.48866111111107,1828251.7032267617
2018-05-28 07:50:00,0.0018674976480000003,0.4666796534655045,0.6580113,0.9099011,0.9099011,0.8139036999999999,244300.0,17300.0,21980.0,6660.0,7000.0,297240.0,296.85932777777776,298.37,302.54999999999995,282.65999999999997,278.72999999999996,294.5469222222222,1841021.4864806412
2018-05-28 07:55:00,0.0018531720119999999,0.4719281561397289,0.6547948000000001,0.8990339,0.8990339,0.8070083000000001,246400.0,17430.0,21860.0,6760.0,6860.0,299310.0,296.85932777777776,298.38,302.57,282.7,278.75,294.4993333333333,1836196.1456623995
2018-05-28 08:00:00,0.0018657279734999998,0.4726560776131633,0.6820018,0.9231494000000001,0.9231494000000001,0.801452,256000.0,17130.0,22000.0,7360.0,7360.0,309850.0,297.02719444444443,298.46999999999997,302.80999999999995,282.81,278.73999999999995,294.43718888888884,1904798.2158185202
2018-05-28 08:05:00,0.0018631686225,0.4751920944289087,0.6681435,0.9231494000000001,0.9231494000000001,0.8032396999999999,252600.0,17180.0,21850.0,7150.0,7460.0,306240.0,297.1996,298.67999999999995,302.94,282.75,278.75,294.65805,1869469.5522400006
2018-05-28 08:10:00,0.0018705417405000002,0.4720632616579234,0.6632468,0.9231494000000001,0.9231494000000001,0.8033307,251300.0,17150.0,21810.0,7310.0,7580.0,305150.0,297.1996,298.60999999999996,302.84999999999997,282.72999999999996,278.73999999999995,294.6411611111111,1872175.4358997208
2018-05-28 08:15:00,0.0018616460505,0.4695118267355287,0.6639438,0.9123291,0.9123291,0.8033624,250000.0,17100.0,21740.0,6990.0,7250.0,303080.0,297.1996,298.45,302.71,282.72999999999996,278.71999999999997,294.71880555555555,1872611.685729879
2018-05-28 08:20:00,0.0018613221884999998,0.4745902772725874,0.6621095,0.8991499000000001,0.8991499000000001,0.7981194,251400.0,17360.0,21660.0,6930.0,6970.0,304320.0,297.1996,298.57,302.84,282.75,278.76,294.7165333333333,1862947.8317192409
2018-05-28 08:25:00,0.0018706679205000001,0.4707985426071331,0.6686126,0.8991499000000001,0.8991499000000001,0.7919271999999999,251900.0,17290.0,21870.0,6760.0,6750.0,304570.0,297.3720833333333,298.65999999999997,302.89,282.76,278.75,294.73518888888884,1881686.697161081
2018-05-28 08:30:00,0.001861853196,0.4790365655652388,0.6669804,0.9119246,0.9119246,0.7897190000000001,255100.0,17160.0,21970.0,6910.0,7020.0,308160.0,297.5375833333333,298.84999999999997,303.12,282.76,278.75,294.82236666666665,1872820.0513769602
2018-05-28 08:35:00,0.0018638825909999999,0.4791471331468645,0.6679843000000001,0.9145572,0.9145572,0.7966264,254800.0,17260.0,21890.0,7110.0,7090.0,308150.0,297.5375833333333,298.78,303.04999999999995,282.76,278.76,294.8366444444444,1870185.9352640007
2018-05-28 08:40:00,0.0018594158189999999,0.4784783567359278,0.665888,0.9143250999999999,0.9143250999999999,0.7942199999999999,253200.0,17270.0,21700.0,7020.0,7480.0,306670.0,297.5375833333333,298.73999999999995,303.03,282.72999999999996,278.73999999999995,294.7958777777778,1861039.7972325608
2018-05-28 08:45:00,0.001869455541,0.4800059330449633,0.6738123,0.9143250999999999,0.9143250999999999,0.7949526,257300.0,17380.0,22040.0,7020.0,7260.0,311000.0,297.5375833333333,298.84,303.15,282.78999999999996,278.77,294.8582055555555,1885156.6207243197
2018-05-28 08:50:00,0.001873831884,0.47293595370149105,0.6712172,0.9143250999999999,0.9143250999999999,0.7912605,256000.0,17350.0,21850.0,7050.0,7060.0,309310.0,297.5375833333333,298.79999999999995,303.09999999999997,282.78,278.72999999999996,294.83856111111106,1903670.9860752018
2018-05-28 08:55:00,0.001866711126,0.4761010190212634,0.6735415,0.9275976999999999,0.9275976999999999,0.7858202,256100.00000000003,17150.0,22070.0,7240.0,7480.0,310040.0,297.5375833333333,298.78999999999996,303.09,282.78,278.73999999999995,294.77717777777775,1891754.2762630421
2018-05-28 09:00:00,0.0018627827219999996,0.4745694138092277,0.6741486000000001,0.9157449,0.9157449,0.7917873,256000.0,17220.0,21730.0,7200.0,7100.0,309250.0,297.5375833333333,298.7,303.02,282.75,278.69,294.8543222222222,1897118.5818883202
2018-05-28 09:05:00,0.0018658026300000003,0.47910038958262896,0.6688315,0.9300243,0.9300243,0.7780330999999999,254400.0,17380.0,21800.0,7690.0,7570.0,308840.0,297.5375833333333,298.72999999999996,303.03999999999996,282.71,278.71999999999997,294.73757777777774,1867432.186351199
2018-05-28 09:10:00,0.0018639604019999997,0.4759921806756834,0.6668983,0.901283,0.901283,0.7863623,252500.0,17110.0,21660.0,6780.0,6770.0,304820.0,297.70902777777775,298.78999999999996,303.03999999999996,282.7,278.71,295.00316111111107,1865588.3493844788
2018-05-28 09:15:00,0.0018598847880000001,0.4826269378574001,0.6685502,0.923609,0.923609,0.7741086999999999,256100.00000000003,17130.0,21800.0,7460.0,7430.0,309920.0,297.70902777777775,298.96999999999997,303.26,282.73999999999995,278.73999999999995,294.86485,1866174.6123520005
2018-05-28 09:20:00,0.0018656796044999998,0.4751825052486989,0.6692148,0.9234845,0.9234845,0.7721659,254200.0,17190.0,21860.0,7040.0,7400.0,307690.0,297.70902777777775,298.75,303.02,282.71999999999997,278.7,294.863,1881348.9710978393
2018-05-28 09:25:00,0.0018676921755,0.4793682237610007,0.6691499000000001,0.9241136999999999,0.9241136999999999,0.7710014,254800.0,17220.0,21740.0,7340.0,7570.0,308670.0,297.8791333333333,298.89,303.16999999999996,282.72999999999996,278.73999999999995,294.9451388888889,1869323.3821441205
2018-05-28 09:30:00,0.001869720519,0.4813519128882685,0.6730906999999999,0.9360807,0.9360807,0.7567645999999999,258700.0,17370.0,21920.0,7760.0,7780.0,313530.0,298.0612944444444,299.03,303.34,282.76,278.72999999999996,294.8838944444444,1890113.933222321
2018-05-28 09:35:00,0.00186611808,0.4764969145945805,0.6790491,0.9313042,0.9313042,0.7393493000000001,257500.0,17290.0,21960.0,7370.0,7670.0,311790.0,298.2269833333333,298.72999999999996,303.07,282.72999999999996,278.66999999999996,294.7336611111111,1900515.4190848002
2018-05-28 09:40:00,0.0018726426375,0.4772100519228483,0.6731938000000001,0.9133414999999999,0.9133414999999999,0.7379678,255600.0,17260.0,21990.0,6880.0,6990.0,308720.0,298.40139999999997,298.75,303.03,282.71999999999997,278.71,294.88525555555555,1883673.045816999
2018-05-28 09:45:00,0.0018659635095,0.4773419799018759,0.6744164,0.928132,0.928132,0.7298176,257300.0,17190.0,21950.0,7480.0,7440.0,311360.0,298.57616666666667,298.91999999999996,303.22999999999996,282.75,278.7,294.9776611111111,1895677.3147266002
2018-05-28 09:50:00,0.001872626865,0.4762716867638357,0.633189,0.9384763,0.9384763,0.7151291999999999,241100.0,17400.0,21990.0,7210.0,7480.0,295180.0,298.57616666666667,298.87,302.95,282.48999999999995,278.7,294.83795555555554,1780314.3924595988
2018-05-28 09:55:00,0.0018651107430000002,0.4764059568091176,0.6403213000000001,0.9285013999999999,0.9285013999999999,0.6896625999999999,240200.0,17260.0,21950.0,7560.0,7610.0,294580.0,298.9410611111111,298.71,302.78,282.48999999999995,278.7,294.71540555555555,1773168.7830367188
2018-05-28 10:00:00,0.001867909836,0.4719292950024714,0.6276067,0.9285013999999999,0.9285013999999999,0.6812465999999999,238300.0,17120.0,21840.0,7000.0,7300.0,291560.0,299.2922722222222,298.83,302.84,282.46,278.66999999999996,294.9389333333333,1775829.8927574405
2018-05-28 10:05:00,0.0018674976480000003,0.4813194298736845,0.6241623000000001,0.917558,0.917558,0.6709940999999999,238500.0,17220.0,21890.0,6830.0,7050.0,291490.0,299.6772388888889,298.96,302.92999999999995,282.44,278.71999999999997,295.1597,1742646.2925465594
2018-05-28 10:10:00,0.001863781647,0.4832351479851223,0.6285931,0.9071915,0.9071915,0.6349971999999999,240900.0,17170.0,21910.0,7110.0,7210.0,294300.0,300.2805111111111,298.95,302.98999999999995,282.47999999999996,278.72999999999996,295.09917777777775,1753204.3592700004
2018-05-28 10:15:00,0.0018628321425,0.4826922265727413,0.6155044000000001,0.9205225,0.9205225,0.6237634,237300.0,17290.0,21930.0,7140.0,7400.0,291060.0,300.2805111111111,298.96,302.90999999999997,282.40999999999997,278.71,294.93308888888885,1728947.0392459992
2018-05-28 10:20:00,0.001861718604,0.4835270243830044,0.613799,0.9074946,0.9074946,0.6140245,235000.0,17160.0,22010.0,6850.0,6950.0,287970.0,300.65509444444444,298.96,302.89,282.39,278.72999999999996,295.04373888888887,1709233.3864646403
2018-05-28 10:25:00,0.001865018211,0.4835210391831721,0.6178296,0.8957923000000001,0.8957923000000001,0.6065136,236700.0,17230.0,21940.0,6630.0,6550.0,289050.0,300.8517111111111,299.07,302.98999999999995,282.41999999999996,278.73999999999995,295.12264999999996,1721619.3640844806
2018-05-28 10:30:00,0.0018558543884999998,0.4841360545703053,0.6165444,0.9157946,0.9157946,0.5974590999999999,238400.0,17240.0,21980.0,7050.0,7280.0,291950.0,300.8517111111111,298.90999999999997,302.91999999999996,282.42999999999995,278.71,294.95120555555553,1731781.4419147195
2018-05-28 10:35:00,0.0018567544725,0.4878355212406032,0.6201902,0.8862852,0.8862852,0.5981095,238400.0,17170.0,21830.0,6360.0,6400.0,290160.0,301.0699833333333,299.13,303.08,282.42999999999995,278.73999999999995,295.23755,1718648.598065401
2018-05-28 10:40:00,0.0018564852885,0.4917848940506314,0.6190685,0.9107473,0.9107473,0.5938561,242900.0,17210.0,21960.0,7050.0,7150.0,296270.0,301.23563333333334,299.27,303.27,282.47999999999996,278.75,295.2490611111111,1737027.0722034797
2018-05-28 10:45:00,0.0018594074069999999,0.4877901044810312,0.628242,0.9003411,0.9003411,0.5894683000000001,242600.0,17260.0,21900.0,6740.0,6900.0,295400.0,301.4382944444444,299.13,303.15999999999997,282.47999999999996,278.72999999999996,295.25676666666664,1749089.64087
2018-05-28 10:50:00,0.0018686153925,0.4787838829350397,0.6269146,0.8870275,0.8870275,0.5615315,239300.0,17180.0,21970.0,6460.0,6790.0,291700.0,301.62258888888886,298.89,302.92999999999995,282.44,278.69,295.04726666666664,1757751.320925
2018-05-28 10:55:00,0.0018670759965,0.4808614188802382,0.622479,0.8865175999999999,0.8865175999999999,0.5811899,239500.0,17270.0,21830.0,6390.0,6600.0,291590.0,301.62258888888886,298.96,302.96,282.45,278.71,295.1441888888889,1751619.7812141601
2018-05-28 11:00:00,0.0018563906535,0.4927065590097412,0.6227893,0.8985664,0.8985664,0.5772571,245300.0,17220.0,21880.0,6690.0,6850.0,297940.0,301.62258888888886,299.37,303.38,282.48999999999995,278.72999999999996,295.33584444444443,1750908.5415881602
2018-05-28 11:05:00,0.0018685176030000003,0.4878128693408587,0.6291036999999999,0.8978750999999999,0.8978750999999999,0.5581174,243800.0,17120.0,21960.0,6390.0,6610.0,295880.0,301.9995055555555,299.15999999999997,303.2,282.47999999999996,278.72999999999996,295.2459611111111,1757659.33323
2018-05-28 11:10:00,0.0018708550875,0.4861016091120408,0.6259111,0.8747001,0.8747001,0.5624333,242600.0,17130.0,21830.0,6320.0,6470.0,294350.0,301.9995055555555,299.19,303.19,282.46,278.71999999999997,295.4095277777777,1755165.180846
2018-05-28 11:15:00,0.001869657429,0.4918030315217503,0.631524,0.8871092,0.8871092,0.5657165999999999,246600.0,17360.0,21950.0,6320.0,6450.0,298680.0,302.16462777777775,299.29999999999995,303.39,282.5,278.73999999999995,295.4622833333333,1763421.4846470403
2018-05-28 11:20:00,0.0018594652394999997,0.4935685783631591,0.6283853,0.8871476,0.8871476,0.5743674,248100.0,17060.0,21740.0,6600.0,6790.0,300290.0,301.99403888888884,299.48999999999995,303.53999999999996,282.51,278.71999999999997,295.4482111111111,1767801.578645079
2018-05-28 11:25:00,0.0018613894844999998,0.4967160892238072,0.6287302,0.8871476,0.8871476,0.5730015,250600.0,17330.0,21900.0,6470.0,6800.0,303100.0,301.99403888888884,299.58,303.63,282.52,278.71999999999997,295.55994999999996,1774300.177613599
2018-05-28 11:30:00,0.0018577008224999999,0.4935316814321518,0.628664,0.9013689,0.9013689,0.5717078000000001,248500.0,17120.0,22020.0,6910.0,6980.0,301530.0,301.99403888888884,299.47999999999996,303.54999999999995,282.5,278.7,295.4607333333333,1770784.0979879987
2018-05-28 11:35:00,0.001868732109,0.4918470200850694,0.6329796999999999,0.8856799000000001,0.8856799000000001,0.5666589000000001,246500.0,17170.0,21900.0,6480.0,6450.0,298500.0,302.17724999999996,299.48999999999995,303.52,282.47999999999996,278.71999999999997,295.57615,1762548.7423238384
2018-05-28 11:40:00,0.0018627448680000002,0.4917198038491969,0.6225423000000001,0.8856799000000001,0.8856799000000001,0.5529909,246300.0,17280.0,21990.0,6380.0,6390.0,298340.0,302.3613611111111,299.41999999999996,303.45,282.46,278.69,295.5289833333333,1761574.3137033605
2018-05-28 11:45:00,0.0018690875159999999,0.4946650484538717,0.6315121,0.8696768,0.8696768,0.5534157,247300.0,17370.0,21680.0,6210.0,6180.0,298740.0,302.53611666666666,299.46999999999997,303.52,282.47999999999996,278.72999999999996,295.67387777777776,1758195.43356
2018-05-28 11:50:00,0.001860519894,0.5019666472501226,0.6280646,0.8852795999999999,0.8852795999999999,0.5408396999999999,249800.0,17190.0,22120.0,6130.0,6350.0,301590.0,302.7077833333333,299.58,303.65,282.5,278.75,295.5615833333333,1750136.12454
2018-05-28 11:55:00,0.0018613211369999999,0.4930401245542468,0.629477,0.8852795999999999,0.8852795999999999,0.5317685,250700.0,17240.0,21900.0,6350.0,6560.0,302750.0,302.8895722222222,299.51,303.59999999999997,282.53,278.7,295.5225111111111,1788242.1465469596
2018-05-28 12:00:00,0.0018609541635,0.4994387027702487,0.6316522,0.8744331,0.8744331,0.5385883,248600.0,17270.0,21900.0,6180.0,6140.0,300090.0,302.8895722222222,299.5,303.57,282.47999999999996,278.72999999999996,295.65076666666664,1750544.629035
2018-05-28 12:05:00,0.001858747065,0.4997048912623299,0.6312201,0.8744331,0.8744331,0.5365161999999999,249100.0,17120.0,21760.0,6310.0,6490.0,300780.0,303.05923888888884,299.60999999999996,303.64,282.48999999999995,278.72999999999996,295.7461944444444,1753131.0592544
2018-05-28 12:10:00,0.0018521383874999999,0.5041050640313084,0.6266975,0.8607822,0.8607822,0.5356363000000001,250400.0,17380.0,21810.0,6000.0,5990.0,301580.0,303.23513888888886,299.78999999999996,303.83,282.5,278.73999999999995,295.8512833333333,1746897.8939120003
2018-05-28 12:15:00,0.0018701169344999997,0.505693531403828,0.6410734000000001,0.8715195,0.8715195,0.5447221999999999,257000.0,17270.0,21870.0,6170.0,6160.0,308470.0,303.23513888888886,299.96,304.03,282.56,278.75,296.0301722222222,1787310.3975793212
2018-05-28 12:20:00,0.0018674797725,0.5014815022205491,0.6393901,0.8836774,0.8836774,0.5237685,254500.0,17240.0,21760.0,6300.0,6460.0,306260.0,303.23513888888886,299.79999999999995,303.91999999999996,282.54999999999995,278.73999999999995,295.70050555555554,1784790.0059526013
2018-05-28 12:25:00,0.0018616681319999998,0.4987469588705482,0.638662,0.8836774,0.8836774,0.5104845,251000.0,17250.0,22080.0,6350.0,6320.0,303000.0,303.40037777777775,299.44,303.53999999999996,282.5,278.71,295.52778333333333,1769895.8779932791
2018-05-28 12:30:00,0.0018630045885,0.49036336437394795,0.6249478,0.8965860000000001,0.8965860000000001,0.4893524,243700.0,17260.0,21970.0,6510.0,6490.0,295930.0,303.40037777777775,299.15,303.19,282.41999999999996,278.67999999999995,295.1199111111111,1747800.14087624
2018-05-28 12:35:00,0.0018698740380000002,0.4812931467000225,0.6254371999999999,0.8854018,0.8854018,0.5034602,242000.0,17290.0,22050.0,6190.0,6570.0,294100.0,303.40037777777775,299.15,303.15,282.40999999999997,278.64,295.2562944444444,1768316.2798017606
2018-05-28 12:40:00,0.0018605188425000001,0.494645241113085,0.6242101,0.8957044999999999,0.8957044999999999,0.5079827,245500.0,17140.0,21850.0,6630.0,6790.0,297910.0,303.40037777777775,299.34,303.33,282.46,278.71999999999997,295.33135555555555,1745468.1083971998
2018-05-28 12:45:00,0.0018645849930000002,0.4919074010238681,0.6349635,0.8935991999999999,0.8935991999999999,0.5092174,248600.0,17200.0,21930.0,6750.0,6880.0,301360.0,303.22597777777776,299.35999999999996,303.44,282.48999999999995,278.69,295.3692833333333,1777346.1770383993
2018-05-28 12:50:00,0.0018527808540000001,0.4925615090220126,0.621346,0.8803918000000001,0.8803918000000001,0.5304324,244100.0,17180.0,21940.0,6160.0,6340.0,295720.0,303.06053888888886,299.37,303.37,282.45,278.7,295.5446,1742856.23814
2018-05-28 12:55:00,0.0018659918999999999,0.492849881079528,0.6461209000000001,0.9141888,0.9141888,0.5227977,253200.0,17170.0,21850.0,6740.0,6820.0,305780.0,302.84678888888885,299.35999999999996,303.5,282.57,278.71,295.2001222222222,1806771.7943840004
2018-05-28 13:00:00,0.0018584368725,0.4937691687922717,0.6256372,0.9029684,0.9029684,0.544044,246100.0,17100.0,21870.0,6520.0,6780.0,298370.0,302.67499444444445,299.42999999999995,303.44,282.45,278.69,295.4779444444444,1752838.4922255997
2018-05-28 13:05:00,0.0018677510595,0.4935028256809915,0.633723,0.9151276,0.9151276,0.5443163000000001,247200.0,17320.0,22170.0,7130.0,7260.0,301080.0,302.50420555555553,299.28999999999996,303.35999999999996,282.47999999999996,278.71999999999997,295.2803111111111,1761623.4371107183
2018-05-28 13:10:00,0.0018609993780000001,0.49968078496951,0.63172,0.9034385999999999,0.9034385999999999,0.5588721,247400.0,17160.0,21720.0,6690.0,6830.0,299800.0,302.32461666666666,299.38,303.46,282.47999999999996,278.75,295.3794111111111,1741250.6961214393
2018-05-28 13:15:00,0.0018725953200000001,0.4876359174293492,0.640621,0.9049603,0.9049603,0.5612841,247500.0,17240.0,21940.0,6760.0,6830.0,300270.0,302.14268888888887,299.27,303.33,282.48999999999995,278.69,295.3416277777778,1784981.7228159993
2018-05-28 13:20:00,0.0018645639630000001,0.4887469768179792,0.6371165999999999,0.9194823000000001,0.9194823000000001,0.5631401999999999,248300.0,17200.0,21940.0,6870.0,7000.0,301310.0,302.14268888888887,299.26,303.35999999999996,282.51,278.69,295.37030555555555,1786680.4790321596
2018-05-28 13:25:00,0.0018607228335,0.4918324013932511,0.6304970999999999,0.8540279,0.8540279,0.5949963,248700.0,17110.0,21750.0,5800.0,5780.0,299140.0,302.14268888888887,299.40999999999997,303.46999999999997,282.51,278.7,295.9167166666666,1778332.256114759
2018-05-28 13:30:00,0.0018700874924999999,0.4954694004023581,0.6393379,0.8751943,0.8751943,0.5912027,251800.0,17080.0,21740.0,6350.0,6340.0,303310.0,301.9578722222222,299.69,303.74,282.53,278.71999999999997,295.7585388888889,1787282.259235799
2018-05-28 13:35:00,0.0018675975405000001,0.4935392219615735,0.6480826999999999,0.9231948,0.9231948,0.5655961,251800.0,17160.0,21830.0,7220.0,7390.0,305400.0,301.7912666666667,299.34,303.51,282.53,278.7,295.1129388888889,1794272.1265672394
2018-05-28 13:40:00,0.0018772145594999998,0.4873352844068884,0.6355701,0.9098932,0.9098932,0.5688601,246000.0,17200.0,21700.0,7270.0,7270.0,299440.0,301.7912666666667,299.09999999999997,303.15999999999997,282.45,278.67999999999995,295.1570944444444,1775258.1183464404
2018-05-28 13:45:00,0.0018740306175,0.4833698326445528,0.6275111999999999,0.9344106,0.9344106,0.5612618,241000.0,17220.0,21780.0,7710.0,7750.0,295460.0,301.5926333333333,298.96,302.96999999999997,282.4,278.66999999999996,294.82044444444443,1753443.4217713994
2018-05-28 13:50:00,0.0018587376015,0.4847211747140254,0.6280515,0.9344106,0.9344106,0.5687928,244200.0,17170.0,21660.0,7410.0,7380.0,297820.0,301.5926333333333,298.96,303.01,282.46999999999997,278.66999999999996,294.96101666666664,1771772.3689432011
2018-05-28 13:55:00,0.0018743071619999998,0.4820507168883725,0.6341041,0.9344106,0.9344106,0.574966,243600.0,17280.0,22060.0,7560.0,7670.0,298170.0,301.5926333333333,299.09999999999997,303.13,282.45,278.66999999999996,295.06946666666664,1777210.2436233603
2018-05-28 14:00:00,0.0018677594715,0.4845526999309037,0.6385459,0.9344106,0.9344106,0.5811444,245300.0,17150.0,21910.0,7420.0,7270.0,299050.0,301.5926333333333,299.07,303.15,282.5,278.7,295.1176611111111,1780372.1303991987
2018-05-28 14:05:00,0.0018551036175,0.4910384083489474,0.6242268000000001,0.9089065,0.9089065,0.5963568000000001,244300.0,17290.0,21680.0,6660.0,6990.0,296920.0,301.5926333333333,299.19,303.19,282.46999999999997,278.71,295.4050222222222,1749694.6363568003
2018-05-28 14:10:00,0.0018675828194999998,0.4949885918425341,0.6337505,0.872606,0.872606,0.6401256,249900.0,17110.0,21760.0,6010.0,6140.0,300920.0,301.4182833333333,299.63,303.65999999999997,282.53,278.73999999999995,295.97113888888885,1775518.9967682806
2018-05-28 14:15:00,0.0018603737355000001,0.5047815913428659,0.6414169,0.9015524,0.9015524,0.6462894,255200.0,17290.0,21830.0,6470.0,6450.0,307240.0,301.0574444444444,299.84999999999997,303.96999999999997,282.56,278.75,295.8007333333333,1777998.6157558814
2018-05-28 14:20:00,0.0018715322535,0.5017353837917022,0.6527643000000001,0.8902747,0.8902747,0.6639376999999999,259200.0,17160.0,21990.0,6570.0,6760.0,311680.0,300.7091,299.78999999999996,303.96,282.60999999999996,278.73999999999995,295.7907388888889,1816830.9699649208
2018-05-28 14:25:00,0.0018627259409999997,0.5011286282557981,0.6504850999999999,0.9044758,0.9044758,0.6842671,259000.0,17170.0,21840.0,6840.0,7020.0,311870.0,300.5267833333333,299.75,303.95,282.60999999999996,278.71999999999997,295.88106666666664,1817627.175888239
2018-05-28 14:30:00,0.001871365065,0.5040675262228208,0.6554586,0.9114907,0.9114907,0.6911659,262400.0,17240.0,22000.0,6570.0,6720.0,314930.0,300.1805722222222,299.9,304.12,282.64,278.73999999999995,295.7779,1830751.370916001
2018-05-28 14:35:00,0.0018620435175,0.5007316171366863,0.6530328,0.9114907,0.9114907,0.6861863000000001,258700.0,17170.0,21990.0,7300.0,7130.0,312290.0,300.1805722222222,299.7,303.88,282.59,278.7,295.5712111111111,1816961.2746561985
2018-05-28 14:40:00,0.0018562539584999998,0.5060406716972394,0.6547322,0.8865663,0.8865663,0.7240778,261300.0,17240.0,21790.0,6300.0,6380.0,313010.0,300.0094277777778,299.76,303.95,282.64,278.73999999999995,295.9970222222222,1815968.2163844008
2018-05-28 14:45:00,0.001858297023,0.504541248463271,0.6654829000000001,0.8671909000000001,0.8671909000000001,0.7389739,267500.0,17220.0,21960.0,6060.0,6300.0,319040.0,299.8433833333333,299.81,304.09999999999997,282.72999999999996,278.72999999999996,296.21836666666667,1864581.4777920009
2018-05-28 14:50:00,0.0018545189834999999,0.5286211074192968,0.6630293,0.8727630999999999,0.8727630999999999,0.7522091999999999,276900.0,17020.0,21890.0,6390.0,6450.0,328650.0,299.8433833333333,299.94,304.25,282.76,278.79999999999995,296.2944222222222,1842182.7549681603
2018-05-28 14:55:00,0.0018651475455000001,0.5292153153492416,0.666633,0.8595375,0.8595375,0.7577297000000001,278800.0,17230.0,21850.0,5730.0,5930.0,329540.0,299.6690444444444,300.21,304.46999999999997,282.75,278.78999999999996,296.3483722222222,1852740.6159556801
2018-05-28 15:00:00,0.0018703713975000002,0.5299953594960104,0.6640781,0.8625881,0.8625881,0.7634624000000001,280700.0,17330.0,21930.0,6150.0,6050.0,332160.0,299.6690444444444,300.23999999999995,304.53,282.72999999999996,278.76,296.37489999999997,1862621.4606962008
2018-05-28 15:05:00,0.0018678520035,0.5343929386531789,0.6593522,0.8985035,0.8985035,0.7360595999999999,279800.0,16940.0,21950.0,6420.0,6710.0,331820.0,299.6690444444444,300.2,304.46999999999997,282.69,278.76,296.0045055555555,1841370.8181598797
2018-05-28 15:10:00,0.0018562203105,0.5329155176243486,0.6591973,0.8852982,0.8852982,0.7385696,278700.0,17070.0,21710.0,6590.0,6670.0,330740.0,299.6690444444444,300.2,304.45,282.66999999999996,278.71999999999997,296.18507777777774,1839216.5204146001
2018-05-28 15:15:00,0.0018745963244999999,0.5301697766775982,0.6625924999999999,0.8968638,0.8968638,0.7343304,279300.0,17140.0,21950.0,6590.0,6860.0,331840.0,299.83635555555554,300.22999999999996,304.51,282.66999999999996,278.72999999999996,296.21195,1852721.8623352814
2018-05-28 15:20:00,0.001863844737,0.5350295602842308,0.670471,0.8686725,0.8686725,0.7347018,283800.0,17240.0,21860.0,6090.0,6140.0,335130.0,300.0182444444444,300.23999999999995,304.55999999999995,282.75,278.76,296.4281277777778,1865472.5833648809
