Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-05-28 15:25:00,0.001860919464,0.5411921874427147,0.6686782,0.9019346999999999,0.9019346999999999,0.7181816999999999,285900.0,17290.0,21830.0,6890.0,6960.0,338870.0,300.0182444444444,300.33,304.65,282.71999999999997,278.73999999999995,296.1510333333333,1857876.7235187204
2018-05-28 15:30:00,0.0018631917555000002,0.5377238368997039,0.6638162,0.8999425999999999,0.8999425999999999,0.7173311,283700.0,17190.0,21920.0,6670.0,6850.0,336330.0,300.0182444444444,300.23999999999995,304.53,282.7,278.72999999999996,296.13509999999997,1855471.5677459603
2018-05-28 15:35:00,0.0018513098055000002,0.5415565314341301,0.6643288000000002,0.8992562,0.8992562,0.733503,283900.0,17090.0,22170.0,6380.0,6850.0,336390.0,300.0182444444444,300.27,304.55999999999995,282.71,278.73999999999995,296.2417888888889,1843638.8509419605
2018-05-28 15:40:00,0.0018556903545,0.5480352656244719,0.6661835,0.8992562,0.8992562,0.7487586999999999,285800.0,17240.0,21980.0,6670.0,6900.0,338590.0,299.8491611111111,300.34999999999997,304.64,282.72999999999996,278.78999999999996,296.3257444444444,1834036.504058479
2018-05-28 15:45:00,0.00187141764,0.5384045928838485,0.6842347,0.8992562,0.8992562,0.7695024,292500.0,17200.0,21970.0,6460.0,6670.0,344800.0,299.6809333333333,300.28999999999996,304.67999999999995,282.79999999999995,278.72999999999996,296.4009611111111,1910607.0297248
2018-05-28 15:50:00,0.0018656343899999999,0.5366435666257777,0.6760732,0.9161829,0.9161829,0.7724899000000001,288500.0,17250.0,21900.0,6880.0,7300.0,341830.0,299.31215555555553,300.16999999999996,304.53,282.73999999999995,278.7,296.1996444444444,1890663.0951455997
2018-05-28 15:55:00,0.0018668005034999998,0.5356384748605204,0.6746648000000001,0.8810036,0.8810036,0.7881713,286000.0,17080.0,22120.0,6250.0,6370.0,337820.0,299.31215555555553,300.13,304.47999999999996,282.72999999999996,278.71999999999997,296.39773888888885,1877796.499953159
2018-05-28 16:00:00,0.0018589447469999998,0.5435443706700195,0.6712918000000001,0.8693865,0.8693865,0.8064331,289000.0,17260.0,21870.0,6190.0,6360.0,340680.0,299.31215555555553,300.4,304.76,282.73999999999995,278.72999999999996,296.5862722222222,1869894.4707687206
2018-05-28 16:05:00,0.0018730569284999999,0.5442517055138699,0.6763788000000001,0.9051187,0.9051187,0.8011393000000001,292300.0,17210.0,21770.0,6880.0,7000.0,345160.0,299.1166666666666,300.48999999999995,304.87,282.76,278.73999999999995,296.3348722222222,1888788.2553583211
2018-05-28 16:10:00,0.0018686259075,0.5386366761380218,0.6716454000000001,0.9051187,0.9051187,0.8070090000000001,288600.0,17260.0,21900.0,6760.0,7080.0,341600.0,298.94738333333333,300.34999999999997,304.7,282.71999999999997,278.7,296.25732777777773,1884320.0193443995
2018-05-28 16:15:00,0.0018611476395,0.5399268057368968,0.670221,0.9085055,0.9085055,0.8158854999999999,286700.0,17190.0,22060.0,6890.0,6830.0,339670.0,298.77802777777777,300.27,304.62,282.69,278.69,296.25778888888885,1867441.7346079992
2018-05-28 16:20:00,0.0018701926425,0.5378777443244062,0.6781376,0.8964693,0.8964693,0.8224051,287000.0,17110.0,21670.0,6690.0,6880.0,339350.0,298.77802777777777,300.21,304.53999999999996,282.7,278.7,296.3183833333333,1876517.326319999
2018-05-28 16:25:00,0.0018608837130000002,0.5377173326004141,0.6722539999999999,0.909682,0.909682,0.8187968000000001,286200.0,17230.0,21840.0,6850.0,6990.0,339110.0,298.5989222222222,300.12,304.45,282.67999999999995,278.66999999999996,296.1535722222222,1871844.857840881
2018-05-28 16:30:00,0.0018636565184999999,0.5311242028136456,0.6665288000000001,0.9346981,0.9346981,0.8156376999999999,281700.0,17360.0,21730.0,7630.0,7280.0,335700.0,298.43156666666664,300.04999999999995,304.37,282.63,278.64,295.97627777777774,1865284.2004784406
2018-05-28 16:35:00,0.0018551120295,0.5384951994381778,0.6696441999999999,0.9134914000000001,0.9134914000000001,0.8334442,284300.0,17230.0,22070.0,6850.0,6970.0,337420.0,298.43156666666664,300.09,304.4,282.69,278.7,296.1936333333333,1856732.2488850781
2018-05-28 16:40:00,0.0018570930555000002,0.5391914397281746,0.6750032,0.9256135000000001,0.9256135000000001,0.8390803000000001,286400.0,17200.0,22080.0,6950.0,7020.0,339650.0,298.43156666666664,300.21999999999997,304.55999999999995,282.71,278.7,296.2557333333333,1868031.872268679
2018-05-28 16:45:00,0.001864143363,0.5327599295266795,0.6736376,0.9256135000000001,0.9256135000000001,0.8323241,287600.0,17190.0,21710.0,7250.0,7740.0,341490.0,298.43156666666664,300.22999999999996,304.59,282.72999999999996,278.66999999999996,296.1315222222222,1898504.3029892808
2018-05-28 16:50:00,0.0018569206095000001,0.5370245905901707,0.6661024000000001,0.9256135000000001,0.9256135000000001,0.8398151999999999,283800.0,17320.0,21950.0,7200.0,7390.0,337660.0,298.43156666666664,300.16999999999996,304.52,282.66999999999996,278.67999999999995,296.21715555555556,1858542.4084642804
2018-05-28 16:55:00,0.0018735626999999999,0.5314468552214051,0.6732845000000001,0.9338629,0.9338629,0.8429238000000001,285500.0,17190.0,21950.0,7530.0,7690.0,339860.0,298.26379444444444,300.19,304.53,282.69,278.66999999999996,296.14286666666663,1889298.274703999
2018-05-28 17:00:00,0.001863285339,0.5325064401132338,0.6688213000000001,0.9338629,0.9338629,0.8414052,284500.0,17190.0,21920.0,7580.0,7690.0,338880.0,298.26379444444444,300.13,304.46999999999997,282.69,278.66999999999996,296.0753277777778,1878934.5967732791
2018-05-28 17:05:00,0.001864347354,0.532360532690224,0.6792945,0.9571761,0.9571761,0.820873,286000.0,17240.0,22080.0,8219.999000000002,8059.999000000002,341599.998,298.26379444444444,299.88,304.28,282.7,278.65999999999997,295.80241666666666,1889358.7927161595
2018-05-28 17:10:00,0.0018667531859999998,0.5066152862832437,0.6581506999999999,0.9683833,0.9683833,0.7802994,265100.0,17300.0,21810.0,8660.0,8900.0,321770.0,298.26379444444444,299.28999999999996,303.57,282.53999999999996,278.60999999999996,295.22333888888886,1840287.5789764796
2018-05-28 17:15:00,0.0018657006345,0.491741690247656,0.6445478,0.9573149000000001,0.9573149000000001,0.774077,253900.0,17330.0,21710.0,8189.999999999999,8179.999000000001,309309.999,298.26379444444444,299.07,303.21999999999997,282.44,278.56,295.14531666666664,1815849.8232753605
2018-05-28 17:20:00,0.0018600814185,0.4835934551324049,0.6256602,0.9573149000000001,0.9573149000000001,0.7656396999999999,240600.0,17190.0,22040.0,8259.999,8139.999000000002,296229.998,298.26379444444444,298.90999999999997,302.95,282.35999999999996,278.60999999999996,295.00401666666664,1749723.6635850002
2018-05-28 17:25:00,0.001870330389,0.4842011986451323,0.6199682,0.9471191,0.9471191,0.7694970999999999,239000.0,17230.0,21880.0,7720.0,8020.0,293850.0,298.0940777777778,298.85999999999996,302.84,282.37,278.66999999999996,294.9681611111111,1735906.3732567995
2018-05-28 17:30:00,0.0018706805385,0.480618771512189,0.625285,0.9471191,0.9471191,0.7760728,239200.0,17270.0,21800.0,7660.0,7780.0,293710.0,298.0940777777778,298.92999999999995,302.9,282.41999999999996,278.69,295.0987722222222,1750308.9084234796
2018-05-28 17:35:00,0.001854238233,0.4860112154897099,0.6381886,0.9370121,0.9370121,0.7629706999999999,244900.0,17330.0,22090.0,7990.0,7750.0,300060.0,298.0940777777778,298.97999999999996,303.07,282.5,278.69,294.8591111111111,1772134.7859544796
2018-05-28 17:40:00,0.0018726226589999998,0.4757757163808699,0.6281162,0.9740276,0.9740276,0.7480488000000001,236400.0,17130.0,21800.0,8770.0,8969.999000000002,293069.999,297.92414444444444,298.57,302.58,282.40999999999997,278.69,294.57152777777776,1747428.6714844794
2018-05-28 17:45:00,0.001858583031,0.4747653566517013,0.6188054000000001,0.9640953,0.9640953,0.751378,233500.0,17230.0,22080.0,8219.999000000002,8259.999,289289.998,297.92414444444444,298.59,302.55999999999995,282.38,278.66999999999996,294.6350611111111,1729665.4901797597
2018-05-28 17:50:00,0.0018520742459999999,0.4843914021848289,0.6183527,0.9375565,0.9375565,0.7644996999999999,237400.0,17180.0,21960.0,7670.0,7810.0,292020.0,297.92414444444444,298.76,302.76,282.44,278.72999999999996,294.9005888888889,1723608.1762961615
2018-05-28 17:55:00,0.0018515852984999999,0.4787517681026431,0.6226881,0.9610847,0.9610847,0.7591037,239000.0,17220.0,21860.0,8599.999,8639.999000000002,295319.998,297.92414444444444,298.75,302.78,282.45,278.66999999999996,294.69550555555554,1755665.4673000807
2018-05-28 18:00:00,0.0018601445085,0.4790836892213534,0.6255096,0.9610847,0.9610847,0.7607269999999999,239000.0,17240.0,21900.0,8320.0,8490.0,294950.0,297.92414444444444,298.71999999999997,302.73999999999995,282.46999999999997,278.71,294.69342777777774,1754449.0985129606
2018-05-28 18:05:00,0.0018611297640000002,0.4707154674492217,0.6224185999999999,0.9714346,0.9714346,0.7424034,233700.0,17200.0,21830.0,8549.999,8349.999,289629.998,297.92414444444444,298.53999999999996,302.58,282.4,278.65999999999997,294.47995,1746041.2517433597
2018-05-28 18:10:00,0.0018599194875,0.468592680162585,0.6087720999999999,0.9610069,0.9610069,0.7382796,226900.0,16980.0,21730.0,8250.0,8419.999,282279.999,297.92414444444444,298.32,302.22999999999996,282.29999999999995,278.65,294.40807777777775,1702916.104145
2018-05-28 18:15:00,0.0018583527525,0.4631663505422353,0.5986187,0.9711074000000001,0.9711074000000001,0.7153638000000001,220400.0,17290.0,20530.0,8169.999000000001,8540.0,274929.999,297.92414444444444,298.01,301.95,282.26,278.66999999999996,294.05809999999997,1673512.0626946008
2018-05-28 18:20:00,0.0018688971944999999,0.4555992547476021,0.5877388,0.9581013,0.9581013,0.7019134,215600.0,17190.0,19070.0,7950.0,8480.0,268290.0,297.92414444444444,297.75,301.71999999999997,282.21999999999997,278.66999999999996,293.8998444444444,1664255.5288786003
2018-05-28 18:25:00,0.0018613810724999998,0.4568440111580353,0.584556,0.9477884,0.9477884,0.6881246,213500.0,17280.0,17930.0,7970.0,7970.0,264650.0,297.92414444444444,297.46,301.53,282.17999999999995,278.65999999999997,293.66740555555555,1643554.8421951998
2018-05-28 18:30:00,0.0018593159265,0.4619827210337809,0.5898248,0.9257211,0.9257211,0.6981341000000001,217500.0,17210.0,18710.0,7600.0,7410.0,268430.0,297.92414444444444,297.59,301.64,282.26,278.71,293.80179999999996,1655723.3965121997
2018-05-28 18:35:00,0.001860816417,0.458052855155605,0.5854357,0.9372484,0.9372484,0.6883140999999999,214000.0,17190.0,17940.0,7820.0,7960.0,264910.0,297.92414444444444,297.58,301.63,282.2,278.67999999999995,293.6536,1643056.2649318401
2018-05-28 18:40:00,0.0018563265119999998,0.4595898717824076,0.5841646,0.9372484,0.9372484,0.6809846999999999,214200.0,17200.0,17840.0,7630.0,7900.0,264770.0,297.92414444444444,297.47999999999996,301.54999999999995,282.2,278.67999999999995,293.52989444444444,1639091.7865062398
2018-05-28 18:45:00,0.001857855393,0.45948317524890403,0.5785131,0.9372484,0.9372484,0.6898392,212500.0,17230.0,18120.0,7370.0,7710.0,262930.0,297.92414444444444,297.54999999999995,301.57,282.16999999999996,278.67999999999995,293.6709333333333,1626460.7141023187
2018-05-28 18:50:00,0.0018561088514999998,0.4551484909812377,0.577294,0.9360295000000001,0.9360295000000001,0.6853995999999999,210900.0,17130.0,17420.0,7770.0,7640.0,260860.0,297.92414444444444,297.47999999999996,301.52,282.16999999999996,278.66999999999996,293.61260555555555,1629587.6679739996
2018-05-28 18:55:00,0.0018611203005,0.4602116237043858,0.5794421,0.9360295000000001,0.9360295000000001,0.6810361999999999,212600.0,17130.0,17820.0,7730.0,7910.0,263190.0,297.92414444444444,297.54999999999995,301.57,282.19,278.71,293.5452055555555,1624650.443742239
2018-05-28 19:00:00,0.0018660476294999999,0.459188198181306,0.580595,0.9360295000000001,0.9360295000000001,0.6907211,213300.0,17230.0,18180.0,7380.0,7560.0,263650.0,297.92414444444444,297.63,301.62,282.19,278.7,293.69438888888885,1633632.612883079
2018-05-28 19:05:00,0.0018631013265000002,0.4587944920775768,0.587458,0.9360295000000001,0.9360295000000001,0.6959380000000001,214000.0,17170.0,18720.0,7540.0,7690.0,265120.0,297.92414444444444,297.71,301.67999999999995,282.21999999999997,278.71,293.7464444444444,1640400.2801456396
2018-05-28 19:10:00,0.001870486011,0.4562495639890097,0.5906095,0.9360295000000001,0.9360295000000001,0.7028865000000001,216700.0,17240.0,19250.0,7410.0,7540.0,268140.0,297.92414444444444,297.77,301.73999999999995,282.26,278.7,293.81330555555553,1670362.4013801604
2018-05-28 19:15:00,0.001858135092,0.4619291182007637,0.5851371,0.9476698,0.9476698,0.7028865000000001,215500.0,17210.0,18820.0,7880.0,8179.999000000001,267589.999,297.7412,297.77,301.72999999999996,282.21999999999997,278.7,293.69897777777777,1640688.7192678393
2018-05-28 19:20:00,0.0018620203844999998,0.4555850942642385,0.5871983000000001,0.9470139000000001,0.9470139000000001,0.7073827,214800.0,17290.0,19000.0,7900.0,8059.999000000002,267049.999,297.7412,297.69,301.66999999999996,282.21999999999997,278.66999999999996,293.6956555555555,1658131.7200906007
2018-05-28 19:25:00,0.0018657279734999998,0.4608747190036594,0.5919174,0.9470139000000001,0.9470139000000001,0.700681,216500.0,17190.0,18560.0,8009.999000000001,8250.0,268509.999,297.7412,297.7,301.7,282.25,278.71999999999997,293.72003333333333,1652073.14541508
2018-05-28 19:30:00,0.0018723482175,0.4582944703948448,0.5965551,0.9470139000000001,0.9470139000000001,0.7044698000000001,218500.0,17210.0,19110.0,8000.0,8099.999000000001,270919.999,297.7412,297.75,301.75,282.28,278.71,293.75109999999995,1676722.0705745986
2018-05-28 19:35:00,0.0018712210094999997,0.4608272645043259,0.5969803,0.9577235000000001,0.9577235000000001,0.7027836,216500.0,17320.0,18840.0,8240.0,8379.999,269279.999,297.7412,297.69,301.71,282.26,278.73999999999995,293.6819944444444,1652243.2705574417
2018-05-28 19:40:00,0.0018701936939999999,0.4576062881143465,0.5947711,0.9577235000000001,0.9577235000000001,0.7015395,216700.0,17280.0,19000.0,7870.0,8320.0,269170.0,297.7412,297.69,301.7,282.27,278.71999999999997,293.67023333333333,1665410.063471198
2018-05-28 19:45:00,0.0018650119019999998,0.4597739305425721,0.5922642,0.9459184,0.9459184,0.7110521999999999,215900.0,17180.0,18710.0,7910.0,7800.0,267500.0,297.7412,297.66999999999996,301.67999999999995,282.25,278.71999999999997,293.8199222222222,1651439.07522256
2018-05-28 19:50:00,0.0018622170150000002,0.4586984548714002,0.5867036,0.9459184,0.9459184,0.7197524,216900.0,17160.0,19680.0,7930.0,8109.999999999999,269780.0,297.7412,297.83,301.77,282.27,278.71,293.8722888888889,1662978.1066383987
2018-05-28 19:55:00,0.0018528176565000003,0.4652764770919659,0.5852726,0.9582979,0.9582979,0.7313679000000001,218900.0,17180.0,19990.0,7840.0,7990.0,271900.0,297.5752166666666,298.0,301.89,282.28999999999996,278.72999999999996,294.01547222222223,1654584.3870686407
2018-05-28 20:00:00,0.001862370534,0.4642291374798281,0.5861609,0.9582979,0.9582979,0.7375105000000001,218300.0,17210.0,20630.0,8150.0,8139.999000000002,272429.999,297.5752166666666,298.0,301.9,282.28,278.73999999999995,294.1056944444444,1653771.85679136
2018-05-28 20:05:00,0.0018699507975,0.4648888142948842,0.5930651,0.9582979,0.9582979,0.7385203,219500.0,17200.0,20860.0,8049.999,8200.0,273809.999,297.5752166666666,298.03999999999996,301.91999999999996,282.28999999999996,278.75,294.0576,1660503.0771444002
2018-05-28 20:10:00,0.0018658425869999998,0.4614250338542842,0.5873479,0.9696198000000001,0.9696198000000001,0.7412432,218000.0,17290.0,20070.0,8459.999,8549.999,272369.998,297.5752166666666,297.98999999999995,301.89,282.27,278.71999999999997,294.0262555555555,1661535.3966875982
2018-05-28 20:15:00,0.0018631770344999998,0.4598944644566326,0.5925818,0.9696198000000001,0.9696198000000001,0.7330781000000001,218800.0,17170.0,20090.0,8500.0,8599.999,273159.999,297.5752166666666,297.91999999999996,301.85999999999996,282.28999999999996,278.71,293.9366944444444,1673182.803455759
2018-05-28 20:20:00,0.0018672589575,0.4616780486967417,0.5974326,0.9696198000000001,0.9696198000000001,0.7400787,218900.0,17300.0,20350.0,8160.0,8339.999,273049.999,297.5752166666666,297.94,301.89,282.29999999999995,278.73999999999995,294.0000722222222,1667480.6108712004
2018-05-28 20:25:00,0.001862801649,0.4562818056642168,0.6099289,0.9696198000000001,0.9696198000000001,0.7281135000000001,223100.0,17030.0,20110.0,8530.0,8690.0,277460.0,297.4086111111111,297.78999999999996,301.85999999999996,282.4,278.71999999999997,293.8329111111111,1719573.230680319
2018-05-28 20:30:00,0.0018644062380000002,0.4574731944430055,0.6021631,0.9819681,0.9819681,0.7178081999999999,218400.0,17210.0,18680.0,8629.999,8679.999,271599.998,297.4086111111111,297.57,301.66999999999996,282.28999999999996,278.7,293.63601666666665,1678963.4394539192
2018-05-28 20:35:00,0.00185909406,0.4546027626889668,0.5889150999999999,0.9693817,0.9693817,0.7110606,214000.0,17270.0,17320.0,8759.999,8669.999,266019.998,297.4086111111111,297.4,301.53,282.21999999999997,278.66999999999996,293.5347944444444,1655525.824088
2018-05-28 20:40:00,0.001859653458,0.4540905246942808,0.5761251000000001,0.9592711,0.9592711,0.7094669,207800.0,17200.0,16550.0,8109.999999999999,8509.999,258169.999,297.4086111111111,297.28999999999996,301.4,282.13,278.67999999999995,293.4515111111111,1609375.4062776
2018-05-28 20:45:00,0.0018671411895,0.4490048031897057,0.5683519,0.9371797,0.9371797,0.7191608,206300.0,17230.0,16150.0,7720.0,7900.0,255300.0,297.2278166666666,297.23999999999995,301.34,282.09999999999997,278.65,293.4196944444444,1615855.4151594003
2018-05-28 20:50:00,0.0018673935495,0.4517769428212376,0.5681955999999999,0.9371797,0.9371797,0.7241464999999999,207000.0,17230.0,16070.0,7810.0,7620.0,255730.0,297.0626111111111,297.21,301.32,282.10999999999996,278.66999999999996,293.40428888888886,1611389.5398332798
2018-05-28 20:55:00,0.001860164487,0.4519996102841445,0.5705692,0.9371797,0.9371797,0.7202163,206900.0,17250.0,16260.0,7650.0,7930.0,255990.0,297.0626111111111,297.21,301.33,282.12,278.66999999999996,293.3655833333333,1609817.6593764005
2018-05-28 21:00:00,0.00186395199,0.4504245666981264,0.5675832,0.9371797,0.9371797,0.7121822,206000.0,17080.0,15990.0,7630.0,7930.0,254630.0,297.0626111111111,297.15999999999997,301.28999999999996,282.10999999999996,278.66999999999996,293.2212222222222,1608419.7893055999
2018-05-28 21:05:00,0.0018664934655000002,0.4465999191657552,0.5581168000000001,0.9371797,0.9371797,0.7083639,196800.0,17230.0,15100.0,7440.0,7800.0,244370.0,297.0626111111111,297.07,301.17999999999995,281.97999999999996,278.66999999999996,293.18395,1549746.66653068
2018-05-28 21:10:00,0.0018665986155,0.4497024725982678,0.5230347000000001,0.9137908,0.9137908,0.7088463,188000.0,17190.0,13460.0,6970.0,7320.0,232940.0,297.0626111111111,296.90999999999997,300.94,281.81,278.66999999999996,293.19006666666667,1470235.2487559204
2018-05-28 21:15:00,0.0018717509655000002,0.4458966704943165,0.5280333,0.9026102,0.9026102,0.7077074,189900.0,17270.0,14140.0,6990.0,6980.0,235280.0,297.0626111111111,296.95,300.96999999999997,281.85999999999996,278.66999999999996,293.17551111111106,1497769.5331513195
2018-05-28 21:20:00,0.001869438717,0.4509179757255338,0.5292109,0.9026102,0.9026102,0.713432,191200.0,17220.0,14310.0,6930.0,6940.0,236600.0,297.0626111111111,297.05999999999995,301.07,281.87,278.69,293.2627055555555,1491229.876678559
2018-05-28 21:25:00,0.0018669161685000001,0.451291094761031,0.5214754,0.8654040000000001,0.8654040000000001,0.7378351999999999,191100.0,17160.0,14960.0,5880.0,6040.0,235140.0,297.0626111111111,297.22999999999996,301.13,281.87,278.69,293.59695555555555,1489217.6686000794
2018-05-28 21:30:00,0.001868835156,0.4564895790011053,0.5245192,0.8654040000000001,0.8654040000000001,0.7621473000000001,193500.0,17130.0,16050.0,6000.0,6340.0,239020.0,296.8957944444444,297.63,301.4,281.91999999999996,278.73999999999995,293.7655111111111,1490748.4229740812
2018-05-28 21:35:00,0.0018582791475,0.4651337167331376,0.5381243000000001,0.8551098,0.8551098,0.8175751,197900.0,17280.0,17180.0,6030.0,6010.0,244400.0,296.1028666666666,297.78999999999996,301.59,281.96999999999997,278.76,293.8106444444444,1496312.2423266
2018-05-28 21:40:00,0.0018556356765,0.4557030897195006,0.5694641,0.9021778,0.9021778,0.8580445999999999,210500.0,17200.0,18520.0,6850.0,7070.0,260140.0,295.33736666666664,297.78,301.69,282.19,278.7,293.60478888888883,1624517.4618463593
2018-05-28 21:45:00,0.0018756867299999998,0.4569252860535906,0.574997,0.9144584,0.9144584,0.8767486999999999,210900.0,17320.0,18230.0,6920.0,7380.0,260750.0,295.15212777777776,297.66999999999996,301.62,282.17999999999995,278.72999999999996,293.54789999999997,1623250.8697560003
2018-05-28 21:50:00,0.00185410995,0.4585166536941741,0.5664319,0.9247910999999999,0.9247910999999999,0.8738290999999999,209200.0,17300.0,17620.0,7450.0,7280.0,258850.0,294.9853,297.57,301.54999999999995,282.15,278.7,293.42883333333333,1604577.9611400003
2018-05-28 21:55:00,0.0018570667679999998,0.4567032822872058,0.5638622,0.9247910999999999,0.9247910999999999,0.8788882,208100.0,17190.0,17060.0,7180.0,7570.0,257100.0,294.9853,297.46,301.47999999999996,282.15,278.71,293.4853444444444,1602478.4735539202
2018-05-28 22:00:00,0.0018587186745,0.458472917716975,0.5716961,0.9247910999999999,0.9247910999999999,0.8839146,209700.0,17310.0,17600.0,7280.0,7230.0,259120.0,294.9853,297.51,301.51,282.15999999999997,278.71,293.4857222222222,1608566.4289014004
2018-05-28 22:05:00,0.0018516126375,0.4551745109758852,0.5690310000000001,0.9247910999999999,0.9247910999999999,0.8939173000000001,209800.0,17130.0,17460.0,7320.0,7460.0,259170.0,294.81747777777775,297.46999999999997,301.51,282.17999999999995,278.69,293.5439666666666,1620995.4897329994
2018-05-28 22:10:00,0.0018549963644999997,0.4610576000510379,0.581202,0.9351777,0.9351777,0.8983955,212900.0,17160.0,17980.0,7630.0,7590.0,263260.0,294.81747777777775,297.58,301.60999999999996,282.23999999999995,278.75,293.5586333333333,1623957.775739481
2018-05-28 22:15:00,0.0018605251515,0.4553507123020762,0.5765551999999999,0.9351777,0.9351777,0.9074587,212100.0,17110.0,17700.0,7510.0,7810.0,262230.0,294.6511277777778,297.52,301.55999999999995,282.2,278.69,293.5295444444444,1638132.0416276394
2018-05-28 22:20:00,0.0018642684915,0.4559905210450301,0.5739810999999999,0.9351777,0.9351777,0.9107562,210400.0,17100.0,17240.0,7440.0,7760.0,259940.0,294.6511277777778,297.46,301.5,282.17999999999995,278.71,293.5496333333333,1622722.1996578786
2018-05-28 22:25:00,0.001855794453,0.4565486858538363,0.5734053,0.9351777,0.9351777,0.9126702,209700.0,17110.0,17460.0,7470.0,7710.0,259450.0,294.6511277777778,297.53999999999996,301.53,282.16999999999996,278.7,293.5117333333333,1615346.1106141591
2018-05-28 22:30:00,0.001859920539,0.4533604259617742,0.5708821,0.9351777,0.9351777,0.9159860000000001,209300.0,17370.0,17330.0,7420.0,7470.0,258890.0,294.6511277777778,297.48999999999995,301.51,282.16999999999996,278.69,293.50464999999997,1623603.1213027188
2018-05-28 22:35:00,0.0018643431480000001,0.4533654314330038,0.571978,0.9351777,0.9351777,0.9174648000000001,209800.0,17230.0,17430.0,7910.0,7700.0,260070.0,294.4848222222222,297.51,301.53,282.17999999999995,278.7,293.5068333333333,1627463.803319039
2018-05-28 22:40:00,0.0018542277180000001,0.4573702462020117,0.5699747,0.9351777,0.9351777,0.9174648000000001,209900.0,17220.0,17030.0,7620.0,7680.0,259450.0,294.4848222222222,297.39,301.46,282.17999999999995,278.71,293.4574555555555,1613982.371604959
2018-05-28 22:45:00,0.0018658762350000002,0.4540540018339275,0.5787554,0.9351777,0.9351777,0.9190666000000001,211500.0,17330.0,17290.0,7530.0,7700.0,261350.0,294.4848222222222,297.47999999999996,301.53,282.21,278.71,293.51610555555555,1638163.0312599996
2018-05-28 22:50:00,0.0018666175425,0.4521526194732051,0.5815681,0.9465485,0.9465485,0.9190666000000001,211300.0,17260.0,17380.0,7740.0,7940.0,261620.0,294.4848222222222,297.42999999999995,301.51,282.22999999999996,278.71999999999997,293.51278888888885,1643496.1942697994
2018-05-28 22:55:00,0.0018666532935,0.4529733659145169,0.5864739,0.935853,0.935853,0.9174078,214100.0,17290.0,17850.0,7640.0,7620.0,264500.0,294.4848222222222,297.48999999999995,301.57,282.27,278.71999999999997,293.50868888888886,1662257.3319437983
2018-05-28 23:00:00,0.00186761121,0.4542320205709849,0.5899214,0.9471840999999999,0.9471840999999999,0.9158564,214200.0,17240.0,17680.0,7960.0,8240.0,265320.0,294.4848222222222,297.45,301.55999999999995,282.25,278.71,293.52299999999997,1658425.5399984
2018-05-28 23:05:00,0.0018637027844999998,0.4509296568810581,0.5723163,0.9471840999999999,0.9471840999999999,0.9160345,209800.0,17160.0,17270.0,8029.999999999999,7920.0,260180.0,294.4848222222222,297.41999999999996,301.48999999999995,282.19,278.69,293.48911666666663,1636254.8306019993
2018-05-28 23:10:00,0.001862065599,0.4545609725160924,0.5769123,0.9368585999999999,0.9368585999999999,0.9160345,210700.0,17200.0,17310.0,7520.0,7620.0,260350.0,294.4848222222222,297.42999999999995,301.5,282.21999999999997,278.72999999999996,293.5089111111111,1630146.5416877605
2018-05-28 23:15:00,0.00186302667,0.4543105078536493,0.5794955,0.9368585999999999,0.9368585999999999,0.9160345,211900.0,17190.0,17800.0,7870.0,8059.999000000002,262819.999,294.4848222222222,297.47999999999996,301.54999999999995,282.21999999999997,278.71,293.53214999999994,1640334.5475191993
2018-05-28 23:20:00,0.0018641423115000001,0.4538390793199338,0.5778555999999999,0.9368585999999999,0.9368585999999999,0.9160345,210600.0,17070.0,17090.0,7700.0,7820.0,260280.0,294.4848222222222,297.44,301.5,282.2,278.71,293.5112,1631964.6009987593
2018-05-28 23:25:00,0.0018591960555000002,0.453315444178709,0.5768937,0.9472821,0.9472821,0.9160345,210400.0,17060.0,17570.0,8020.0,7970.0,261020.0,294.4848222222222,297.46999999999997,301.53,282.2,278.7,293.53492777777774,1632298.1068379995
2018-05-28 23:30:00,0.0018729980445,0.4521136594277958,0.5811084000000001,0.9472821,0.9472821,0.9160345,211400.0,17240.0,17700.0,7920.0,7700.0,261960.0,294.4848222222222,297.51,301.55999999999995,282.21999999999997,278.71999999999997,293.56174999999996,1644415.6887619991
2018-05-28 23:35:00,0.0018732398895,0.4509751601095773,0.5820466,0.9472821,0.9472821,0.9160345,212100.0,17220.0,18210.0,8169.999000000001,8059.999000000002,263759.998,294.4848222222222,297.56,301.59,282.22999999999996,278.71,293.57491666666664,1654025.89317504
2018-05-28 23:40:00,0.0018570415319999999,0.456850172153147,0.5790333000000001,0.9472821,0.9472821,0.9175435999999999,212400.0,17110.0,17890.0,7990.0,7770.0,263160.0,294.4848222222222,297.56,301.59,282.22999999999996,278.71999999999997,293.60215,1635064.8276643194
2018-05-28 23:45:00,0.0018571256519999998,0.4562027276146938,0.5775055,0.9472821,0.9472821,0.9207801999999999,210900.0,17450.0,18090.0,7850.0,7830.0,262120.0,294.4848222222222,297.56,301.58,282.21,278.71999999999997,293.6503666666666,1625821.8618684793
2018-05-28 23:50:00,0.0018594053039999998,0.4573294448634878,0.5844833,0.9367266,0.9367266,0.9238251,213500.0,17260.0,18380.0,7780.0,7740.0,264660.0,294.4848222222222,297.63,301.64,282.25,278.72999999999996,293.7215166666667,1641810.2859980813
2018-05-28 23:55:00,0.001869415584,0.4557002881703713,0.5900714,0.9474689000000001,0.9474689000000001,0.9238251,215100.0,17200.0,19120.0,7820.0,7890.0,267130.0,294.4848222222222,297.73999999999995,301.72999999999996,282.27,278.72999999999996,293.73581666666666,1660027.81134336
2018-05-29 00:00:00,0.0018702683505000004,0.4531824147300228,0.5889479999999999,0.9474689000000001,0.9474689000000001,0.9238251,212800.0,17160.0,18620.0,7850.0,8029.999999999999,264460.0,294.65364999999997,297.66999999999996,301.66999999999996,282.25,278.72999999999996,293.78920555555555,1651402.0955097615
2018-05-29 00:05:00,0.001859037279,0.4582442912587677,0.5847285999999999,0.9362455,0.9362455,0.9238251,215100.0,17190.0,18780.0,7760.0,8059.999000000002,266889.999,294.65364999999997,297.75,301.73999999999995,282.27,278.72999999999996,293.78292777777773,1650811.94993616
2018-05-29 00:10:00,0.0018661380585,0.4577938441850478,0.5889351,0.9362455,0.9362455,0.9253288000000001,215100.0,17110.0,18950.0,8020.0,7830.0,267010.0,294.65364999999997,297.77,301.73999999999995,282.27,278.73999999999995,293.8079111111111,1652436.26931388
2018-05-29 00:15:00,0.001862042466,0.4555058685316962,0.5996081,0.9362455,0.9362455,0.9285614,219000.0,17280.0,19460.0,7490.0,7430.0,270660.0,294.65364999999997,297.77,301.78,282.35999999999996,278.73999999999995,293.8731333333333,1690847.326473921
2018-05-29 00:20:00,0.0018514380885,0.4618387940580246,0.5995431999999999,0.9362455,0.9362455,0.9320012,222000.0,17180.0,19940.0,7730.0,7700.0,274550.0,294.65364999999997,297.89,301.88,282.37,278.72999999999996,293.95987777777776,1690506.4062286401
2018-05-29 00:25:00,0.0018675281415000001,0.4609533786741102,0.6097274,0.9495339,0.9495339,0.9320012,223500.0,17250.0,20750.0,8020.0,8139.999000000002,277659.999,294.65364999999997,298.03999999999996,302.0,282.39,278.75,293.96349999999995,1705197.8711185595
2018-05-29 00:30:00,0.0018761935530000001,0.4539280634002628,0.5979024000000001,0.9394440000000001,0.9394440000000001,0.9336183,219900.0,17230.0,20690.0,7710.0,7620.0,273150.0,294.65364999999997,298.02,301.92999999999995,282.32,278.7,293.9966222222222,1703697.3704753595
2018-05-29 00:35:00,0.001867855158,0.4551382939577478,0.5960419,0.9398964000000001,0.9398964000000001,0.9336183,218900.0,17170.0,20050.0,7750.0,7940.0,271810.0,294.65364999999997,298.01,301.90999999999997,282.31,278.7,294.02667777777776,1691440.1729908795
2018-05-29 00:40:00,0.0018580288905000002,0.4637906021990184,0.59402,0.9398964000000001,0.9398964000000001,0.9351491999999999,218200.0,17220.0,19880.0,7540.0,7710.0,270550.0,294.65364999999997,297.96,301.88,282.28999999999996,278.73999999999995,294.0352888888889,1654577.2891794003
2018-05-29 00:45:00,0.001865478768,0.4622977958702103,0.5942459999999999,0.9502029000000001,0.9502029000000001,0.9351491999999999,219600.0,17050.0,19970.0,8059.999000000002,8070.0,272749.999,294.65364999999997,297.96,301.89,282.31,278.73999999999995,293.99842777777775,1670570.3529177604
2018-05-29 00:50:00,0.0018575893635,0.4585371556025064,0.5867714,0.9502029000000001,0.9502029000000001,0.9366611,217500.0,17430.0,19860.0,8029.999999999999,7970.0,270790.0,294.65364999999997,297.96,301.88,282.28,278.7,294.0073722222222,1668164.9254680793
2018-05-29 00:55:00,0.001860055131,0.4572976727976161,0.586075,0.9502029000000001,0.9502029000000001,0.938297,217200.0,17230.0,20260.0,8080.0,7940.0,270710.0,294.65364999999997,297.96999999999997,301.87,282.28,278.7,294.0057111111111,1670379.250624479
2018-05-29 01:00:00,0.0018584274089999998,0.4617529129774701,0.5866478,0.9502029000000001,0.9502029000000001,0.9398593000000001,217900.0,17340.0,20080.0,8150.0,8219.999000000002,271689.999,294.65364999999997,297.98999999999995,301.9,282.28,278.71999999999997,294.03307777777775,1659593.951215038
2018-05-29 01:05:00,0.0018644104440000001,0.4604304206076426,0.5942231,0.9502029000000001,0.9502029000000001,0.9398593000000001,219200.0,17030.0,20500.0,8230.0,8389.999000000002,273349.999,294.65364999999997,298.03999999999996,301.92999999999995,282.29999999999995,278.71999999999997,294.0427722222222,1674290.4381715192
2018-05-29 01:10:00,0.0018648625890000001,0.4592459764704542,0.5948889,0.9502029000000001,0.9502029000000001,0.9383421,219300.0,17170.0,20590.0,7970.0,8009.999000000001,273039.999,294.65364999999997,298.0,301.90999999999997,282.29999999999995,278.71,294.0501944444444,1679374.399591759
2018-05-29 01:15:00,0.001873346091,0.4543671099560153,0.6046669,0.9601061999999999,0.9601061999999999,0.9383421,221600.0,17260.0,20400.0,8309.999000000002,8349.999,275919.998,294.65364999999997,297.94,301.90999999999997,282.34999999999997,278.7,294.06735,1715209.3133284003
2018-05-29 01:20:00,0.001869741549,0.4577082671352466,0.6031986,0.9575916999999999,0.9575916999999999,0.9383421,222800.0,17090.0,20920.0,8500.0,8339.999,277649.999,294.8198777777778,298.10999999999996,302.03,282.35999999999996,278.71,294.10479444444445,1711909.0454075998
2018-05-29 01:25:00,0.0018613600424999999,0.4626877937445418,0.6061494000000001,0.9575916999999999,0.9575916999999999,0.9383421,223600.0,17140.0,21240.0,8219.999000000002,8270.0,278469.999,294.8198777777778,298.09,302.01,282.38,278.73999999999995,294.0942833333333,1699565.9188872
2018-05-29 01:30:00,0.001858141401,0.4658324755208723,0.613484,0.9681416999999999,0.9681416999999999,0.9383421,227200.0,17200.0,21650.0,8410.0,8570.0,283030.0,294.8198777777778,298.10999999999996,302.07,282.42999999999995,278.75,294.1016888888889,1715271.3031436806
2018-05-29 01:35:00,0.001861739634,0.4615263097827457,0.6155619999999999,0.9681416999999999,0.9681416999999999,0.9367345,228600.0,17160.0,22150.0,8629.999,8870.0,285409.999,294.8198777777778,298.15999999999997,302.10999999999996,282.46,278.72999999999996,294.1182666666666,1741943.3192843215
2018-05-29 01:40:00,0.0018553601835,0.4656428130873138,0.6172873000000001,0.9787921999999999,0.9787921999999999,0.9367345,228000.0,17190.0,21940.0,8540.0,8770.0,284440.0,294.8198777777778,298.16999999999996,302.12,282.45,278.75,294.15022777777773,1722012.1034052009
2018-05-29 01:45:00,0.0018634588365,0.458165356747174,0.6095780999999999,0.9659936,0.9659936,0.9367345,224100.0,17270.0,21210.0,8200.0,8410.0,279190.0,294.8198777777778,298.12,302.03999999999996,282.39,278.71,294.1706277777778,1720179.887880319
2018-05-29 01:50:00,0.0018623684310000001,0.4577867372406981,0.6080355000000001,0.9659936,0.9659936,0.9385469000000001,225000.0,17140.0,21530.0,8299.999,8650.0,280619.999,294.8198777777778,298.15,302.07,282.38,278.67999999999995,294.2171055555555,1728516.6555271992
2018-05-29 01:55:00,0.0018646880399999998,0.4599786634169473,0.6057789,0.9659936,0.9659936,0.9385469000000001,223300.0,17050.0,21270.0,8599.999,8480.0,278699.999,294.8198777777778,298.10999999999996,302.03999999999996,282.34999999999997,278.7,294.2295833333333,1707282.123696
2018-05-29 02:00:00,0.0018591687165,0.4643015280819228,0.6006237,0.9659936,0.9659936,0.9385469000000001,223500.0,17270.0,21780.0,8339.999,8709.999,279599.998,294.8198777777778,298.13,302.03999999999996,282.35999999999996,278.72999999999996,294.19955,1692901.4281885214
2018-05-29 02:05:00,0.0018612033690000001,0.4615113025752175,0.6015792,0.9659936,0.9659936,0.9385469000000001,222400.0,17150.0,21040.0,8339.999,8299.999,277229.998,294.8198777777778,298.09999999999997,302.01,282.33,278.7,294.17685,1694754.1197127197
2018-05-29 02:10:00,0.0018693829875,0.4607612416925011,0.6000423,0.9559093,0.9559093,0.9385469000000001,222400.0,17280.0,21360.0,8250.0,8339.999,277629.999,294.8198777777778,298.16999999999996,302.04999999999995,282.33,278.71,294.19339444444444,1697512.9645459994
2018-05-29 02:15:00,0.0018535873545,0.4641464191363704,0.5950734,0.9559093,0.9559093,0.9400925,220300.0,17320.0,21210.0,8320.0,8219.999000000002,275369.999,294.8198777777778,298.08,301.96999999999997,282.29999999999995,278.71,294.2096555555555,1669220.6540662788
2018-05-29 02:20:00,0.0018685480964999999,0.4635651998943849,0.5973385,0.9453603000000002,0.9453603000000002,0.9416603000000001,221800.0,17280.0,21230.0,7840.0,8189.999999999999,276340.0,294.8198777777778,298.15999999999997,302.03,282.32,278.72999999999996,294.2232722222222,1682693.3288155606
2018-05-29 02:25:00,0.0018642705945000001,0.4657241364175669,0.6015398000000001,0.955816,0.955816,0.9416603000000001,224800.0,17180.0,21440.0,8119.999999999999,8230.0,279770.0,294.8198777777778,298.19,302.08,282.37,278.73999999999995,294.1998777777778,1697547.0402171595
2018-05-29 02:30:00,0.0018605514390000002,0.4643379952661042,0.6002919,0.9661086,0.9661086,0.9416603000000001,224300.0,17060.0,21860.0,8230.0,8469.999000000002,279919.999,294.8198777777778,298.21999999999997,302.10999999999996,282.35999999999996,278.71999999999997,294.1926111111111,1698827.6012489602
2018-05-29 02:35:00,0.001868511294,0.4638028584058851,0.6052225,0.9661086,0.9661086,0.9416603000000001,225000.0,17280.0,21850.0,8360.0,8559.999000000002,281049.999,294.8198777777778,298.21999999999997,302.10999999999996,282.38,278.73999999999995,294.2031722222222,1706095.56551616
2018-05-29 02:40:00,0.0018765132089999998,0.4608316293319496,0.616659,0.9764638999999999,0.9764638999999999,0.9416603000000001,227600.0,17120.0,21920.0,8709.999,9009.999,284359.998,294.8198777777778,298.21999999999997,302.14,282.41999999999996,278.72999999999996,294.1885444444444,1736937.6746709608
2018-05-29 02:45:00,0.001865020314,0.4621252196462725,0.6173439000000001,0.9764638999999999,0.9764638999999999,0.9416603000000001,229300.0,17350.0,21760.0,8919.999,8919.999,286249.998,294.8198777777778,298.21999999999997,302.19,282.46,278.72999999999996,294.2185666666666,1745012.8992107217
2018-05-29 02:50:00,0.0018567082064999997,0.4668627811061741,0.6177140999999999,0.9764638999999999,0.9764638999999999,0.9416603000000001,230000.0,17170.0,21780.0,8809.999000000002,8650.0,286409.999,294.8198777777778,298.22999999999996,302.21,282.46999999999997,278.75,294.28545555555553,1732578.1780036816
2018-05-29 02:55:00,0.0018662211269999999,0.4661029786734581,0.6099450000000001,0.9764638999999999,0.9764638999999999,0.9416603000000001,227700.0,17220.0,21940.0,8990.0,9179.999,285029.999,294.8198777777778,298.22999999999996,302.14,282.40999999999997,278.73999999999995,294.26946111111107,1718048.4584738403
2018-05-29 03:00:00,0.0018721547415,0.4588862016675721,0.6130635999999999,0.9764638999999999,0.9764638999999999,0.9416603000000001,225500.0,17090.0,21950.0,8570.0,8629.999,281739.999,294.8198777777778,298.17999999999995,302.09999999999997,282.38,278.7,294.2575611111111,1728207.1759507188
2018-05-29 03:05:00,0.0018604168469999998,0.4628928726477701,0.6043957,0.9764638999999999,0.9764638999999999,0.9416603000000001,224200.0,17110.0,22090.0,8860.0,8990.0,281250.0,294.8198777777778,298.21999999999997,302.09999999999997,282.35999999999996,278.71,294.27365555555554,1703371.4795028004
2018-05-29 03:10:00,0.0018615745485,0.4642897007838471,0.6006596999999999,0.9764638999999999,0.9764638999999999,0.9416603000000001,224400.0,17120.0,21900.0,8639.999000000002,8860.0,280919.999,294.8198777777778,298.17999999999995,302.08,282.35999999999996,278.71999999999997,294.2794055555555,1699761.7794830399
2018-05-29 03:15:00,0.0018670749450000002,0.4612421697031219,0.6083752,0.9764638999999999,0.9764638999999999,0.9433414999999999,224200.0,17330.0,21750.0,8530.0,8910.0,280720.0,294.8198777777778,298.15999999999997,302.05999999999995,282.34999999999997,278.7,294.2690611111111,1709467.5403180001
2018-05-29 03:20:00,0.0018660917925,0.4597403078584905,0.6151163000000001,0.9662803000000001,0.9662803000000001,0.9433414999999999,225800.0,17480.0,21550.0,8119.999999999999,8599.999,281549.999,294.8198777777778,298.10999999999996,302.05999999999995,282.39,278.7,294.2207388888889,1727291.405806199
2018-05-29 03:25:00,0.00186500349,0.4611090273912522,0.6067574,0.9662803000000001,0.9662803000000001,0.9433414999999999,224500.0,17200.0,21780.0,8690.0,8799.999,280969.999,294.8198777777778,298.16999999999996,302.08,282.34999999999997,278.69,294.20959999999997,1712249.2218384007
2018-05-29 03:30:00,0.0018656322869999998,0.4612723776708406,0.6013639000000001,0.9662803000000001,0.9662803000000001,0.9433414999999999,222200.0,17200.0,21000.0,8509.999,8330.0,277239.999,294.8198777777778,298.03999999999996,301.96,282.31,278.69,294.1547777777778,1694107.1013454394
2018-05-29 03:35:00,0.001863655467,0.4594757105335194,0.6005979,0.9662803000000001,0.9662803000000001,0.9433414999999999,221100.0,17190.0,20640.0,8290.0,8870.0,276090.0,294.8198777777778,298.02,301.94,282.29999999999995,278.67999999999995,294.1179055555555,1692312.0290670395
2018-05-29 03:40:00,0.0018646018169999998,0.460593193247936,0.5947038,0.9662803000000001,0.9662803000000001,0.9433414999999999,219300.0,17090.0,20640.0,8250.0,8410.0,273690.0,294.8198777777778,298.01,301.90999999999997,282.27,278.69,294.10567777777777,1674462.2962433589
2018-05-29 03:45:00,0.001873598451,0.4566663918769672,0.5954495,0.9553748,0.9553748,0.9433414999999999,219700.0,17070.0,20540.0,8129.999,8160.0,273599.999,294.8198777777778,297.96999999999997,301.9,282.28,278.67999999999995,294.0894833333333,1691941.1874335997
2018-05-29 03:50:00,0.0018655460640000002,0.461322450919913,0.598765,0.9553748,0.9553748,0.9433414999999999,221600.0,17290.0,20760.0,8179.999000000001,8209.999,276039.998,294.8198777777778,298.01,301.92999999999995,282.31,278.7,294.07485555555553,1689349.1680550396
2018-05-29 03:55:00,0.0018627722069999998,0.4640253652437104,0.6071841,0.9553748,0.9553748,0.9433414999999999,223800.0,17200.0,20970.0,8450.0,8309.999000000002,278729.999,294.8198777777778,298.03,301.96999999999997,282.35999999999996,278.72999999999996,294.0475944444444,1696182.654986162
2018-05-29 04:00:00,0.0018681674535,0.4586420275604341,0.6134674,0.9660349,0.9660349,0.9433414999999999,224900.0,17310.0,20760.0,8500.0,8509.999,279979.999,294.8198777777778,297.96999999999997,301.96,282.37,278.69,293.99601666666666,1724526.465386879
2018-05-29 04:05:00,0.0018705585645,0.458329730493571,0.6101321,0.9660349,0.9660349,0.9433414999999999,223200.0,17190.0,20690.0,8360.0,8690.0,278130.0,294.65085555555555,297.95,301.92999999999995,282.34999999999997,278.7,293.9664111111111,1712657.0932998
2018-05-29 04:10:00,0.0018657174585,0.4591754816916093,0.6081944,0.9411033000000001,0.9411033000000001,0.9450409000000001,221200.0,17080.0,19680.0,7600.0,7700.0,273260.0,294.65085555555555,297.90999999999997,301.89,282.33,278.71,293.9542055555555,1694184.4422255196
2018-05-29 04:15:00,0.0018616754925,0.4601494939713143,0.6026477,0.9649268999999999,0.9649268999999999,0.9450409000000001,221800.0,17210.0,20250.0,8419.999,8669.999,276349.998,294.65085555555555,297.88,301.87,282.32,278.69,293.9061944444444,1695184.0207433994
2018-05-29 04:20:00,0.0018610593134999998,0.4612854332977862,0.5934525,0.9649268999999999,0.9649268999999999,0.9450409000000001,218600.0,17070.0,19700.0,8709.999,8419.999,272499.998,294.65085555555555,297.83,301.80999999999995,282.26,278.69,293.88173333333333,1666612.6505893206
2018-05-29 04:25:00,0.00186195414,0.4589545803487838,0.5938021,0.9547146,0.9547146,0.9450409000000001,217600.0,17280.0,19590.0,8059.999000000002,8150.0,270679.999,294.65085555555555,297.82,301.78999999999996,282.26,278.69,293.9193722222222,1667413.9840848006
2018-05-29 04:30:00,0.0018538355084999998,0.4618118734776192,0.5910745,0.9547146,0.9547146,0.9450409000000001,218000.0,17310.0,19720.0,8330.0,8280.0,271640.0,294.65085555555555,297.88,301.83,282.26,278.69,293.95104999999995,1660143.6011017207
2018-05-29 04:35:00,0.0018629898674999998,0.4617076210256468,0.5935136,0.9441178000000001,0.9441178000000001,0.9450409000000001,217800.0,17230.0,19860.0,7730.0,8250.0,270870.0,294.65085555555555,297.88,301.83,282.25,278.7,294.00089999999994,1658995.0460390002
2018-05-29 04:40:00,0.0018611960085,0.458700663270533,0.5937627,0.9441178000000001,0.9441178000000001,0.9435004,218000.0,17220.0,20030.0,7950.0,8370.0,271570.0,294.65085555555555,297.95,301.87,282.26,278.67999999999995,294.03271666666666,1671403.7891296805
2018-05-29 04:45:00,0.0018608826614999999,0.4583746897386215,0.5943344,0.9441178000000001,0.9441178000000001,0.9435004,217200.0,17240.0,19910.0,8009.999000000001,7780.0,270139.999,294.65085555555555,297.84999999999997,301.80999999999995,282.27,278.7,294.0135388888889,1666454.4554926786
2018-05-29 04:50:00,0.0018660234450000002,0.4545444399373299,0.5948519999999999,0.9441178000000001,0.9441178000000001,0.9435004,218400.0,17280.0,20050.0,7620.0,7930.0,271280.0,294.65085555555555,297.94,301.88,282.28,278.66999999999996,293.9998722222222,1689781.4614251994
2018-05-29 04:55:00,0.001873419696,0.4601286126342944,0.6050409000000001,0.9557410000000001,0.9557410000000001,0.9435004,219500.0,17260.0,20550.0,8360.0,8169.999000000001,273839.999,294.65085555555555,298.01,301.92999999999995,282.28,278.71,294.00742777777776,1677681.5991667185
2018-05-29 05:00:00,0.0018655944330000002,0.4576192062293845,0.5952019,0.9443473,0.9443473,0.9435004,218000.0,17290.0,19810.0,7680.0,7800.0,270580.0,294.65085555555555,297.9,301.84999999999997,282.26,278.67999999999995,294.03235,1675353.6919566407
2018-05-29 05:05:00,0.0018644199075,0.4609761900407986,0.5964304,0.9553426999999999,0.9553426999999999,0.9419934999999999,221300.0,17290.0,20440.0,8020.0,8580.0,275630.0,294.65085555555555,297.96,301.9,282.32,278.71,293.9712555555555,1688329.3746641993
2018-05-29 05:10:00,0.001857697668,0.459210816745224,0.6056478000000001,0.9553426999999999,0.9553426999999999,0.9419934999999999,222700.0,17180.0,20580.0,8139.999000000002,8440.0,277039.999,294.65085555555555,297.96999999999997,301.95,282.34999999999997,278.69,293.9601611111111,1705541.7877228803
2018-05-29 05:15:00,0.0018547629315,0.4612610160168839,0.5958481999999999,0.9553426999999999,0.9553426999999999,0.9403877,220900.0,17250.0,20520.0,8259.999,8530.0,275459.999,294.65085555555555,297.91999999999996,301.89,282.31,278.69,293.9294722222222,1684237.0682912797
2018-05-29 05:20:00,0.001859792256,0.45607782119940204,0.5913377,0.9553426999999999,0.9553426999999999,0.9372838,217800.0,17320.0,19760.0,8280.0,8450.0,271610.0,294.65085555555555,297.84999999999997,301.80999999999995,282.27,278.66999999999996,293.9021388888889,1679473.5906815992
2018-05-29 05:25:00,0.0018555094965,0.4588554496022234,0.5951201999999999,0.9444861999999999,0.9444861999999999,0.9372838,216800.0,17300.0,19270.0,7550.0,8119.999999999999,269040.0,294.65085555555555,297.76,301.76,282.26,278.69,293.92217777777773,1661642.6879698806
2018-05-29 05:30:00,0.0018616565655,0.4577457404983923,0.5943701,0.9444861999999999,0.9444861999999999,0.9357485,217600.0,17140.0,19600.0,7920.0,8029.999999999999,270290.0,294.65085555555555,297.81,301.78999999999996,282.26,278.67999999999995,293.90091666666666,1671817.3816322407
2018-05-29 05:35:00,0.001866385161,0.4578649674296149,0.5956139,0.9296985999999999,0.9296985999999999,0.9357485,217600.0,17160.0,19270.0,7390.0,7130.0,268550.0,294.65085555555555,297.76,301.76,282.27,278.7,293.89708888888885,1671382.044425519
2018-05-29 05:40:00,0.001863127614,0.4563333483874997,0.5946911,0.9423657,0.9423657,0.9357485,217100.0,17330.0,19550.0,7690.0,7660.0,269330.0,294.65085555555555,297.78999999999996,301.78,282.27,278.69,293.9257333333333,1673138.4225251188
2018-05-29 05:45:00,0.00186838932,0.4586823388064493,0.5920226,0.9423657,0.9423657,0.9357485,217000.0,17250.0,19690.0,7640.0,7760.0,269340.0,294.65085555555555,297.9,301.83,282.23999999999995,278.69,293.91669444444443,1663803.265936
2018-05-29 05:50:00,0.0018594673425,0.4585642841073254,0.5853470000000001,0.9423657,0.9423657,0.9357485,215300.0,17140.0,19300.0,7840.0,7590.0,267170.0,294.65085555555555,297.84,301.77,282.22999999999996,278.69,293.91768888888885,1651193.8432811997
2018-05-29 05:55:00,0.001858599855,0.461122282778616,0.5865933000000001,0.9423657,0.9423657,0.9341233000000001,216400.0,17160.0,19410.0,7450.0,7470.0,267890.0,294.65085555555555,297.85999999999996,301.78999999999996,282.22999999999996,278.69,293.9342611111111,1650423.5205192
2018-05-29 06:00:00,0.0018665144955,0.4577933878836945,0.5980311999999999,0.9522989,0.9522989,0.9323394999999999,218800.0,17170.0,20000.0,7780.0,8360.0,272110.0,294.65085555555555,297.90999999999997,301.87,282.28999999999996,278.7,293.8926555555555,1680861.9995377187
2018-05-29 06:05:00,0.001859584059,0.4552669498520558,0.6023611,0.9522989,0.9522989,0.9323394999999999,219200.0,17080.0,20460.0,7980.0,8119.999999999999,272840.0,294.65085555555555,297.96999999999997,301.95,282.33,278.7,293.93019999999996,1693279.6261999195
2018-05-29 06:10:00,0.0018611812875,0.456536381170214,0.6544500999999999,0.9770139,0.9770139,0.9286887,240000.0,17180.0,21960.0,8839.999,8870.0,296849.999,294.65085555555555,298.12,302.28999999999996,282.65999999999997,278.7,293.9097111111111,1848800.7414360007
2018-05-29 06:15:00,0.0018703640369999999,0.4552553127158754,0.6607151,0.9888880999999999,0.9888880999999999,0.9254536999999999,239900.0,17290.0,22120.0,9099.999,9150.0,297559.999,294.65085555555555,298.0,302.2,282.65999999999997,278.71,293.9213277777778,1853230.6841923995
