Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-05-29 06:20:00,0.001860141354,0.4581090599488369,0.6592907,0.9888880999999999,0.9888880999999999,0.9237272,241300.0,17220.0,22030.0,8889.999000000002,9490.0,298929.999,294.8166,297.95,302.15999999999997,282.66999999999996,278.7,293.9113888888889,1852433.8056708807
2018-05-29 06:25:00,0.0018591813344999996,0.4583754269477277,0.6526474,0.9992567,0.9992567,0.9221976,240100.0,17260.0,21940.0,9160.0,9610.0,298070.0,294.8166,298.02,302.21,282.64,278.69,293.93819444444443,1842150.4201393998
2018-05-29 06:30:00,0.0018629667345,0.4558977905550036,0.6583063,0.9992567,0.9992567,0.9221976,240500.0,17230.0,22090.0,9070.0,9379.999,298269.999,294.8166,297.94,302.14,282.65999999999997,278.69,293.9627,1855247.4791268404
2018-05-29 06:35:00,0.0018639656594999997,0.4577865867905818,0.654432,0.9992567,0.9992567,0.9185678,239800.0,17150.0,22110.0,9270.0,9200.0,297530.0,294.8166,297.89,302.08,282.64,278.7,293.92066666666665,1842215.2454176797
2018-05-29 06:40:00,0.0018601087575,0.4514760133403321,0.6514503,0.9992567,0.9992567,0.9169639,239000.0,17330.0,21810.0,9219.999000000002,9040.0,296399.999,294.8166,297.88,302.07,282.64,278.65,293.92358888888884,1861733.3409318007
2018-05-29 06:45:00,0.0018568301805,0.4590627378548005,0.6426583000000001,0.9992567,0.9992567,0.9149722,235900.0,17230.0,21530.0,9419.999,9530.0,293609.999,294.8166,297.9,302.03999999999996,282.58,278.7,293.94558888888884,1807216.3844318378
2018-05-29 06:50:00,0.0018666427785,0.4560134887717007,0.6531721,0.9992567,0.9992567,0.9114715,238000.0,16970.0,21800.0,9009.999,9110.0,294889.999,294.8166,297.92999999999995,302.09,282.63,278.71,293.90164999999996,1835496.3481187192
2018-05-29 06:55:00,0.0018670938719999998,0.4586056755840046,0.6519410999999999,0.9992567,0.9992567,0.9091621,238800.0,17260.0,21790.0,9020.0,9309.999000000002,296179.999,294.98966666666666,298.02,302.17999999999995,282.63,278.71999999999997,293.9188277777778,1831256.394571519
2018-05-29 07:00:00,0.001865994003,0.4546095715277683,0.6522777,0.9992567,0.9992567,0.9055043,239000.0,17190.0,21950.0,8849.999,9410.0,296399.999,294.98966666666666,298.02,302.2,282.63,278.67999999999995,293.9403611111111,1848900.6816156001
2018-05-29 07:05:00,0.0018605409240000001,0.4606063597111112,0.6489845,0.9992567,0.9992567,0.9018432,239000.0,17190.0,22120.0,9299.999,9179.999,296789.998,295.1586444444444,298.06,302.21,282.62,278.71,293.99213888888886,1824829.225531839
2018-05-29 07:10:00,0.0018636680850000003,0.4614760803257826,0.6446418,0.9992567,0.9992567,0.8984299999999998,237400.0,17260.0,21780.0,9230.0,9549.999,295219.999,295.1586444444444,298.04999999999995,302.16999999999996,282.59,278.71999999999997,294.0641333333333,1809196.6559651988
2018-05-29 07:15:00,0.0018631097385,0.4637532819240069,0.6520151,0.9992567,0.9992567,0.8910965000000001,238500.0,17020.0,21640.0,9230.0,9080.0,295470.0,295.3271,298.09,302.24,282.62,278.75,294.0389388888889,1808654.6288581202
2018-05-29 07:20:00,0.001855544196,0.461418923867481,0.6510696,0.9992567,0.9992567,0.8854907,240000.0,17450.0,22060.0,8900.0,9440.0,297850.0,295.3271,298.04999999999995,302.21999999999997,282.63,278.7,294.0545111111111,1829237.5027132796
2018-05-29 07:25:00,0.0018653978025,0.4576599457760202,0.6517069999999999,0.9992567,0.9992567,0.8816290999999999,238700.0,17220.0,22150.0,9240.0,9209.999,296519.999,295.3271,298.09,302.25,282.63,278.71,294.0029388888889,1834272.1455407995
2018-05-29 07:30:00,0.0018586219365000001,0.4613194820093688,0.6499419000000001,0.9992567,0.9992567,0.8848143,237900.0,17320.0,21730.0,8940.0,9429.999,295319.999,295.3271,298.09999999999997,302.25,282.60999999999996,278.71999999999997,294.0878388888889,1813622.5341183587
2018-05-29 07:35:00,0.0018740705745,0.4559057181302261,0.652796,0.9992567,0.9992567,0.8826071999999999,239500.0,17100.0,21980.0,9280.0,9419.999,297279.999,295.4932222222222,298.10999999999996,302.27,282.64,278.71,294.0717555555555,1847501.2263231596
2018-05-29 07:40:00,0.0018776940435,0.4571624733904266,0.6543000000000001,0.9992567,0.9992567,0.8811437,239400.0,17180.0,21760.0,9099.999,9599.999,297039.998,295.4932222222222,298.10999999999996,302.28,282.63,278.71999999999997,294.0968722222222,1841653.103667959
2018-05-29 07:45:00,0.001862334783,0.46233503769980794,0.6500161,0.9992567,0.9992567,0.8778454000000001,238900.0,17280.0,21990.0,9080.0,9089.999,296339.999,295.4932222222222,298.10999999999996,302.26,282.63,278.73999999999995,294.09422777777775,1817245.4882791203
2018-05-29 07:50:00,0.001862446242,0.4610977764650387,0.6513799,0.9992567,0.9992567,0.870786,239500.0,17100.0,21910.0,9330.0,9110.0,296950.0,295.4932222222222,298.16999999999996,302.32,282.63,278.71999999999997,294.07646666666665,1826697.972370719
2018-05-29 07:55:00,0.0018618069299999999,0.4611369556981828,0.6524826,0.9992567,0.9992567,0.870786,242500.0,17260.0,21610.0,9129.999,9520.0,300019.999,295.6623666666666,298.19,302.39,282.67999999999995,278.71999999999997,294.22863333333333,1849422.2221728
2018-05-29 08:00:00,0.0018672989145,0.4598042081356206,0.6562125999999999,0.9992567,0.9992567,0.8571772,241900.0,17140.0,22090.0,9190.0,9330.0,299650.0,295.82841666666667,298.21,302.41999999999996,282.67999999999995,278.72999999999996,294.15205,1850193.639555402
2018-05-29 08:05:00,0.0018682610369999998,0.4584482565689917,0.6616725,0.9992567,0.9992567,0.8552168,240700.0,17170.0,22040.0,9110.0,9629.999,298649.999,296.0029222222222,298.17999999999995,302.37,282.65,278.71,294.26950555555555,1846460.50062128
2018-05-29 08:10:00,0.001865476665,0.4607331587938891,0.6512886,0.9992567,0.9992567,0.8454371999999999,239700.0,17020.0,21890.0,9240.0,9129.999,296979.999,296.1795333333333,298.26,302.40999999999997,282.63,278.71999999999997,294.28087777777773,1829670.228656399
2018-05-29 08:15:00,0.0018628216275,0.4654675810730979,0.6481034,0.9992567,0.9992567,0.8414383999999999,241200.0,17160.0,21880.0,9070.0,9360.0,298670.0,296.1795333333333,298.21999999999997,302.39,282.64,278.73999999999995,294.35724999999996,1822393.3491660007
2018-05-29 08:20:00,0.0018566282924999998,0.4651459294636948,0.6468092,0.9891019,0.9891019,0.8283214999999999,239000.0,17280.0,21870.0,9179.999,9639.999000000002,296969.998,296.36381666666665,298.22999999999996,302.37,282.60999999999996,278.72999999999996,294.2932333333333,1807019.8908024007
2018-05-29 08:25:00,0.0018673620044999998,0.4632792546033512,0.6472636,0.9891019,0.9891019,0.8204081999999999,238800.0,17100.0,21870.0,9000.0,9719.999000000002,296489.999,296.36381666666665,298.15,302.28999999999996,282.59999999999997,278.72999999999996,294.2051222222222,1812782.6093120407
2018-05-29 08:30:00,0.001873085319,0.4597914268466758,0.6579623000000001,0.9891019,0.9891019,0.8260579,240800.0,17160.0,22100.0,9250.0,9570.0,298880.0,296.36381666666665,298.12,302.31,282.65,278.72999999999996,294.2113611111111,1841831.3896684814
2018-05-29 08:35:00,0.0018680623034999998,0.4569901140286346,0.6469763000000001,0.9999869,0.9999869,0.8260579,239300.0,17240.0,21920.0,9099.999,9349.999,296909.998,296.36381666666665,298.12,302.26,282.59999999999997,278.66999999999996,294.07942777777777,1841578.1366638795
2018-05-29 08:40:00,0.001872506994,0.4592977466305029,0.6482698,0.9999869,0.9999869,0.8304121999999999,237400.0,17120.0,21900.0,9389.999000000002,9280.0,295089.999,296.36381666666665,298.13,302.26,282.59999999999997,278.72999999999996,294.10522777777777,1817777.2206772803
2018-05-29 08:45:00,0.0018694050690000001,0.4543496529396634,0.6535576999999999,0.9999869,0.9999869,0.8250234000000001,239300.0,17210.0,22180.0,9080.0,9410.0,297180.0,296.36381666666665,298.06,302.22999999999996,282.60999999999996,278.65999999999997,294.00064444444445,1852280.5007587995
2018-05-29 08:50:00,0.0018634714545,0.4609910359985266,0.6393116999999999,0.9999869,0.9999869,0.8264909,235900.0,17360.0,22170.0,9330.0,9540.0,294300.0,296.19732777777773,298.03999999999996,302.15,282.53999999999996,278.69,294.0132611111111,1799656.9055542003
2018-05-29 08:55:00,0.0018564411255,0.4598468124333813,0.6366374,0.9999869,0.9999869,0.8317197000000001,232600.0,17350.0,21660.0,9500.0,9280.0,290390.0,296.19732777777773,297.96999999999997,302.04999999999995,282.5,278.67999999999995,294.0395222222222,1778896.9352741595
2018-05-29 09:00:00,0.0018509964585,0.4626087398360152,0.6301157,0.9892412,0.9892412,0.8556454000000001,232700.0,17190.0,21770.0,8849.999,9379.999,289889.998,296.02671666666663,297.95,302.03,282.5,278.69,294.11055555555555,1769036.553344759
2018-05-29 09:05:00,0.001863638643,0.4610502010977078,0.6358089,0.9892412,0.9892412,0.8886406,233500.0,17190.0,22060.0,8980.0,9139.999000000002,290869.999,295.49609999999996,297.96,302.04999999999995,282.52,278.71,294.1078833333333,1781118.9570640798
2018-05-29 09:10:00,0.0018621255344999997,0.4619640142446959,0.6346786,0.9892412,0.9892412,0.9115203000000001,235000.0,17100.0,21780.0,8900.0,9099.999,291879.999,295.3281388888889,298.08,302.16999999999996,282.54999999999995,278.71999999999997,294.18670555555553,1789014.9618787598
2018-05-29 09:15:00,0.0018613190339999998,0.4631682373055938,0.6469511,0.9793063000000001,0.9793063000000001,0.9250914,239200.0,17090.0,22250.0,9049.999,9040.0,296629.999,295.1593333333333,298.13,302.27,282.63,278.73999999999995,294.27515,1816254.3317457607
2018-05-29 09:20:00,0.0018662337449999998,0.463299854641097,0.6534865000000001,0.9894373000000001,0.9894373000000001,0.9287525,243600.0,17140.0,21990.0,8879.999,9200.0,300809.999,295.1593333333333,298.26,302.49,282.69,278.73999999999995,294.2580111111111,1849138.2274740003
2018-05-29 09:25:00,0.0018623337315,0.4636983146746101,0.6521172,0.9894373000000001,0.9894373000000001,0.9270986999999999,243300.0,17160.0,21710.0,9459.999,9169.999,300799.998,295.1593333333333,298.26,302.44,282.69,278.73999999999995,294.2579666666667,1845273.9398038
2018-05-29 09:30:00,0.0018637995225,0.4652233603751642,0.6520721,0.9894373000000001,0.9894373000000001,0.9286985,241200.0,17120.0,21870.0,8709.999,9330.0,298229.999,295.1593333333333,298.26,302.42999999999995,282.65,278.75,294.3424222222222,1823350.0211940007
2018-05-29 09:35:00,0.0018792776025,0.4601795396754412,0.6522289000000001,0.9894373000000001,0.9894373000000001,0.9270625,241800.0,17240.0,22030.0,9360.0,9330.0,299760.0,295.1593333333333,298.32,302.46999999999997,282.63,278.71,294.36654999999996,1847920.3499567995
2018-05-29 09:40:00,0.0018602833065,0.46478228998638205,0.6488998000000001,0.9894373000000001,0.9894373000000001,0.9160203,239900.0,17240.0,22160.0,9040.0,9370.0,297710.0,295.32685,298.23999999999995,302.4,282.62,278.72999999999996,294.3590111111111,1815243.680415161
2018-05-29 09:45:00,0.0018597912045,0.4646480397933877,0.6442451,0.979175,0.979175,0.9119698,241000.0,17220.0,22140.0,8719.999000000002,9129.999,298209.998,295.49395,298.33,302.46999999999997,282.62,278.71,294.4797555555555,1824093.8963397199
2018-05-29 09:50:00,0.001872597423,0.4679329306115356,0.6568836,0.979175,0.979175,0.9076961,245000.0,17150.0,21860.0,8820.0,8969.999000000002,301799.999,295.6706888888889,298.40999999999997,302.59999999999997,282.67999999999995,278.76,294.5494611111111,1841351.6346041616
2018-05-29 09:55:00,0.00185915715,0.4720852200390362,0.6582541999999999,0.979175,0.979175,0.8937098,245400.0,17000.0,22170.0,8959.999,8559.999000000002,302089.998,295.6706888888889,298.51,302.7,282.66999999999996,278.75,294.52545,1828135.6233280012
2018-05-29 10:00:00,0.0018674566394999998,0.4676450589304337,0.6568229999999999,0.979175,0.979175,0.8819325,244800.0,17240.0,21910.0,8799.999,8820.0,301569.999,295.84901666666667,298.53,302.7,282.65999999999997,278.72999999999996,294.56376666666665,1840981.0593723613
2018-05-29 10:05:00,0.0018634451669999998,0.4705205424320545,0.6504949000000001,0.979175,0.979175,0.8753819,243900.0,17170.0,21790.0,8690.0,9169.999,300719.999,296.0173611111111,298.42999999999995,302.60999999999996,282.65,278.75,294.55102777777773,1823003.356168801
2018-05-29 10:10:00,0.001866040269,0.4705758135606018,0.6536462000000001,0.9690993,0.9690993,0.8773444,247400.0,17330.0,22210.0,8650.0,8589.999,304179.999,296.1834333333333,298.57,302.77,282.69,278.73999999999995,294.6676722222222,1848946.5237988
2018-05-29 10:15:00,0.0018627711555,0.473857324071089,0.6506766999999999,0.9690993,0.9690993,0.8714649,246800.0,17180.0,22060.0,8459.999,8620.0,303119.999,296.1834333333333,298.57,302.75,282.67999999999995,278.76,294.67612777777777,1831689.3262505613
2018-05-29 10:20:00,0.001856227671,0.4752462497337215,0.6623725,0.9690993,0.9690993,0.8627594000000001,249800.0,17240.0,22080.0,8990.0,8910.0,307020.0,296.3634055555555,298.65999999999997,302.9,282.71999999999997,278.75,294.7114833333333,1848536.3391271208
2018-05-29 10:25:00,0.0018510437759999999,0.4781034569176968,0.6575934999999999,0.9802036,0.9802036,0.8523375,250600.0,17200.0,22020.0,8809.999000000002,8700.0,307329.999,296.5435777777777,298.66999999999996,302.90999999999997,282.71999999999997,278.75,294.68656666666664,1843373.9237427209
2018-05-29 10:30:00,0.001867005546,0.4776624783741275,0.6713474,0.969358,0.969358,0.8460307,253800.0,17250.0,21830.0,8709.999,8570.0,310159.999,296.7168833333333,298.75,303.02,282.75,278.76,294.7911444444444,1868636.152955041
2018-05-29 10:35:00,0.0018614820165000002,0.476314766251771,0.6706049000000001,0.985956,0.985956,0.8353828,253600.0,17310.0,22090.0,9209.999,9230.0,311439.999,296.9126055555555,298.78,303.07,282.72999999999996,278.71999999999997,294.88266666666664,1872446.685522039
2018-05-29 10:40:00,0.0018660560415,0.4759557989806266,0.6860130999999999,0.985956,0.985956,0.8235705,261000.0,17080.0,22160.0,9099.999,8990.0,318329.999,297.0932722222222,298.84,303.21999999999997,282.83,278.71,294.8407222222222,1928537.738096479
2018-05-29 10:45:00,0.0018729013065,0.4759298339691436,0.6854298,0.985956,0.985956,0.8185799,259399.99999999997,17090.0,22180.0,9440.0,9620.0,317730.0,297.0932722222222,298.79999999999995,303.15,282.81,278.72999999999996,294.78175,1916819.8535875203
2018-05-29 10:50:00,0.0018727130880000003,0.4735235220775431,0.6766393,0.985956,0.985956,0.8222986999999999,254900.0,17190.0,21930.0,8780.0,9290.0,312090.0,297.0932722222222,298.78999999999996,303.09,282.73999999999995,278.71,294.82336111111107,1893139.1427686391
2018-05-29 10:55:00,0.001861792209,0.4769239709141642,0.6728728,0.9976476,0.9976476,0.8232249,256500.0,17230.0,22020.0,9209.999,9070.0,314029.999,297.0932722222222,298.79999999999995,303.12,282.76,278.71,294.81218888888884,1891439.5899851995
2018-05-29 11:00:00,0.0018613400640000001,0.4815366627100464,0.6727107999999999,0.9872675,0.9872675,0.83536,257000.0,17230.0,21960.0,8910.0,9209.999,314309.999,297.0932722222222,298.89,303.19,282.78,278.76,294.9911833333333,1876972.983905281
2018-05-29 11:05:00,0.0018622201695,0.4836136395909794,0.6829809,0.9759125999999999,0.9759125999999999,0.8392149000000001,260800.0,17200.0,21800.0,8669.999,8889.999000000002,317359.998,297.0932722222222,298.96999999999997,303.33,282.79999999999995,278.73999999999995,295.0519,1896545.6601039197
2018-05-29 11:10:00,0.0018650571165,0.480690179548456,0.6750383000000001,0.9877422,0.9877422,0.8444845999999999,257700.0,17150.0,21830.0,8520.0,8900.0,314100.0,297.0932722222222,299.02,303.33,282.76,278.72999999999996,295.10645,1885399.6660621213
2018-05-29 11:15:00,0.0018622916715000002,0.4866612322736578,0.6807061999999999,0.9755408,0.9755408,0.8426193999999999,263100.0,17220.0,21820.0,8780.0,8639.999000000002,319559.999,297.0932722222222,299.13,303.5,282.81,278.73999999999995,295.2037111111111,1901289.9541578798
2018-05-29 11:20:00,0.0018499386494999998,0.4951002616960302,0.6825503,0.9600706999999999,0.9600706999999999,0.8571275,268500.0,17340.0,21720.0,7830.0,7840.0,323230.0,297.45406111111106,299.35999999999996,303.75,282.87,278.76,295.6219888888889,1907240.1956833212
2018-05-29 11:25:00,0.0018641381055000002,0.4895852869909487,0.6948836999999999,0.9678638,0.9678638,0.8224353000000001,269500.0,17180.0,21880.0,8929.999,8919.999,326409.998,297.64489444444445,299.41999999999996,303.85999999999996,282.89,278.75,295.3929,1935907.7948575197
2018-05-29 11:30:00,0.0018665975640000004,0.4908388245474362,0.6986022,0.9678638,0.9678638,0.8190313,271200.0,17140.0,22010.0,8290.0,8770.0,327410.0,297.81319444444443,299.39,303.84,282.9,278.75,295.4483055555555,1943144.2182255995
2018-05-29 11:35:00,0.0018648089625,0.4835444293460761,0.6962771999999999,0.9818195,0.9818195,0.7993646,268200.0,17240.0,21880.0,9070.0,9400.0,325790.0,297.81319444444443,299.21999999999997,303.67999999999995,282.85999999999996,278.69,295.15926666666667,1950637.8457829999
2018-05-29 11:40:00,0.001870866654,0.4851952389442391,0.690565,0.9827418,0.9827418,0.7976145,267400.0,17150.0,21940.0,9259.999,9139.999000000002,324889.998,297.81319444444443,299.17999999999995,303.60999999999996,282.83,278.7,295.1701611111111,1938202.4097755197
2018-05-29 11:45:00,0.001861371609,0.4886842380688621,0.6951596999999999,0.9827418,0.9827418,0.7978905999999999,271200.0,17180.0,21970.0,8700.0,9099.999,328149.999,297.81319444444443,299.27,303.74,282.90999999999997,278.72999999999996,295.25008888888885,1951711.4523051206
2018-05-29 11:50:00,0.001864854177,0.487591775819913,0.6939753000000001,0.9827418,0.9827418,0.7850216999999999,271100.0,17300.0,21790.0,8860.0,8940.0,327990.0,297.99833888888884,299.26,303.71999999999997,282.88,278.7,295.27053333333333,1955363.0433233608
2018-05-29 11:55:00,0.0018713219534999999,0.4880730148356136,0.6949509,0.9827418,0.9827418,0.7791228000000001,268400.0,17250.0,21780.0,8620.0,9179.999,325229.999,298.16647777777774,299.32,303.77,282.85999999999996,278.73999999999995,295.31208888888887,1933979.9701579213
2018-05-29 12:00:00,0.0018681022605000002,0.4890902124150428,0.6904374,0.9827418,0.9827418,0.7796732,269800.0,17260.0,22240.0,8709.999,8469.999000000002,326479.998,298.3333388888889,299.42999999999995,303.85999999999996,282.84999999999997,278.71,295.52717777777775,1940024.5706167195
2018-05-29 12:05:00,0.001860387405,0.4854627776891998,0.6480138000000001,0.9708234,0.9708234,0.7638465,249300.0,17110.0,22020.0,8839.999,8870.0,306139.999,298.5178388888889,299.33,303.51,282.53,278.65999999999997,295.4900833333333,1806011.8639236009
2018-05-29 12:10:00,0.001866788937,0.4797869082231715,0.634213,0.9607745,0.9607745,0.7511946999999999,243400.0,17240.0,22130.0,8349.999,8620.0,299739.999,298.5178388888889,299.13,303.2,282.46,278.65,295.2965722222222,1784129.759820721
2018-05-29 12:15:00,0.0018644977184999998,0.4880587631580655,0.6239912,0.9607745,0.9607745,0.7642266,242100.0,17300.0,21920.0,8240.0,8379.999,297939.999,298.5178388888889,299.16999999999996,303.19,282.41999999999996,278.69,295.3032222222222,1744523.9308698794
2018-05-29 12:20:00,0.001871491245,0.4853268475945018,0.6254619,0.9607745,0.9607745,0.7659889,241000.0,17260.0,22060.0,8119.999999999999,8509.999,296949.999,298.5178388888889,299.21,303.19,282.40999999999997,278.69,295.29369444444444,1746372.8980463995
2018-05-29 12:25:00,0.0018637784925,0.4886488159959354,0.622668,0.9494709,0.9494709,0.7640468,241000.0,17110.0,21860.0,8029.999999999999,8179.999000000001,296179.999,298.5178388888889,299.25,303.25,282.41999999999996,278.71,295.39216666666664,1734500.5770777995
2018-05-29 12:30:00,0.0018682810155,0.4929604327428753,0.6227247,0.9494709,0.9494709,0.7619691000000001,242400.0,17100.0,21950.0,7950.0,7760.0,297160.0,298.70244444444444,299.45,303.42999999999995,282.42999999999995,278.73999999999995,295.54173888888886,1729317.7938373205
2018-05-29 12:35:00,0.0018716489699999999,0.4963347674288633,0.6396307,0.9504465999999999,0.9504465999999999,0.7442214,249800.0,17220.0,21990.0,7750.0,7910.0,304670.0,299.0617277777778,299.47999999999996,303.56,282.53,278.76,295.53971666666666,1769994.8105944006
2018-05-29 12:40:00,0.0018571098794999998,0.4937204282997208,0.6288874000000001,0.9515156,0.9515156,0.7241077,245900.0,17290.0,21990.0,8250.0,8109.999999999999,301540.0,299.23154999999997,299.39,303.46,282.46999999999997,278.71,295.42305,1751586.9003939207
2018-05-29 12:45:00,0.001865758467,0.4886328619678188,0.6299183,0.9513825,0.9513825,0.7179057,245800.0,17260.0,22010.0,8080.0,8209.999,301359.999,299.23154999999997,299.38,303.44,282.47999999999996,278.7,295.37816666666663,1769104.406633759
2018-05-29 12:50:00,0.0018643305299999998,0.4900081929369859,0.6292514,0.9513825,0.9513825,0.718718,245000.0,17220.0,22060.0,7730.0,7950.0,299960.0,299.23154999999997,299.25,303.28999999999996,282.46999999999997,278.71,295.38306666666665,1758397.2657728002
2018-05-29 12:55:00,0.0018603379844999999,0.4910598190511517,0.6304228000000001,0.9407995,0.9407995,0.7217794999999999,245000.0,17110.0,22190.0,7590.0,7670.0,299560.0,299.23154999999997,299.34,303.35999999999996,282.47999999999996,278.71999999999997,295.4478388888889,1754631.5809987183
2018-05-29 13:00:00,0.0018696006480000001,0.4949292251208077,0.633568,0.9543751999999999,0.9543751999999999,0.7212402,247500.0,17160.0,22040.0,7920.0,8290.0,302910.0,299.23154999999997,299.46,303.51,282.48999999999995,278.73999999999995,295.46110555555555,1758678.12168
2018-05-29 13:05:00,0.0018642695430000002,0.4917166142279821,0.6308732,0.9545243999999999,0.9545243999999999,0.719885,246500.0,17210.0,21730.0,7910.0,7990.0,301340.0,299.23154999999997,299.40999999999997,303.45,282.5,278.72999999999996,295.38218333333333,1763016.1796093604
2018-05-29 13:10:00,0.0018690875159999999,0.4877636089996898,0.6264955,0.9545243999999999,0.9545243999999999,0.7183343999999999,244500.0,17180.0,21860.0,8169.999000000001,8189.999999999999,299899.999,299.23154999999997,299.39,303.4,282.46,278.7,295.4621888888889,1762883.9547161607
2018-05-29 13:15:00,0.0018608553224999998,0.4947304593641445,0.6325940999999999,0.9404678,0.9404678,0.7175565,246900.0,17220.0,22100.0,7400.0,7630.0,301250.0,299.43645555555554,299.46999999999997,303.52,282.5,278.73999999999995,295.62841111111106,1755119.5232976
2018-05-29 13:20:00,0.0018537492855,0.4955999155895502,0.6285558,0.9303718999999999,0.9303718999999999,0.7179300999999999,247700.0,17150.0,22210.0,7600.0,7470.0,302130.0,299.43645555555554,299.55999999999995,303.59999999999997,282.51,278.72999999999996,295.6238333333333,1757717.3507594406
2018-05-29 13:25:00,0.0018589731374999998,0.4919937372474571,0.635579,0.9406397,0.9406397,0.7134982,249200.0,17250.0,21980.0,7480.0,7600.0,303510.0,299.43645555555554,299.44,303.54999999999995,282.54999999999995,278.72999999999996,295.5637222222222,1781323.184254001
2018-05-29 13:30:00,0.001858343289,0.4976523227117624,0.6432889,0.9406397,0.9406397,0.7057333,253300.0,17300.0,21920.0,7400.0,7680.0,307600.0,299.80296666666663,299.66999999999996,303.78,282.57,278.72999999999996,295.71060555555556,1790042.7842457618
2018-05-29 13:35:00,0.0018657700335,0.4931274934639474,0.6418451999999999,0.9406397,0.9406397,0.6984973999999999,252000.0,17150.0,22140.0,7590.0,7760.0,306640.0,299.80296666666663,299.5,303.64,282.56,278.71999999999997,295.5122833333333,1797196.5703526395
2018-05-29 13:40:00,0.0018571708665,0.4956331209334946,0.6367276,0.9406397,0.9406397,0.7145995,250800.0,17240.0,22120.0,7890.0,7690.0,305740.0,299.61800555555556,299.47999999999996,303.59999999999997,282.53999999999996,278.71999999999997,295.5740722222222,1779596.1947392796
2018-05-29 13:45:00,0.0018744953805,0.4904876542613938,0.6387909,0.9296738000000001,0.9296738000000001,0.7214119000000001,249200.0,17180.0,21960.0,8059.999000000002,7860.0,304259.999,299.61800555555556,299.5,303.58,282.51,278.71,295.6635611111111,1786792.8846983989
2018-05-29 13:50:00,0.0018651380819999996,0.5013235079811993,0.6315316,0.9147709,0.9147709,0.7645994,252100.0,17300.0,21690.0,6990.0,7150.0,305230.0,299.2365722222222,299.87,303.90999999999997,282.51,278.72999999999996,295.9571388888889,1768516.1601609609
2018-05-29 13:55:00,0.0018615545700000002,0.5024170537219809,0.6445708,0.9255109,0.9255109,0.7646632,255500.0,17160.0,21680.0,6900.0,6990.0,308230.0,299.07009999999997,299.87,304.02,282.58,278.75,295.8516055555555,1788466.4145256
2018-05-29 14:00:00,0.0018558522855,0.5069250155674355,0.6512905000000001,0.9371519,0.9371519,0.7504978,261700.0,17300.0,21890.0,7450.0,7540.0,315880.0,299.07009999999997,299.73999999999995,303.97999999999996,282.63,278.72999999999996,295.69166666666666,1815575.2607772008
2018-05-29 14:05:00,0.0018630235155,0.5031881173465454,0.6453635,0.9371519,0.9371519,0.7504978,258100.00000000003,17180.0,21950.0,7560.0,7720.0,312510.0,299.07009999999997,299.76,303.92999999999995,282.59999999999997,278.73999999999995,295.80165555555556,1803897.61610408
2018-05-29 14:10:00,0.0018617259644999999,0.499865868044686,0.6568035000000001,0.9371519,0.9371519,0.7454585,260200.0,17150.0,21930.0,7410.0,7740.0,314430.0,299.24350555555554,299.76,303.98999999999995,282.62,278.7,295.7732555555555,1830661.5750998394
2018-05-29 14:15:00,0.0018648762585,0.4962990131747838,0.6532861,0.9373817,0.9373817,0.753676,256800.0,17180.0,21910.0,7620.0,7770.0,311280.0,299.24350555555554,299.66999999999996,303.84999999999997,282.59,278.7,295.77419999999995,1819725.4316964392
2018-05-29 14:20:00,0.0018711915675,0.4950028600772725,0.6568613000000001,0.9475880999999999,0.9475880999999999,0.7704770999999999,260300.0,17280.0,22100.0,8099.999000000001,8179.999000000001,315959.998,298.8445777777778,299.71999999999997,303.94,282.64,278.7,295.6577111111111,1849356.8350771999
2018-05-29 14:25:00,0.0018703356465,0.4952701566186126,0.6558051,0.9575511999999999,0.9575511999999999,0.7761662,259000.0,17130.0,21980.0,7920.0,8039.999999999999,314070.0,298.8445777777778,299.7,303.89,282.62,278.7,295.70251666666667,1839127.5976572798
2018-05-29 14:30:00,0.0018676511669999999,0.4957506821730393,0.6566808000000001,0.9678270999999999,0.9678270999999999,0.7774306999999999,260200.0,17070.0,21940.0,8570.0,8440.0,316220.0,298.8445777777778,299.76,304.0,282.64,278.7,295.75703888888887,1845857.74712848
2018-05-29 14:35:00,0.0018599552384999999,0.506687363662881,0.6585542,0.935778,0.935778,0.7903329000000001,263500.0,17260.0,21970.0,7680.0,7890.0,318300.0,298.8445777777778,299.96,304.17999999999995,282.66999999999996,278.75,296.14545555555554,1828920.3950819212
2018-05-29 14:40:00,0.001864149672,0.5019558333001778,0.6652059,0.9584204,0.9584204,0.7619355999999999,266300.0,17270.0,21800.0,8280.0,8480.0,322130.0,299.01475555555555,299.88,304.15,282.7,278.71,295.92136666666664,1865777.7846892788
2018-05-29 14:45:00,0.0018568238715,0.5042673829528664,0.660494,0.9584204,0.9584204,0.7562614999999999,261800.0,17080.0,21900.0,7810.0,8320.0,316910.0,299.1916111111111,299.83,304.04999999999995,282.64,278.71999999999997,295.8402722222222,1825841.2774492793
2018-05-29 14:50:00,0.001860326418,0.5019107170994666,0.6547319,0.9453043000000001,0.9453043000000001,0.7870501999999999,262400.0,17230.0,22070.0,7560.0,7440.0,316700.0,299.1916111111111,300.02,304.21999999999997,282.65999999999997,278.71999999999997,296.18412777777775,1838618.4698339198
2018-05-29 14:55:00,0.0018628279365,0.5241454876274654,0.6483163000000001,0.9349216,0.9349216,0.8046566999999999,273000.0,17020.0,21760.0,7380.0,7480.0,326640.0,299.0133222222222,300.16999999999996,304.34999999999997,282.71,278.78999999999996,296.27087777777774,1831745.1598140795
2018-05-29 15:00:00,0.0018669498165,0.533445327648236,0.6631313,0.9349216,0.9349216,0.8139402,281300.0,17090.0,21690.0,7330.0,7320.0,334730.0,299.0133222222222,300.29999999999995,304.58,282.75,278.78999999999996,296.4201,1854530.8982798401
2018-05-29 15:05:00,0.0018671212109999998,0.5413122171359983,0.6748023000000001,0.9463264000000001,0.9463264000000001,0.7923544,289800.0,17110.0,22120.0,7540.0,7950.0,344520.0,299.0133222222222,300.33,304.66999999999996,282.81,278.78999999999996,296.3258333333333,1882802.6852827193
2018-05-29 15:10:00,0.001870183179,0.5332342368617252,0.6805456,0.9463264000000001,0.9463264000000001,0.806782,289500.0,17250.0,22080.0,8029.999999999999,8109.999999999999,344970.0,299.0133222222222,300.22999999999996,304.60999999999996,282.79999999999995,278.72999999999996,296.2352111111111,1909346.71785528
2018-05-29 15:15:00,0.0018696963344999996,0.5334784946970494,0.6748634,0.9463264000000001,0.9463264000000001,0.8451586999999999,286000.0,17140.0,21760.0,7920.0,8039.999999999999,340860.0,298.4502333333333,300.28,304.65999999999997,282.76,278.73999999999995,296.29583888888885,1885399.4365874412
2018-05-29 15:20:00,0.0018632022705,0.5433650500561013,0.6778001,0.9463264000000001,0.9463264000000001,0.8629249,287400.0,17250.0,22030.0,7750.0,8039.999999999999,342470.0,298.25316666666663,300.28,304.64,282.73999999999995,278.76,296.30985555555554,1860155.7974618403
2018-05-29 15:25:00,0.0018552529305000001,0.5408274124222138,0.6748696,0.9463264000000001,0.9463264000000001,0.8723727,287700.0,17120.0,21690.0,8070.0,8080.0,342660.0,298.08565,300.26,304.62,282.75,278.72999999999996,296.2858611111111,1870834.726125361
2018-05-29 15:30:00,0.001869705798,0.5392225847138912,0.6744499,0.9463264000000001,0.9463264000000001,0.8766365,289800.0,17160.0,21810.0,7860.0,7880.0,344510.0,297.91895,300.37,304.72999999999996,282.77,278.73999999999995,296.4359944444444,1890099.0516574415
2018-05-29 15:35:00,0.0018623905125,0.5396910133183314,0.6784836,0.9463264000000001,0.9463264000000001,0.8636113000000001,288200.0,17200.0,21820.0,7680.0,8009.999000000001,342909.999,298.0934444444444,300.34999999999997,304.71999999999997,282.75,278.72999999999996,296.4307222222222,1878032.254854001
2018-05-29 15:40:00,0.0018705901095,0.541383593858088,0.6936150000000001,0.9463264000000001,0.9463264000000001,0.8548999,297600.0,17330.0,22130.0,7420.0,7680.0,352160.0,298.2704444444444,300.41999999999996,304.87,282.84999999999997,278.72999999999996,296.50801666666666,1933223.621612641
2018-05-29 15:45:00,0.0018628468634999998,0.5423930187807152,0.6841917,0.9463264000000001,0.9463264000000001,0.8453008,296200.0,17100.0,21550.0,7960.0,7690.0,350500.0,298.4425722222222,300.53,304.95,282.82,278.71,296.56832777777777,1920548.239494359
2018-05-29 15:50:00,0.0018728655555000002,0.5454241546968519,0.6927544,0.9570436999999999,0.9570436999999999,0.8355919,298000.0,17170.0,22100.0,7900.0,7910.0,353080.0,298.61878888888884,300.46,304.94,282.83,278.73999999999995,296.4396111111111,1921481.2624421208
2018-05-29 15:55:00,0.0018675901799999998,0.5421113582576339,0.6946167,0.9667915,0.9667915,0.8382432,296800.0,17180.0,21870.0,8169.999000000001,8530.0,352549.999,298.61878888888884,300.34,304.79999999999995,282.82,278.71,296.3301722222222,1925438.4794447988
2018-05-29 16:00:00,0.0018754438335,0.5383507972949824,0.6886414000000001,0.9667915,0.9667915,0.8496935000000001,293100.0,17190.0,21750.0,8109.999999999999,8480.0,348630.0,298.4512444444444,300.35999999999996,304.78,282.78,278.71,296.40535,1914717.5358137202
2018-05-29 16:05:00,0.0018607070609999998,0.5373577533028225,0.6856097,0.9667915,0.9667915,0.8485531000000001,292400.0,17220.0,21930.0,8509.999,8349.999,348409.998,298.27099999999996,300.16999999999996,304.65,282.77,278.66999999999996,296.1666222222222,1913674.6577976004
2018-05-29 16:10:00,0.0018606923399999999,0.5272515768496311,0.676879,0.9667915,0.9667915,0.8512063000000001,282700.0,17090.0,21960.0,8620.0,8700.0,339070.0,297.8991222222222,299.91999999999996,304.28999999999996,282.69,278.65,295.93935,1885654.7443135993
2018-05-29 16:15:00,0.0018667332075,0.5323525598187736,0.6739025,0.9667915,0.9667915,0.875429,281400.0,17180.0,21990.0,8570.0,8469.999000000002,337609.999,297.71275555555553,299.96999999999997,304.29999999999995,282.66999999999996,278.7,296.0229777777777,1858998.3456394006
2018-05-29 16:20:00,0.0018753281684999999,0.5274335535583358,0.6724584,0.9667915,0.9667915,0.8763481999999999,282200.0,17010.0,22150.0,8370.0,8580.0,338310.0,297.71275555555553,299.96,304.29999999999995,282.69,278.69,295.99651666666665,1881670.219823999
2018-05-29 16:25:00,0.0018663452040000002,0.5288229910449821,0.6776273,0.9667915,0.9667915,0.8767439,283700.0,17180.0,22230.0,8709.999,8639.999000000002,340459.998,297.71275555555553,299.96,304.30999999999995,282.7,278.66999999999996,295.97645,1886701.8029891194
2018-05-29 16:30:00,0.001874849736,0.5236403808006139,0.6765918999999999,0.9667915,0.9667915,0.8892861999999999,282900.0,17250.0,22040.0,8160.0,8429.999,338779.999,297.54492777777773,299.97999999999996,304.33,282.71,278.66999999999996,295.99867777777774,1900002.0710374399
2018-05-29 16:35:00,0.0018646081259999997,0.5353758527026464,0.6735694000000001,0.9667915,0.9667915,0.8994467,284100.0,17160.0,21890.0,8419.999,8719.999000000002,340289.998,297.3747222222222,300.08,304.41999999999996,282.71999999999997,278.72999999999996,296.11404999999996,1866236.6390942407
2018-05-29 16:40:00,0.0018645439845,0.5355827227253318,0.673971,0.9667915,0.9667915,0.9010339,284200.0,17120.0,21930.0,8129.999,8520.0,339899.999,297.3747222222222,300.15999999999997,304.49,282.71999999999997,278.72999999999996,296.21970555555555,1866172.4415742806
2018-05-29 16:45:00,0.0018707110319999998,0.5298885983166332,0.6834530999999999,0.9667915,0.9667915,0.8990550999999999,291300.0,17100.0,22150.0,8549.999,8599.999,347699.998,297.3747222222222,300.21999999999997,304.60999999999996,282.82,278.7,296.2404888888889,1933348.592995839
2018-05-29 16:50:00,0.0018640729125,0.5367293680895797,0.6858603000000001,0.9667915,0.9667915,0.8990550999999999,293300.0,17200.0,22010.0,8650.0,8770.0,349930.0,297.3747222222222,300.26,304.7,282.82,278.71,296.25699444444444,1921812.265160999
2018-05-29 16:55:00,0.0018651160005,0.5337594772960296,0.6825206999999999,0.9782936,0.9782936,0.8905531999999999,289000.0,17200.0,22100.0,8360.0,9099.999,345759.999,297.5401944444444,300.16999999999996,304.59,282.76,278.69,296.1784388888889,1904173.4274811605
2018-05-29 17:00:00,0.0018626891384999997,0.5325915261304842,0.6823182,0.9782936,0.9782936,0.8728152,288700.0,17170.0,21990.0,8889.999000000002,8940.0,345689.999,297.7075,300.12,304.53999999999996,282.76,278.67999999999995,296.15358888888886,1906368.2156380806
2018-05-29 17:05:00,0.0018571897935,0.5342110760553733,0.6772636999999999,0.9782936,0.9782936,0.8561190999999999,286600.0,17150.0,22120.0,8990.0,8959.999,343819.999,297.8755722222222,300.01,304.42999999999995,282.72999999999996,278.67999999999995,295.99844444444443,1886763.8851217998
2018-05-29 17:10:00,0.0018701421705000002,0.5279353406894344,0.6778943000000001,0.9782936,0.9782936,0.8505948999999999,283800.0,17290.0,22330.0,8549.999,8549.999,340519.998,297.8755722222222,299.97999999999996,304.34999999999997,282.71999999999997,278.69,296.0782277777777,1890540.1837592395
2018-05-29 17:15:00,0.0018634514759999997,0.5343496603834542,0.6731763000000001,0.9782936,0.9782936,0.8489793,284800.0,17260.0,22020.0,8610.0,8520.0,341210.0,298.0446166666666,300.03,304.4,282.72999999999996,278.71999999999997,296.10538888888885,1874427.7457097594
2018-05-29 17:20:00,0.0018628426575,0.5305829318025709,0.6757083,0.9782936,0.9782936,0.8461579,282700.0,17190.0,21870.0,8669.999,9129.999,339559.998,298.0446166666666,299.94,304.30999999999995,282.7,278.69,295.9410722222222,1873815.3410921989
2018-05-29 17:25:00,0.0018650991765,0.5222552600068641,0.6689859,0.9886034000000001,0.9886034000000001,0.8506815,278600.0,17290.0,22060.0,9020.0,9139.999000000002,336109.999,297.87916666666666,299.9,304.2,282.67999999999995,278.66999999999996,295.9618888888889,1876085.151643641
2018-05-29 17:30:00,0.0018723923805,0.5230134678818215,0.6712442,0.9760744,0.9760744,0.8459743000000001,278000.0,17200.0,21790.0,8660.0,8980.0,334630.0,297.87916666666666,299.88,304.19,282.65999999999997,278.67999999999995,296.0229777777777,1869330.8809546407
2018-05-29 17:35:00,0.001867918248,0.5286362182263346,0.6632391,0.9760744,0.9760744,0.8418288000000002,277500.0,17260.0,21940.0,8429.999,8849.999,333979.998,298.0458944444444,299.92999999999995,304.21999999999997,282.65,278.71,296.01932777777773,1846121.7115891196
2018-05-29 17:40:00,0.0018609836055000003,0.5283019708647638,0.6671615,0.9760744,0.9760744,0.8418288000000002,279100.0,17160.0,22150.0,8719.999000000002,9020.0,336149.999,298.0458944444444,299.96,304.27,282.69,278.71,296.0437333333333,1857940.7601426386
2018-05-29 17:45:00,0.0018619173375,0.5293500308254155,0.6757977,0.9760744,0.9760744,0.8315868000000001,281200.0,17180.0,21670.0,8950.0,9070.0,338070.0,298.0458944444444,299.92999999999995,304.28,282.71,278.71,295.96048888888885,1868214.0355999987
2018-05-29 17:50:00,0.0018462583994999998,0.5348132887117916,0.664539,0.9760744,0.9760744,0.833904,279600.0,17220.0,21800.0,8709.999,8870.0,336199.999,298.0458944444444,299.96999999999997,304.28999999999996,282.69,278.71999999999997,295.98299444444444,1838608.375585638
2018-05-29 17:55:00,0.0018737645880000002,0.5250678267167681,0.6737337,0.9760744,0.9760744,0.8378275,280700.0,17240.0,22040.0,8740.0,9200.0,337920.0,298.0458944444444,299.96,304.28,282.71,278.71,296.01631111111107,1880101.3515519989
2018-05-29 18:00:00,0.001865272674,0.5280219957803342,0.6744386,0.9760744,0.9760744,0.8383964,281000.0,17270.0,21820.0,9150.0,9099.999,338339.999,298.0458944444444,299.95,304.28,282.71,278.71,295.9841388888889,1871580.719295999
2018-05-29 18:05:00,0.0018662158694999998,0.5266263779034106,0.6735455,0.9868555999999999,0.9868555999999999,0.8345348,281100.0,17030.0,21630.0,9110.0,9320.0,338190.0,298.0458944444444,299.94,304.28,282.71999999999997,278.71,295.93386666666663,1877208.4222893196
2018-05-29 18:10:00,0.0018663546675,0.5249012352172286,0.6764095999999999,0.9868555999999999,0.9868555999999999,0.8326836999999999,280200.0,17170.0,22140.0,9080.0,9299.999,337889.999,298.0458944444444,299.88,304.21999999999997,282.71,278.7,295.93073888888887,1877348.037849799
2018-05-29 18:15:00,0.0018607669965000002,0.52647745374185,0.667794,0.9868555999999999,0.9868555999999999,0.8380299999999999,280200.0,17230.0,22090.0,8910.0,9169.999,337599.999,298.0458944444444,299.91999999999996,304.25,282.7,278.69,296.0029833333333,1871727.4538468393
2018-05-29 18:20:00,0.001862172852,0.5262677388980388,0.673905,0.9868555999999999,0.9868555999999999,0.8389,280300.0,17210.0,21920.0,8990.0,9259.999,337679.999,298.0458944444444,299.94,304.27,282.71,278.7,296.0021333333333,1873141.5902435188
2018-05-29 18:25:00,0.0018562791944999998,0.5322976025113885,0.6708921,0.9868555999999999,0.9868555999999999,0.8539362,280500.0,17350.0,22260.0,8690.0,9129.999,337929.999,298.0458944444444,299.95,304.27,282.7,278.71999999999997,295.9921722222222,1853244.041201359
2018-05-29 18:30:00,0.0018693787815,0.5296981769894539,0.6721021,0.9766384000000001,0.9766384000000001,0.8843025,281100.0,17070.0,21820.0,8500.0,8969.999000000002,337459.999,297.68595555555555,300.04999999999995,304.37,282.71999999999997,278.73999999999995,296.1179222222222,1866322.2094111207
2018-05-29 18:35:00,0.0018648625890000001,0.5296165200402625,0.6761048000000001,0.9766384000000001,0.9766384000000001,0.9053525,283900.0,17120.0,22040.0,8849.999,8940.0,340849.999,297.3296888888889,299.97999999999996,304.34999999999997,282.75,278.71999999999997,296.0788055555555,1885203.0168119192
2018-05-29 18:40:00,0.0018628489665,0.5329750280632958,0.675731,0.9766384000000001,0.9766384000000001,0.9234782,286100.0,17100.0,22090.0,8809.999000000002,9070.0,343169.999,297.13363888888887,300.10999999999996,304.47999999999996,282.77,278.72999999999996,296.0984833333333,1887840.3033681624
2018-05-29 18:45:00,0.0018650129535,0.5305064970068837,0.6770054000000001,0.9865569000000001,0.9865569000000001,0.9296401999999999,284400.0,17270.0,22110.0,8520.0,8900.0,341200.0,296.9642944444444,300.03999999999996,304.4,282.75,278.71999999999997,296.0888166666666,1885355.0213674796
2018-05-29 18:50:00,0.0018683251785,0.5264032988641936,0.6705776999999999,0.9757903,0.9757903,0.9280885000000001,282000.0,17210.0,21990.0,8610.0,9120.0,338930.0,296.9642944444444,300.06,304.39,282.71999999999997,278.7,296.1166833333333,1884016.7645983193
2018-05-29 18:55:00,0.0018618815865,0.5280424421878241,0.6736933,0.9757903,0.9757903,0.9080835999999999,280500.0,17190.0,21710.0,8559.999000000002,9000.0,336959.999,297.1601944444444,299.97999999999996,304.29999999999995,282.7,278.7,296.0817833333333,1868178.163695999
2018-05-29 19:00:00,0.0018737151675,0.5241463681538996,0.6681952,0.9757903,0.9757903,0.9055133999999999,280200.0,17210.0,21780.0,8520.0,8719.999000000002,336429.999,297.1601944444444,300.01,304.32,282.7,278.7,296.09159999999997,1880051.763919999
2018-05-29 19:05:00,0.001863354738,0.5310000164384848,0.6684005999999999,0.9757903,0.9757903,0.9126795,283000.0,17090.0,21760.0,8629.999,8629.999,339109.998,297.1601944444444,300.06,304.4,282.72999999999996,278.71999999999997,296.1584,1874330.4378948794
2018-05-29 19:10:00,0.0018679287629999998,0.5279957326946436,0.6750658,0.9757903,0.9757903,0.9158099,284200.0,17170.0,21830.0,8450.0,8770.0,340420.0,297.1601944444444,300.10999999999996,304.45,282.75,278.71,296.16376111111106,1892988.2486595197
2018-05-29 19:15:00,0.0018636018405000002,0.5358303894634941,0.6724593,0.9649367,0.9649367,0.9177555,284900.0,17220.0,22230.0,8250.0,8290.0,340890.0,297.1601944444444,300.10999999999996,304.45,282.75,278.75,296.21475555555554,1869904.2353120006
2018-05-29 19:20:00,0.0018560815125,0.5323095558597204,0.6662543000000001,0.9649367,0.9649367,0.914403,284000.0,17060.0,22050.0,8240.0,8520.0,339870.0,297.1601944444444,300.13,304.46999999999997,282.72999999999996,278.7,296.1932722222222,1876326.1633609997
2018-05-29 19:25:00,0.0018548533605,0.5371834445955033,0.6718170000000001,0.9749979000000001,0.9749979000000001,0.9072735000000001,285700.0,17410.0,22000.0,8530.0,8820.0,342460.0,297.33815,300.10999999999996,304.46999999999997,282.75,278.72999999999996,296.17037777777773,1870431.8002389614
2018-05-29 19:30:00,0.0018726657705,0.528296541597331,0.6810951,0.9749979000000001,0.9749979000000001,0.9016141999999999,287200.0,17130.0,21830.0,8530.0,8620.0,343310.0,297.33815,300.14,304.52,282.78999999999996,278.71999999999997,296.1722833333333,1911881.297347558
2018-05-29 19:35:00,0.0018650676314999998,0.5336434836512314,0.6766410999999999,0.9749979000000001,0.9749979000000001,0.8948465999999999,286800.0,17160.0,21970.0,8990.0,8639.999000000002,343559.999,297.33815,300.09,304.47999999999996,282.78,278.73999999999995,296.09110555555554,1890088.7332097618
2018-05-29 19:40:00,0.0018667689585,0.5314840469542115,0.6725091999999999,0.9749979000000001,0.9749979000000001,0.8988082,285900.0,17240.0,22080.0,8780.0,8370.0,342370.0,297.33815,300.13,304.5,282.77,278.72999999999996,296.16752777777776,1891812.8846238411
2018-05-29 19:45:00,0.0018735006615,0.5368628663936996,0.6818521,0.9749979000000001,0.9749979000000001,0.9021015,288400.0,17250.0,21870.0,8790.0,8919.999,345229.999,297.33815,300.09999999999997,304.46999999999997,282.75,278.72999999999996,296.14124999999996,1889235.7151584812
2018-05-29 19:50:00,0.0018688446194999998,0.5343042757027572,0.680946,0.9867924000000001,0.9867924000000001,0.9038795000000001,285600.0,17130.0,21840.0,8940.0,9209.999,342719.999,297.33815,300.12,304.47999999999996,282.75,278.73999999999995,296.14385555555555,1879852.6563893205
2018-05-29 19:55:00,0.001874208321,0.5278931227028296,0.6795766999999999,0.9867924000000001,0.9867924000000001,0.9023036999999999,285100.0,17200.0,21910.0,8980.0,9070.0,342260.0,297.33815,300.09999999999997,304.46,282.72999999999996,278.69,296.10484444444444,1899352.0510358394
2018-05-29 20:00:00,0.0018603001305000002,0.5286825789838278,0.6650495,0.9867924000000001,0.9867924000000001,0.8918956,279900.0,17150.0,21920.0,9099.999,9139.999000000002,337209.998,297.33815,299.98999999999995,304.30999999999995,282.66999999999996,278.67999999999995,296.0236222222222,1861924.8810733208
2018-05-29 20:05:00,0.0018653284035,0.5295349994186545,0.6661135999999999,0.9867924000000001,0.9867924000000001,0.8922222,279700.0,17270.0,21910.0,8790.0,9190.0,336860.0,297.33815,299.96,304.28,282.66999999999996,278.7,296.01113888888887,1857599.3624845205
2018-05-29 20:10:00,0.0018599173844999998,0.5261426758537503,0.6668639000000001,0.9867924000000001,0.9867924000000001,0.8785103000000001,277800.0,17310.0,21990.0,8900.0,9059.999000000002,335059.999,297.33815,299.84,304.16999999999996,282.65,278.66999999999996,295.85462777777775,1856876.2824925606
2018-05-29 20:15:00,0.0018746394359999998,0.5190041935313345,0.6687898,0.9867924000000001,0.9867924000000001,0.8731895000000001,276200.0,17120.0,21810.0,9190.0,9080.0,333400.0,297.33815,299.75,304.04999999999995,282.63,278.65,295.81046111111107,1871574.262353281
2018-05-29 20:20:00,0.001855508445,0.5231729887029305,0.6598083000000001,0.9867924000000001,0.9867924000000001,0.8731895000000001,273500.0,17300.0,21910.0,9030.0,8900.0,330640.0,297.33815,299.75,304.01,282.60999999999996,278.65999999999997,295.8151833333333,1838511.1759140003
2018-05-29 20:25:00,0.0018698183085,0.5201775464377963,0.6686291999999999,0.9867924000000001,0.9867924000000001,0.8768679,277500.0,17240.0,21920.0,8950.0,9299.999,334909.999,297.33815,299.71999999999997,304.03999999999996,282.69,278.69,295.7853388888889,1876141.7263839992
2018-05-29 20:30:00,0.001865752158,0.5147836651609625,0.6602245999999999,0.9867924000000001,0.9867924000000001,0.8562983,270600.0,17110.0,22030.0,8679.999,8950.0,327369.999,297.33815,299.59999999999997,303.85999999999996,282.60999999999996,278.65999999999997,295.60883333333334,1848661.0520216
2018-05-29 20:35:00,0.001863617613,0.515335392301366,0.6571194,0.9867924000000001,0.9867924000000001,0.8495184,265100.0,17270.0,21890.0,9450.0,9450.0,323160.0,297.33815,299.48999999999995,303.71,282.56,278.69,295.5349333333333,1809147.659164561
2018-05-29 20:40:00,0.0018665796884999998,0.512770847382341,0.6537921999999999,0.9867924000000001,0.9867924000000001,0.8527059,264200.0,17180.0,21820.0,8790.0,9280.0,321270.0,297.33815,299.44,303.64,282.53999999999996,278.66999999999996,295.4863555555555,1812023.1589021205
2018-05-29 20:45:00,0.0018652295625,0.5064459974601615,0.6494426,0.9867924000000001,0.9867924000000001,0.8559913,262100.00000000003,17290.0,21970.0,9270.0,9480.0,320110.0,297.33815,299.40999999999997,303.59,282.53999999999996,278.65,295.4715833333333,1820070.1817950008
2018-05-29 20:50:00,0.0018748718175,0.5019190775488594,0.6517075,0.9867924000000001,0.9867924000000001,0.8594624000000001,261100.00000000003,17230.0,21760.0,9129.999,9190.0,318409.999,297.33815,299.37,303.58,282.53999999999996,278.65,295.46923888888887,1829478.9865682006
2018-05-29 20:55:00,0.0018651138975,0.5061294757581872,0.6476378000000002,0.9867924000000001,0.9867924000000001,0.8548782,259899.99999999997,17120.0,21760.0,8770.0,9490.0,317040.0,297.33815,299.35999999999996,303.52,282.53,278.66999999999996,295.4228,1805921.6566356001
2018-05-29 21:00:00,0.001853062656,0.5056969228036476,0.6423047,0.9867924000000001,0.9867924000000001,0.8473202,258000.0,17220.0,21920.0,9379.999,9589.999,316109.998,297.33815,299.26,303.41999999999996,282.52,278.65999999999997,295.3539722222222,1794252.8797081602
2018-05-29 21:05:00,0.0018583685249999999,0.4874118204880051,0.6260666,0.9867924000000001,0.9867924000000001,0.8411381,238400.0,17080.0,21770.0,9089.999,9040.0,295379.999,297.33815,299.21,303.24,282.31,278.62,295.2783666666666,1720142.5969260004
2018-05-29 21:10:00,0.0018535021830000003,0.4814275773243396,0.5782651,0.9648517,0.9648517,0.8428723000000001,223400.0,17250.0,22210.0,8139.999000000002,8459.999,279459.998,297.33815,299.03,302.76,282.15,278.64,295.27961666666664,1631948.5456840815
2018-05-29 21:15:00,0.00186605499,0.4808859674016945,0.5845467,0.9538986,0.9538986,0.8372620000000001,225300.0,17270.0,21940.0,8480.0,8189.999999999999,281180.0,297.33815,299.01,302.76,282.21,278.69,295.2031055555555,1647681.7992447997
2018-05-29 21:20:00,0.001864381002,0.4804632080630521,0.5862395,0.9538986,0.9538986,0.8340816,224900.0,17310.0,22100.0,8059.999000000002,7990.0,280359.999,297.33815,299.0,302.77,282.17999999999995,278.65999999999997,295.1391722222222,1646203.7079910398
2018-05-29 21:25:00,0.0018719791409999998,0.4720063526133211,0.5723134000000001,0.9538986,0.9538986,0.8254178,216800.0,17270.0,21980.0,8209.999,8330.0,272589.999,297.33815,298.90999999999997,302.59999999999997,282.09999999999997,278.65999999999997,295.05277777777775,1615346.48515904
