Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-05-29 21:30:00,0.001862328474,0.4757142441329513,0.5786551,0.9437909000000001,0.9437909000000001,0.8250623,221800.0,17210.0,21870.0,7510.0,7870.0,276260.0,297.33815,298.87,302.57,282.16999999999996,278.65999999999997,295.0117722222222,1639719.8085902396
2018-05-29 21:35:00,0.0018690054990000001,0.4792627250519908,0.5775931,0.9437909000000001,0.9437909000000001,0.8167919,221700.0,17180.0,22170.0,7700.0,8029.999999999999,276780.0,297.33815,298.84,302.54999999999995,282.15,278.67999999999995,294.9011111111111,1626845.4508232805
2018-05-29 21:40:00,0.0018600225344999998,0.4776698817925243,0.5672495,0.9437909000000001,0.9437909000000001,0.8187735,218000.0,17260.0,21900.0,7820.0,7900.0,272880.0,297.33815,298.82,302.47999999999996,282.10999999999996,278.66999999999996,294.94365,1605029.0292316799
2018-05-29 21:45:00,0.001857407454,0.4795298689165145,0.5642889,0.9437909000000001,0.9437909000000001,0.8187735,216000.0,17220.0,21870.0,7610.0,7470.0,270170.0,297.33815,298.79999999999995,302.42999999999995,282.08,278.67999999999995,294.92305555555555,1584135.5653535996
2018-05-29 21:50:00,0.0018693966570000001,0.4774909883165533,0.5794826,0.9437909000000001,0.9437909000000001,0.8207958000000001,222200.0,17310.0,22010.0,7500.0,7710.0,276730.0,297.33815,298.79999999999995,302.51,282.2,278.71,294.88767777777775,1636564.521189679
2018-05-29 21:55:00,0.0018593096174999999,0.47884973333652703,0.5847194,0.933526,0.933526,0.843605,222900.0,17170.0,22230.0,7520.0,7500.0,277320.0,296.99277777777775,298.89,302.63,282.21,278.7,295.0007444444444,1637061.8033717994
2018-05-29 22:00:00,0.0018670065975,0.4785281693504366,0.5712126,0.933526,0.933526,0.8709633999999999,217300.0,17270.0,21900.0,7520.0,7530.0,271520.0,296.62994444444445,298.90999999999997,302.57,282.09999999999997,278.69,294.9762833333333,1597005.7319105999
2018-05-29 22:05:00,0.001858477881,0.4755687044567281,0.5637249,0.9228416,0.9228416,0.8827676,215600.0,17250.0,21640.0,7270.0,7480.0,269240.0,296.4635944444444,298.84,302.46999999999997,282.08,278.65999999999997,294.99735,1594372.3200475196
2018-05-29 22:10:00,0.0018510385184999998,0.4890779581243129,0.6203141999999999,0.9342019,0.9342019,0.8887105,241500.0,17220.0,22020.0,7490.0,7540.0,295770.0,296.4635944444444,298.95,302.9,282.45,278.71,294.9496111111111,1736574.0285194402
2018-05-29 22:15:00,0.0018613242914999998,0.4848404263991175,0.6325278,0.9560401999999999,0.9560401999999999,0.8887105,244600.0,17130.0,22040.0,8189.999999999999,8299.999,300259.999,296.28821666666664,299.0,303.08,282.51,278.71,294.8790111111111,1774238.0348151994
2018-05-29 22:20:00,0.001864988769,0.4831810205828662,0.6329501999999999,0.9662536999999999,0.9662536999999999,0.8805634999999999,243600.0,17250.0,21890.0,8660.0,8480.0,299880.0,296.28821666666664,298.95,303.03,282.48999999999995,278.7,294.9072777777778,1773052.8218317588
2018-05-29 22:25:00,0.001857775479,0.4853964334314679,0.6407966999999999,0.9662536999999999,0.9662536999999999,0.8726697,245700.0,17010.0,21810.0,8410.0,8690.0,301620.0,296.4541777777778,298.89,303.01,282.52,278.7,294.86809999999997,1780175.5523652795
2018-05-29 22:30:00,0.0018699339734999999,0.4758161065853148,0.6450119999999999,0.9787453,0.9787453,0.8624284,245600.0,17210.0,21810.0,8599.999,8580.0,301799.999,296.4541777777778,298.83,302.95,282.54999999999995,278.67999999999995,294.78315,1815279.4046113207
2018-05-29 22:35:00,0.0018634073130000001,0.476640881303713,0.6450466999999999,0.9787453,0.9787453,0.8595428000000002,243900.0,17120.0,21970.0,8719.999000000002,8889.999000000002,300599.998,296.4541777777778,298.77,302.89,282.52,278.66999999999996,294.74508888888886,1799594.9605788
2018-05-29 22:40:00,0.0018722577885,0.4789341148194546,0.6409123999999999,0.9787453,0.9787453,0.8538830000000001,242400.0,17150.0,22060.0,8280.0,9349.999,299239.999,296.4541777777778,298.7,302.78999999999996,282.48999999999995,278.7,294.73789999999997,1779963.509848039
2018-05-29 22:45:00,0.001868332539,0.4734818367950672,0.6398121999999999,0.9787453,0.9787453,0.8473723000000001,240400.0,17160.0,21900.0,9020.0,9080.0,297560.0,296.62832777777777,298.65,302.72999999999996,282.47999999999996,278.66999999999996,294.7128722222222,1785605.0129738394
2018-05-29 22:50:00,0.0018646365165000001,0.474223011017111,0.6363183000000001,0.9787453,0.9787453,0.8438528000000001,240300.0,17160.0,21840.0,8790.0,8700.0,296790.0,296.62832777777777,298.64,302.71999999999997,282.51,278.7,294.70266666666663,1782072.6459212394
2018-05-29 22:55:00,0.0018765068999999999,0.4684620172684726,0.6425891,0.9787453,0.9787453,0.8420628000000001,241400.0,17100.0,21970.0,9169.999,9099.999,298739.998,296.62832777777777,298.65,302.76,282.48999999999995,278.64,294.66962777777775,1812245.9524399997
2018-05-29 23:00:00,0.0018558459765,0.4756540962550835,0.6324839,0.9787453,0.9787453,0.8445728000000001,238000.0,17370.0,21690.0,9070.0,9040.0,295170.0,296.62832777777777,298.59999999999997,302.65,282.46999999999997,278.69,294.6802555555555,1759705.4244319205
2018-05-29 23:05:00,0.00186647559,0.4720937449748994,0.6320065,0.9905425,0.9905425,0.8370702,238200.0,17260.0,22090.0,9290.0,9379.999,296219.999,296.62832777777777,298.57,302.60999999999996,282.46,278.66999999999996,294.63530555555553,1774466.3489336004
2018-05-29 23:10:00,0.001862793237,0.4709962434876913,0.6225478,0.9905425,0.9905425,0.8333551999999999,235300.0,17240.0,22130.0,9230.0,8820.0,292720.0,296.62832777777777,298.53999999999996,302.53999999999996,282.41999999999996,278.65999999999997,294.61393888888887,1756947.3234131201
2018-05-29 23:15:00,0.001860582984,0.4711549443797479,0.6306555,0.9905425,0.9905425,0.8270699,235100.0,17100.0,22010.0,8849.999,9339.999,292399.998,296.62832777777777,298.51,302.51,282.41999999999996,278.65999999999997,294.5396333333333,1754862.6593638398
2018-05-29 23:20:00,0.0018716016525,0.469738312907888,0.6280891,0.9905425,0.9905425,0.8238048,233900.0,17310.0,21910.0,9419.999,8889.999000000002,291429.998,296.62832777777777,298.45,302.45,282.4,278.66999999999996,294.50721666666664,1751170.7520182
2018-05-29 23:25:00,0.0018594799605,0.4706258596104456,0.6171294,0.9905425,0.9905425,0.8206794000000001,232200.0,17280.0,21840.0,9230.0,9599.999,290149.999,296.62832777777777,298.42999999999995,302.40999999999997,282.4,278.67999999999995,294.4739388888889,1735164.6266865598
2018-05-29 23:30:00,0.0018613936904999999,0.4674616461692354,0.6231284,0.9905425,0.9905425,0.8224262,234600.0,17350.0,22180.0,8910.0,9290.0,292330.0,296.62832777777777,298.39,302.41999999999996,282.46,278.67999999999995,294.4939444444444,1764965.7437378406
2018-05-29 23:35:00,0.0018667353104999999,0.4691074688061893,0.6360946999999999,0.9905425,0.9905425,0.8207902,238600.0,17210.0,22290.0,9190.0,9379.999,296669.999,296.62832777777777,298.46,302.53999999999996,282.51,278.69,294.4632,1788761.1285933596
2018-05-29 23:40:00,0.0018774406319999998,0.4641711004636048,0.6345893,0.9905425,0.9905425,0.8159674,236200.0,17160.0,21950.0,9530.0,9410.0,294250.0,296.7956333333333,298.44,302.49,282.46999999999997,278.66999999999996,294.44181111111106,1789600.3359616012
2018-05-29 23:45:00,0.001870065411,0.4698160083057473,0.6311684000000001,0.9905425,0.9905425,0.8161431,235000.0,17220.0,22000.0,9459.999,9540.0,293219.999,296.7956333333333,298.4,302.42999999999995,282.45,278.7,294.45811111111107,1759115.3105099997
2018-05-29 23:50:00,0.0018570183990000001,0.4690474729292342,0.6216238000000001,0.9905425,0.9905425,0.8145883,233600.0,17090.0,22010.0,9040.0,9620.0,291360.0,296.7956333333333,298.4,302.41999999999996,282.44,278.67999999999995,294.4528111111111,1751500.6179142403
2018-05-29 23:55:00,0.0018530973555,0.4733014305155971,0.6361914,0.9905425,0.9905425,0.8196443000000001,239600.0,17310.0,21930.0,9040.0,9169.999,297049.999,296.7956333333333,298.44,302.53,282.53999999999996,278.71,294.49395,1780341.2462724394
2018-05-30 00:00:00,0.0018613768664999999,0.4717970338183088,0.6315366,0.9905425,0.9905425,0.8231123000000001,237400.0,17150.0,21820.0,9259.999,9370.0,294999.999,296.7956333333333,298.46999999999997,302.52,282.47999999999996,278.69,294.51885555555555,1769618.970633159
2018-05-30 00:05:00,0.0018662705475,0.4685677189219712,0.6261186999999999,0.9905425,0.9905425,0.8200825999999999,233900.0,17270.0,21860.0,9580.0,9280.0,291890.0,296.7956333333333,298.45,302.46,282.42999999999995,278.67999999999995,294.50494999999995,1755545.5944750004
2018-05-30 00:10:00,0.0018490690590000003,0.4753138709261215,0.6205061,0.9905425,0.9905425,0.8179655,233200.0,17470.0,21860.0,8980.0,9599.999,291109.999,296.7956333333333,298.44,302.42999999999995,282.42999999999995,278.71,294.4947555555555,1725449.7448924794
2018-05-30 00:15:00,0.0018702515265,0.4647318359143255,0.6245294,0.9905425,0.9905425,0.8179655,233100.0,17170.0,21990.0,9480.0,9240.0,290980.0,296.7956333333333,298.41999999999996,302.40999999999997,282.41999999999996,278.65999999999997,294.4694944444444,1763981.8248886405
2018-05-30 00:20:00,0.0018652653135,0.4718489341783234,0.6200433000000001,0.9905425,0.9905425,0.8201898,232900.0,17110.0,21760.0,9370.0,9509.999,290649.999,296.7956333333333,298.42999999999995,302.41999999999996,282.41999999999996,278.71,294.4876722222222,1735884.2671959593
2018-05-30 00:25:00,0.0018468892995,0.4776264844254916,0.6124684,0.9905425,0.9905425,0.8220852,232800.0,17230.0,21810.0,9290.0,9089.999,290219.999,296.7956333333333,298.4,302.38,282.40999999999997,278.71,294.4881444444444,1714150.037104399
2018-05-30 00:30:00,0.0018608553224999998,0.4716957391950716,0.6204475,0.9905425,0.9905425,0.8203923000000001,232900.0,17240.0,21880.0,9200.0,9589.999,290809.999,296.7956333333333,298.41999999999996,302.40999999999997,282.41999999999996,278.7,294.4771722222222,1736448.0390071997
2018-05-30 00:35:00,0.0018736131719999998,0.4696144728368542,0.6336436,0.9905425,0.9905425,0.8219216,236600.0,17140.0,21840.0,9429.999,9200.0,294209.999,296.7956333333333,298.44,302.47999999999996,282.48999999999995,278.71999999999997,294.49057777777773,1771852.3316374386
2018-05-30 00:40:00,0.0018654251415,0.4689325190154235,0.6249581,0.9905425,0.9905425,0.8219216,234600.0,17220.0,21900.0,9160.0,9370.0,292250.0,296.7956333333333,298.45,302.47999999999996,282.46,278.7,294.48645555555555,1759429.6802710402
2018-05-30 00:45:00,0.0018574190205,0.4673403248971619,0.6216128000000001,0.9905425,0.9905425,0.8219216,232800.0,17150.0,22050.0,9320.0,9459.999,290779.999,296.7956333333333,298.40999999999997,302.40999999999997,282.42999999999995,278.66999999999996,294.4908944444444,1751878.4756700802
2018-05-30 00:50:00,0.0018549669225,0.4720772591214545,0.6214181,0.9905425,0.9905425,0.8219865,233600.0,17240.0,21980.0,9040.0,9389.999000000002,291249.999,296.7956333333333,298.4,302.39,282.45,278.71,294.4779833333333,1740259.5079363994
2018-05-30 00:55:00,0.0018617080890000002,0.466425152921007,0.6238842,0.9905425,0.9905425,0.8219865,233500.0,17200.0,21690.0,9259.999,9120.0,290769.999,296.7956333333333,298.40999999999997,302.41999999999996,282.45,278.67999999999995,294.46262777777775,1760593.8448872808
2018-05-30 01:00:00,0.001849752534,0.4685989328624772,0.6196482,0.9905425,0.9905425,0.8169048000000001,233700.0,17190.0,22060.0,9349.999,9339.999,291639.998,296.7956333333333,298.4,302.41999999999996,282.46,278.67999999999995,294.4213111111111,1753927.6476355202
2018-05-30 01:05:00,0.0018651107430000002,0.4687058066525317,0.622764,0.9905425,0.9905425,0.8184442,233200.0,17230.0,21890.0,9469.999000000002,9389.999000000002,291179.998,296.7956333333333,298.35999999999996,302.35999999999996,282.42999999999995,278.69,294.4370111111111,1749776.0550283196
2018-05-30 01:10:00,0.0018602475555000002,0.4675129592300076,0.6228031,0.9905425,0.9905425,0.8103837,232000.0,17080.0,22010.0,9570.0,9559.999000000002,290219.999,296.7956333333333,298.34,302.34999999999997,282.41999999999996,278.67999999999995,294.38669999999996,1745213.5972383195
2018-05-30 01:15:00,0.0018657164069999998,0.4648106408112204,0.6172396,0.9905425,0.9905425,0.8100780000000001,230100.0,17110.0,21880.0,9429.999,9599.999,288119.998,296.7956333333333,298.34,302.31,282.40999999999997,278.69,294.40523888888885,1740984.1362230394
2018-05-30 01:20:00,0.0018595956255,0.4648546702176283,0.6160521999999999,0.9905425,0.9905425,0.8100780000000001,230600.0,17200.0,22040.0,9200.0,9639.999000000002,288679.999,296.7956333333333,298.30999999999995,302.28999999999996,282.41999999999996,278.67999999999995,294.4026611111111,1744601.9812751196
2018-05-30 01:25:00,0.001866566019,0.4629837767052144,0.6154801999999999,0.9905425,0.9905425,0.8083963,229300.0,17230.0,21820.0,9339.999,9179.999,286869.998,296.7956333333333,298.28,302.25,282.4,278.67999999999995,294.3944833333333,1741776.9475036797
2018-05-30 01:30:00,0.001870464981,0.4640336017873504,0.6256776,0.9905425,0.9905425,0.8056411999999998,230300.0,17200.0,21820.0,8770.0,9160.0,287250.0,296.7956333333333,298.34,302.28999999999996,282.42999999999995,278.71,294.4389611111111,1745415.2448163193
2018-05-30 01:35:00,0.0018622180665,0.4682703188247582,0.6243502,0.9905425,0.9905425,0.8089679,232000.0,17300.0,21770.0,9080.0,9200.0,289350.0,296.7956333333333,298.37,302.34999999999997,282.42999999999995,278.7,294.43625,1742390.9663569196
2018-05-30 01:40:00,0.0018580720019999999,0.4680194662696751,0.6222076999999999,0.9905425,0.9905425,0.8089679,232600.0,17150.0,21980.0,9339.999,9089.999,290159.998,296.7956333333333,298.37,302.35999999999996,282.45,278.7,294.46352777777776,1747833.46482
2018-05-30 01:45:00,0.0018708361605,0.4670848104655037,0.6325158000000001,0.9905425,0.9905425,0.8121089,235600.0,17260.0,21850.0,9040.0,8900.0,292650.0,296.7956333333333,298.45,302.47999999999996,282.51,278.72999999999996,294.4680833333333,1773919.0544594405
2018-05-30 01:50:00,0.0018694629015,0.4659251523713869,0.6284066,0.9905425,0.9905425,0.810526,233600.0,17170.0,22000.0,9190.0,9230.0,291190.0,296.7956333333333,298.4,302.42999999999995,282.46,278.7,294.4988111111111,1763238.0104086401
2018-05-30 01:55:00,0.0018667205895,0.466536791139926,0.6253144,0.9905425,0.9905425,0.8085851,231700.0,17140.0,22170.0,9120.0,8929.999,289059.999,296.9626333333333,298.42999999999995,302.40999999999997,282.44,278.71,294.5093833333333,1746603.7680379597
2018-05-30 02:00:00,0.001865047653,0.4701798226916011,0.6232979000000001,0.9905425,0.9905425,0.8070324000000001,233300.0,17160.0,21960.0,9389.999000000002,9270.0,291079.999,296.9626333333333,298.44,302.44,282.46,278.72999999999996,294.5196722222222,1745038.4790434418
2018-05-30 02:05:00,0.0018634735575,0.4667815165724992,0.6234396,0.9796769999999999,0.9796769999999999,0.8216563000000001,233900.0,17200.0,21950.0,8690.0,9030.0,290770.0,296.9626333333333,298.46999999999997,302.47999999999996,282.48999999999995,278.71999999999997,294.6210444444444,1762263.426167398
2018-05-30 02:10:00,0.0018550426305000002,0.4723109942446784,0.6200981,0.9696895000000001,0.9696895000000001,0.8495166999999999,235600.0,17080.0,21940.0,8189.999999999999,8290.0,291100.0,296.79156666666665,298.62,302.63,282.5,278.72999999999996,294.7056222222222,1754290.4049023604
2018-05-30 02:15:00,0.0018643116030000002,0.4723249917824199,0.6243181,0.9696895000000001,0.9696895000000001,0.859298,234900.0,17170.0,22130.0,8480.0,8790.0,291470.0,296.5930055555555,298.59999999999997,302.59999999999997,282.47999999999996,278.73999999999995,294.68382777777776,1749026.3322347202
2018-05-30 02:20:00,0.001876841277,0.4674197492327923,0.6275813,0.9696895000000001,0.9696895000000001,0.8698685999999999,235900.0,17200.0,21850.0,8389.999000000002,8750.0,292089.999,296.42415,298.59999999999997,302.60999999999996,282.48999999999995,278.71999999999997,294.67960555555555,1774905.1097970381
2018-05-30 02:25:00,0.001861459935,0.4716816242533536,0.6231892,0.9696895000000001,0.9696895000000001,0.8873465,236100.0,17030.0,21910.0,8419.999,8459.999,291919.998,296.25738333333334,298.65,302.66999999999996,282.51,278.73999999999995,294.7126611111111,1760359.1687812004
2018-05-30 02:30:00,0.0018617785395,0.4735407695508255,0.6297025,0.9696895000000001,0.9696895000000001,0.9027927,237700.0,17290.0,22190.0,8429.999,8540.0,294149.999,295.9138944444444,298.65999999999997,302.69,282.52,278.73999999999995,294.73242777777773,1765330.6559565605
2018-05-30 02:35:00,0.001860543027,0.4749306705328996,0.6329777,0.9696895000000001,0.9696895000000001,0.8990928000000001,239500.0,17350.0,21680.0,8719.999000000002,8799.999,296049.998,295.9138944444444,298.71,302.77,282.54999999999995,278.75,294.7142611111111,1773493.323537601
2018-05-30 02:40:00,0.0018682263374999997,0.4681906424728608,0.6344306,0.9696895000000001,0.9696895000000001,0.8955221999999999,237700.0,17120.0,21960.0,9030.0,8820.0,294630.0,295.9138944444444,298.71,302.78,282.54999999999995,278.73999999999995,294.7172444444444,1785503.5139490012
2018-05-30 02:45:00,0.0018674524335,0.4727783352301266,0.6389388,0.9696895000000001,0.9696895000000001,0.8972884999999999,239300.0,17320.0,22200.0,8910.0,8799.999,296529.999,295.9138944444444,298.67999999999995,302.77,282.57,278.77,294.7139388888889,1780079.4578648005
2018-05-30 02:50:00,0.001862671263,0.472440900470823,0.6338619,0.9805799999999999,0.9805799999999999,0.8902906,240400.0,17050.0,21880.0,8780.0,9179.999,297289.999,295.9138944444444,298.66999999999996,302.73999999999995,282.56,278.72999999999996,294.71026666666666,1789539.2640450413
2018-05-30 02:55:00,0.0018687583965,0.4715170526257672,0.6342003,0.9805799999999999,0.9805799999999999,0.888382,238200.0,17160.0,21810.0,8660.0,8770.0,294600.0,296.08421666666663,298.62,302.66999999999996,282.52,278.72999999999996,294.71104444444444,1776636.6228643605
2018-05-30 03:00:00,0.0018611413305,0.4737605167672616,0.6245795,0.9697119999999999,0.9697119999999999,0.8900237,237100.0,17140.0,21890.0,8660.0,8610.0,293400.0,296.08421666666663,298.63,302.65999999999997,282.5,278.72999999999996,294.7423833333333,1760057.8685263605
2018-05-30 03:05:00,0.0018648152715,0.47061044374145294,0.6412690999999999,0.9697119999999999,0.9697119999999999,0.891523,243500.0,17230.0,21970.0,8429.999,8530.0,299659.999,296.08421666666663,298.69,302.78999999999996,282.60999999999996,278.71999999999997,294.7290722222222,1819665.9212627586
2018-05-30 03:10:00,0.0018702115695,0.4720650396489866,0.6445676,0.9697119999999999,0.9697119999999999,0.8899228000000001,243700.0,17230.0,21730.0,8759.999,8669.999,300089.998,296.08421666666663,298.69,302.83,282.59,278.71999999999997,294.73810555555553,1815548.8870148382
2018-05-30 03:15:00,0.0018562981215,0.4767496616315115,0.6297484,0.9697119999999999,0.9697119999999999,0.8865241,240500.0,17200.0,22030.0,8740.0,8910.0,297380.0,296.08421666666663,298.71,302.78999999999996,282.54999999999995,278.73999999999995,294.7439833333333,1774103.4650600413
2018-05-30 03:20:00,0.001861550364,0.4759261093854499,0.6328307,0.9697119999999999,0.9697119999999999,0.8882133,239500.0,17230.0,21790.0,8400.0,8639.999000000002,295559.999,296.08421666666663,298.7,302.77,282.53999999999996,278.75,294.7312833333333,1769783.9154505609
2018-05-30 03:25:00,0.0018718855574999997,0.472705532710221,0.6384646,0.9697119999999999,0.9697119999999999,0.8899868999999999,239200.0,17150.0,22070.0,8889.999000000002,8820.0,296129.999,296.08421666666663,298.67999999999995,302.77,282.53999999999996,278.75,294.7137833333333,1779609.6282398007
2018-05-30 03:30:00,0.0018621255344999997,0.4738164762877881,0.6350557,0.9697119999999999,0.9697119999999999,0.8915099000000001,240400.0,17070.0,22200.0,8690.0,8849.999,297209.999,296.08421666666663,298.69,302.75,282.52,278.7,294.7189388888889,1784343.9045370396
2018-05-30 03:35:00,0.00187192236,0.4730814842719429,0.6329603,0.9697119999999999,0.9697119999999999,0.8937308,237500.0,17140.0,21990.0,8520.0,8790.0,293940.0,296.08421666666663,298.67999999999995,302.71,282.48999999999995,278.72999999999996,294.73746666666665,1765557.7198336008
2018-05-30 03:40:00,0.00186700134,0.4713663936922263,0.6303192,0.9697119999999999,0.9697119999999999,0.8954284,237900.0,17130.0,21840.0,8750.0,8589.999,294209.999,296.08421666666663,298.66999999999996,302.71,282.5,278.71,294.7524055555555,1774966.181713599
2018-05-30 03:45:00,0.0018844047165,0.4669920856530855,0.6402168,0.9697119999999999,0.9697119999999999,0.8988309999999999,240400.0,17250.0,21980.0,8790.0,8650.0,297070.0,296.08421666666663,298.7,302.77,282.53999999999996,278.71,294.7506888888889,1810419.4210293198
2018-05-30 03:50:00,0.0018627122714999999,0.4733872343130243,0.6314288,0.9697119999999999,0.9697119999999999,0.8988309999999999,239000.0,17150.0,21680.0,8820.0,8940.0,295590.0,296.08421666666663,298.71,302.76,282.51,278.71,294.76514444444445,1775561.0750391989
2018-05-30 03:55:00,0.001859756505,0.4723541398289271,0.6277545999999999,0.9697119999999999,0.9697119999999999,0.8988309999999999,238100.0,17230.0,22250.0,8759.999,8690.0,295029.999,296.08421666666663,298.72999999999996,302.77,282.5,278.7,294.7861555555555,1772743.6007439992
2018-05-30 04:00:00,0.0018748329119999997,0.4692886441475009,0.6357889,0.9697119999999999,0.9697119999999999,0.8988309999999999,239100.0,17370.0,21700.0,8540.0,9000.0,295710.0,296.08421666666663,298.73999999999995,302.78,282.51,278.7,294.8010944444444,1791817.5572467193
2018-05-30 04:05:00,0.001862301135,0.475399504622563,0.6290443,0.9697119999999999,0.9697119999999999,0.9024944,238700.0,17220.0,22080.0,8419.999,8790.0,295209.999,296.08421666666663,298.75,302.79999999999995,282.51,278.72999999999996,294.81843888888886,1765826.1788328008
2018-05-30 04:10:00,0.001867832025,0.4770847293538904,0.6399413,0.9697119999999999,0.9697119999999999,0.9008841,242800.0,17350.0,21910.0,8750.0,8790.0,299600.0,296.08421666666663,298.78,302.89,282.57,278.75,294.8187888888889,1789812.0329480013
2018-05-30 04:15:00,0.0018650834040000001,0.4774526761592476,0.6449845999999999,0.9697119999999999,0.9697119999999999,0.9026822,243900.0,17200.0,21960.0,9009.999,8679.999,300749.998,296.08421666666663,298.79999999999995,302.91999999999996,282.57,278.72999999999996,294.8289611111111,1796535.176847362
2018-05-30 04:20:00,0.0018641759594999997,0.4754676296292645,0.6422076,0.9697119999999999,0.9697119999999999,0.9026822,243400.0,17320.0,21980.0,8980.0,9070.0,300750.0,296.08421666666663,298.79999999999995,302.90999999999997,282.58,278.72999999999996,294.83177777777775,1800337.2847922
2018-05-30 04:25:00,0.0018618647625,0.4758622573862525,0.6455247,0.9697119999999999,0.9697119999999999,0.9043297,243300.0,17410.0,22210.0,8570.0,8759.999,300249.999,296.08421666666663,298.78999999999996,302.92999999999995,282.57,278.71999999999997,294.8473333333333,1798105.234695
2018-05-30 04:30:00,0.0018554464065000003,0.48120637085021994,0.6370118000000001,0.9697119999999999,0.9697119999999999,0.9078915000000001,242000.0,17150.0,22000.0,8679.999,8879.999,298709.998,296.08421666666663,298.78999999999996,302.87,282.53999999999996,278.73999999999995,294.84978888888884,1768635.1599272008
2018-05-30 04:35:00,0.001854684069,0.4788175880322494,0.6361303,0.9697119999999999,0.9697119999999999,0.9078915000000001,242600.0,17130.0,22090.0,8709.999,8559.999000000002,299089.998,296.08421666666663,298.76,302.84999999999997,282.53,278.7,294.8407444444444,1781865.6623975195
2018-05-30 04:40:00,0.0018600898305,0.4748677140537302,0.6381105,0.9697119999999999,0.9697119999999999,0.9118478,241300.0,17100.0,21820.0,8360.0,8620.0,297200.0,296.08421666666663,298.71999999999997,302.79999999999995,282.52,278.69,294.8692611111111,1787059.1834704394
2018-05-30 04:45:00,0.0018674103734999997,0.4764743952229401,0.6389743000000001,0.9697119999999999,0.9697119999999999,0.9118478,241800.0,17170.0,21710.0,8490.0,8450.0,297620.0,296.08421666666663,298.77,302.84,282.52,278.71,294.8863833333333,1784723.6798571597
2018-05-30 04:50:00,0.001870795152,0.4755443546811317,0.6401176,0.9594621,0.9594621,0.9137761999999999,242400.0,17240.0,21850.0,8639.999000000002,8429.999,298559.998,296.08421666666663,298.84,302.90999999999997,282.53999999999996,278.71999999999997,294.9036333333333,1792651.3891046392
2018-05-30 04:55:00,0.0018536756805,0.4811077103288686,0.6437113000000001,0.9594621,0.9594621,0.9121980000000001,244900.0,17170.0,21900.0,8280.0,8589.999,300839.999,296.08421666666663,298.85999999999996,302.97999999999996,282.57,278.71999999999997,294.91749999999996,1790196.5876718003
2018-05-30 05:00:00,0.0018697773,0.4764493432809708,0.6421944,0.9594621,0.9594621,0.9153359000000001,244000.0,17220.0,22090.0,8290.0,8270.0,299870.0,296.08421666666663,298.87,302.98999999999995,282.54999999999995,278.71,294.94305555555553,1801056.5560319999
2018-05-30 05:05:00,0.0018563959109999999,0.4816053819567501,0.6383495,0.9594621,0.9594621,0.9169209,243600.0,17270.0,21930.0,8240.0,8620.0,299660.0,296.08421666666663,298.90999999999997,303.02,282.54999999999995,278.72999999999996,294.92150555555554,1778853.609399521
2018-05-30 05:10:00,0.0018682158224999999,0.4784844774220244,0.6384525999999999,0.9594621,0.9594621,0.9150046000000001,244200.0,17130.0,22030.0,8540.0,8700.0,300600.0,296.08421666666663,298.84999999999997,302.96,282.54999999999995,278.71999999999997,294.9145222222222,1794866.1336457997
2018-05-30 05:15:00,0.001867102284,0.4753115298351552,0.6534158999999999,0.9693813,0.9693813,0.9150046000000001,247500.0,17210.0,21980.0,8650.0,8849.999,304189.999,296.08421666666663,298.87,303.03,282.62,278.71,294.90590555555553,1831264.6451094393
2018-05-30 05:20:00,0.001865968767,0.4732943258677381,0.6450185999999999,0.9693813,0.9693813,0.9150046000000001,246300.0,17180.0,22040.0,8690.0,8870.0,303080.0,296.08421666666663,298.84999999999997,302.98999999999995,282.58,278.66999999999996,294.89914999999996,1830152.8851247195
2018-05-30 05:25:00,0.001866332586,0.47349323563827,0.6388319,0.9693813,0.9693813,0.9150046000000001,243300.0,17230.0,21920.0,8139.999000000002,8320.0,298909.999,296.08421666666663,298.76,302.89,282.53999999999996,278.67999999999995,294.9004944444444,1807101.66819296
2018-05-30 05:30:00,0.0018684103500000002,0.4760162830397509,0.6399,0.9570201999999999,0.9570201999999999,0.9112518000000001,243600.0,17270.0,22010.0,8400.0,8240.0,299520.0,296.08421666666663,298.84,302.92999999999995,282.53999999999996,278.7,294.9056222222222,1799739.846144
2018-05-30 05:35:00,0.0018613116734999997,0.4769170066185826,0.6459275999999999,0.9570201999999999,0.9570201999999999,0.9112518000000001,244400.0,17290.0,21820.0,7750.0,8150.0,299410.0,296.08421666666663,298.73999999999995,302.87,282.56,278.7,294.88488888888884,1802240.10202696
2018-05-30 05:40:00,0.001865977179,0.4746183516893981,0.639786,0.9570201999999999,0.9570201999999999,0.9148759,243200.0,17360.0,21840.0,8020.0,8009.999000000001,298429.999,295.9143611111111,298.78999999999996,302.9,282.53999999999996,278.69,294.8775611111111,1802076.8215604
2018-05-30 05:45:00,0.0018606786705,0.4751272110406625,0.6368489,0.9570201999999999,0.9570201999999999,0.9204489000000001,243400.0,17160.0,21600.0,7780.0,8150.0,298090.0,295.9143611111111,298.79999999999995,302.91999999999996,282.53999999999996,278.67999999999995,294.9242222222222,1801627.1883448805
2018-05-30 05:50:00,0.0018660392175,0.4810450600127437,0.6345386,0.9570201999999999,0.9570201999999999,0.9237518,243300.0,17160.0,21920.0,8049.999,7830.0,298259.999,295.9143611111111,298.84999999999997,302.94,282.53,278.72999999999996,294.9318944444444,1778732.3623640006
2018-05-30 05:55:00,0.001866513444,0.480606261035537,0.6396232,0.9570201999999999,0.9570201999999999,0.9237518,242500.0,17260.0,22080.0,8109.999999999999,8379.999,298329.999,295.9143611111111,298.9,302.97999999999996,282.52,278.72999999999996,294.9411611111111,1774502.3368937606
2018-05-30 06:00:00,0.0018665176499999998,0.4804480843759098,0.6381180999999999,0.9570201999999999,0.9570201999999999,0.9217941999999999,243700.0,17270.0,22010.0,8119.999999999999,8469.999000000002,299569.999,295.9143611111111,298.92999999999995,303.03,282.53999999999996,278.72999999999996,294.9451222222222,1783870.485084001
2018-05-30 06:05:00,0.0018647027610000002,0.4799482904051102,0.6522182,0.9570201999999999,0.9570201999999999,0.9179586000000001,254700.0,17210.0,22140.0,8370.0,8139.999000000002,310559.999,295.9143611111111,298.91999999999996,303.09999999999997,282.72999999999996,278.73999999999995,294.9236722222222,1866331.3567466405
2018-05-30 06:10:00,0.0018574758015,0.4861045294583258,0.7096326,0.9806725000000001,0.9806725000000001,0.9214393000000001,275000.0,17260.0,21830.0,9080.0,9190.0,332360.0,295.9143611111111,299.10999999999996,303.66999999999996,282.97999999999996,278.71,294.9509777777778,1989561.10889228
2018-05-30 06:15:00,0.0018648278894999998,0.4868962600950435,0.7099116999999999,0.9918874,0.9918874,0.9214393000000001,273300.0,17290.0,22070.0,9309.999000000002,9320.0,331289.999,295.9143611111111,299.06,303.59,282.96,278.73999999999995,294.95675,1974046.8242914407
2018-05-30 06:20:00,0.0018703156680000001,0.4839809621220521,0.7119399,0.9918874,0.9918874,0.9182691,274400.0,17320.0,21830.0,9080.0,9349.999,331979.999,295.9143611111111,299.01,303.58,282.96999999999997,278.71999999999997,294.9482444444444,1993930.815863999
2018-05-30 06:25:00,0.0018705859035,0.4864597558455629,0.7041549,0.9918874,0.9918874,0.9145974,272600.0,17060.0,21720.0,9020.0,9429.999,329829.999,295.9143611111111,299.02,303.54999999999995,282.94,278.73999999999995,294.9581833333333,1970757.5131272005
2018-05-30 06:30:00,0.00186965112,0.4860812616724514,0.7084895,0.9918874,0.9918874,0.9166374999999999,272900.0,17030.0,21950.0,9520.0,9410.0,330810.0,295.9143611111111,299.04999999999995,303.57,282.94,278.72999999999996,294.96540555555555,1974462.6060352004
2018-05-30 06:35:00,0.0018623105984999998,0.4850364768133344,0.70103,0.9918874,0.9918874,0.9166374999999999,270600.0,17290.0,21670.0,9330.0,9219.999000000002,328109.999,295.9143611111111,299.03999999999996,303.53999999999996,282.91999999999996,278.71999999999997,294.9607833333333,1962039.0578711987
2018-05-30 06:40:00,0.0018589542105000001,0.4845788944982899,0.7059994,0.9918874,0.9918874,0.9150033000000001,270500.0,17250.0,21840.0,9309.999000000002,9339.999,328239.998,295.9143611111111,298.97999999999996,303.49,282.92999999999995,278.71999999999997,294.9813944444444,1963166.0344010792
2018-05-30 06:45:00,0.0018682599855000001,0.4848798612306824,0.6989063,0.9918874,0.9918874,0.9169665,267500.0,17170.0,21830.0,9120.0,9309.999000000002,324929.999,295.9143611111111,298.96999999999997,303.44,282.87,278.72999999999996,294.98675555555553,1940188.3680607213
2018-05-30 06:50:00,0.0018748739205,0.4750729561041952,0.6996122,0.9918874,0.9918874,0.913543,268100.0,17180.0,21650.0,9240.0,9540.0,325710.0,295.9143611111111,298.98999999999995,303.46,282.88,278.65999999999997,294.97667777777775,1984681.2295917606
2018-05-30 06:55:00,0.0018607018035,0.482478410564593,0.6948474,0.9918874,0.9918874,0.913543,268300.0,17180.0,21860.0,9200.0,9330.0,325870.0,295.9143611111111,298.92999999999995,303.40999999999997,282.89,278.7,294.9723055555555,1955676.6244300387
2018-05-30 07:00:00,0.001865302116,0.4788037667380651,0.7044669,0.9918874,0.9918874,0.9097242,270100.0,17210.0,21930.0,9120.0,9240.0,327600.0,295.9143611111111,298.92999999999995,303.42999999999995,282.91999999999996,278.67999999999995,294.9512222222222,1983906.8765158397
2018-05-30 07:05:00,0.0018749401649999998,0.479236349339947,0.7144247,0.9918874,0.9918874,0.9129609000000001,271100.0,16990.0,21960.0,9429.999,9139.999000000002,328619.998,295.9143611111111,298.92999999999995,303.46999999999997,282.92999999999995,278.7,294.9828166666666,1989454.5561491994
2018-05-30 07:10:00,0.00186847344,0.4828543245277443,0.6990002,0.9918874,0.9918874,0.908338,267700.0,17170.0,21960.0,9120.0,9179.999,325129.999,296.0810555555555,299.0,303.42999999999995,282.85999999999996,278.7,294.96501666666666,1949784.0021504003
2018-05-30 07:15:00,0.0018639278055,0.478788352447765,0.6953922,0.9918874,0.9918874,0.9090335999999999,264800.0,17080.0,22020.0,9150.0,9349.999,322399.999,296.0810555555555,298.9,303.33,282.84,278.67999999999995,294.9900611111111,1945040.5547788804
2018-05-30 07:20:00,0.0018701421705000002,0.4800459133222853,0.6960695,0.9918874,0.9918874,0.9107514999999999,265100.0,16980.0,22220.0,9099.999,9250.0,322649.999,296.0810555555555,298.95,303.37,282.84,278.7,295.0030722222222,1942143.0175591193
2018-05-30 07:25:00,0.0018600036074999998,0.484355185501702,0.6983166,0.9918874,0.9918874,0.9066318000000001,268600.0,17080.0,21940.0,9179.999,9219.999000000002,326019.998,296.0810555555555,298.94,303.40999999999997,282.88,278.7,295.0241222222222,1950277.0561956007
2018-05-30 07:30:00,0.0018741631064999999,0.4793370823404159,0.6982275,0.9918874,0.9918874,0.9018491999999999,267200.0,17220.0,21960.0,9040.0,9250.0,324670.0,296.0810555555555,299.0,303.44,282.84999999999997,278.67999999999995,295.01036666666664,1960422.5195314803
2018-05-30 07:35:00,0.0018659004195,0.4813186943083746,0.6925542,0.9918874,0.9918874,0.8935880999999999,265200.0,17190.0,21800.0,8959.999,9500.0,322649.999,296.25048888888887,298.96,303.38,282.84,278.7,295.0095944444444,1937737.9582984797
2018-05-30 07:40:00,0.0018554926725,0.4858968809480877,0.686569,0.9918874,0.9918874,0.88985,264300.0,17140.0,22160.0,9349.999,9450.0,322399.999,296.25048888888887,298.96999999999997,303.38,282.82,278.71,294.9893055555555,1912966.2536345993
2018-05-30 07:45:00,0.0018657574155,0.4852656322229309,0.6925834999999999,0.9918874,0.9918874,0.8930859,268000.0,17150.0,22050.0,9419.999,9599.999,326219.998,296.25048888888887,298.96999999999997,303.40999999999997,282.87,278.71999999999997,295.00952777777775,1942269.6163661997
2018-05-30 07:50:00,0.0018736205325,0.4823470047014773,0.7036493,0.9918874,0.9918874,0.8930695,268800.0,17150.0,22220.0,9299.999,9389.999000000002,326859.998,296.25048888888887,298.98999999999995,303.46,282.89,278.71999999999997,295.0392611111111,1959854.9732573987
2018-05-30 07:55:00,0.0018643063455,0.4824874029390449,0.6903870000000001,0.9918874,0.9918874,0.888351,266900.0,17560.0,21860.0,9240.0,9190.0,324750.0,296.4218388888889,298.98999999999995,303.41999999999996,282.84999999999997,278.69,295.0575333333333,1945435.56774528
2018-05-30 08:00:00,0.0018612317594999999,0.4878199226829569,0.6961275,0.9918874,0.9918874,0.8879547999999999,270700.0,17200.0,21940.0,9280.0,9320.0,328440.0,296.4218388888889,299.09,303.57,282.91999999999996,278.73999999999995,295.0585333333333,1951564.8153469604
2018-05-30 08:05:00,0.0018803806259999997,0.4750295734111577,0.7017190999999999,0.9918874,0.9918874,0.8826482,269500.0,17100.0,21880.0,9219.999000000002,9629.999,327329.998,296.4218388888889,299.07,303.54999999999995,282.9,278.66999999999996,295.0542111111111,1995227.3003284791
2018-05-30 08:10:00,0.0018669855675000002,0.4823433817935538,0.7024084,0.9918874,0.9918874,0.8801871,271700.0,17350.0,22060.0,9009.999,9599.999,329719.998,296.58774999999997,299.09,303.58,282.92999999999995,278.7,295.13991666666664,1981014.1213373991
2018-05-30 08:15:00,0.001878769728,0.4823040465128708,0.7092360999999999,0.9918874,0.9918874,0.8763774999999999,272100.0,17180.0,21670.0,9209.999,9330.0,329489.999,296.58774999999997,299.09999999999997,303.63,282.92999999999995,278.71999999999997,295.1706111111111,1984092.3975628791
2018-05-30 08:20:00,0.0018657258705000004,0.4844265388508139,0.7024551,0.9918874,0.9918874,0.8739206,271400.0,17210.0,21840.0,9099.999,9419.999,328969.998,296.58774999999997,299.16999999999996,303.65999999999997,282.92999999999995,278.71999999999997,295.16605,1970317.309474679
2018-05-30 08:25:00,0.0018656175659999999,0.4888254363460022,0.7105878,0.9918874,0.9918874,0.8739206,275800.0,17180.0,22230.0,9040.0,9419.999,333669.999,296.7544722222222,299.19,303.74,282.96999999999997,278.72999999999996,295.1784111111111,1984242.384323841
2018-05-30 08:30:00,0.0018671338290000001,0.4878971852331222,0.7098865000000001,0.9918874,0.9918874,0.872389,275500.0,17220.0,21830.0,9120.0,9059.999000000002,332729.999,296.7544722222222,299.19,303.72999999999996,282.94,278.7,295.22220555555555,1985855.0585209597
2018-05-30 08:35:00,0.00186723267,0.4879605236243714,0.7138635999999999,0.9918874,0.9918874,0.8632024,277500.0,17100.0,21740.0,9410.0,9459.999,335209.999,296.92563888888884,299.31,303.85999999999996,282.96999999999997,278.7,295.1795722222222,2000011.7893784002
2018-05-30 08:40:00,0.0018716331975,0.4903705627010435,0.7099588,0.9918874,0.9918874,0.8631333999999999,275600.0,17300.0,21890.0,9599.999,9309.999000000002,333699.998,296.92563888888884,299.26,303.78999999999996,282.95,278.73999999999995,295.24646666666666,1976555.7975746007
2018-05-30 08:45:00,0.0018679634625,0.488568929892871,0.7101804,0.9918874,0.9918874,0.8595993,274700.0,17230.0,22030.0,9459.999,9330.0,332749.999,296.92563888888884,299.23999999999995,303.78,282.92999999999995,278.71,295.23404999999997,1977366.041017999
2018-05-30 08:50:00,0.0018631307685,0.4869932324729886,0.7096072999999999,0.9918874,0.9918874,0.8595364000000001,274400.0,17250.0,21970.0,8969.999000000002,9280.0,331869.999,296.92563888888884,299.19,303.74,282.92999999999995,278.69,295.2354388888889,1981597.4644374393
2018-05-30 08:55:00,0.0018709875765,0.4861082860870423,0.7180714,0.9918874,0.9918874,0.8578351,278300.0,17190.0,21940.0,8780.0,9440.0,335650.0,297.0906777777777,299.22999999999996,303.82,282.97999999999996,278.69,295.2901333333333,2013420.282433561
2018-05-30 09:00:00,0.0018730127655,0.4935988489435623,0.7089599,0.9918874,0.9918874,0.8473524,276300.0,17310.0,21750.0,8830.0,9349.999,333539.999,297.26017777777776,299.34,303.87,282.94,278.75,295.28805555555556,1968615.9683713207
2018-05-30 09:05:00,0.001866469281,0.5001781000774637,0.7135484,0.9918874,0.9918874,0.8283009,283000.0,17130.0,22050.0,9389.999000000002,9120.0,340689.999,297.4548444444444,299.52,304.08,283.0,278.75,295.3277611111111,1989830.2088379995
2018-05-30 09:10:00,0.001872780384,0.4911091367665445,0.6802034,0.9918874,0.9918874,0.8187215999999999,267000.0,17140.0,21960.0,8830.0,9500.0,324430.0,297.7933722222222,299.54999999999995,303.84,282.78,278.71,295.4432,1911998.3109708808
2018-05-30 09:15:00,0.0018660150330000002,0.490554339575837,0.6560455999999999,0.9918874,0.9918874,0.8035280999999999,257899.99999999997,17310.0,22000.0,9389.999000000002,9320.0,315919.99899999995,297.97561666666667,299.46,303.67999999999995,282.65,278.7,295.49362777777776,1848921.5189715996
2018-05-30 09:20:00,0.0018518208344999998,0.49601278212841704,0.6437931,0.9918874,0.9918874,0.7937392,254200.0,17240.0,21840.0,9110.0,9219.999000000002,311609.999,298.14381111111106,299.46,303.63,282.59,278.71,295.5805722222222,1802340.886251359
2018-05-30 09:25:00,0.0018624168,0.4905555134149025,0.6534032,0.9918874,0.9918874,0.7865347,256100.00000000003,17120.0,21780.0,8650.0,8889.999000000002,312539.999,298.3327722222222,299.45,303.64,282.62,278.69,295.5668333333333,1836012.6714239998
2018-05-30 09:30:00,0.0018650423955,0.4939086725499275,0.6529282,0.9808015,0.9808015,0.7833801,256899.99999999997,17160.0,21920.0,8580.0,8669.999,313229.99899999995,298.5045388888889,299.53999999999996,303.74,282.62,278.71,295.7027166666667,1829244.2946362798
2018-05-30 09:35:00,0.001864713276,0.4899577336076653,0.6516639999999999,0.9808015,0.9808015,0.767698,254800.0,17270.0,22240.0,9020.0,8929.999,312259.999,298.5045388888889,299.44,303.63,282.59,278.67999999999995,295.51707777777773,1828921.4923401591
2018-05-30 09:40:00,0.0018656007419999999,0.4952543630669797,0.6503194000000001,0.9808015,0.9808015,0.7657047,255700.0,17100.0,21740.0,8639.999000000002,9290.0,312469.999,298.6729722222222,299.51,303.67999999999995,282.60999999999996,278.72999999999996,295.62701666666663,1815752.5998649602
2018-05-30 09:45:00,0.0018787150500000002,0.4950479456552104,0.6495941,0.9777872,0.9777872,0.7541039,255400.0,17150.0,22110.0,9129.999,9200.0,312989.999,298.8494944444444,299.62,303.78999999999996,282.59,278.73999999999995,295.6239833333333,1814378.4843800003
2018-05-30 09:50:00,0.0018690938249999998,0.4949107386826682,0.6608339999999999,0.962547,0.962547,0.7580076,259300.0,17170.0,21930.0,8219.999000000002,8509.999,315129.998,298.8494944444444,299.47999999999996,303.69,282.66999999999996,278.73999999999995,295.6151444444444,1842595.0339260017
2018-05-30 09:55:00,0.0018688109715,0.4900469632052213,0.6534659,0.9775171,0.9775171,0.7519659,254100.0,17190.0,21980.0,8459.999,8799.999,310529.998,298.8494944444444,299.46999999999997,303.64,282.57,278.67999999999995,295.5737722222222,1823564.8807107608
2018-05-30 10:00:00,0.0018605146365000002,0.4979758641162454,0.6450036,0.9775171,0.9775171,0.7442055999999999,253100.0,17180.0,22090.0,8669.999,8780.0,309819.999,298.8494944444444,299.46,303.59,282.57,278.73999999999995,295.5010333333333,1787467.3107829213
2018-05-30 10:05:00,0.0018564116835000002,0.4943789017210039,0.6451536,0.9775171,0.9775171,0.7469906999999999,255300.0,17280.0,21790.0,8450.0,8610.0,311430.0,299.04879999999997,299.53999999999996,303.71,282.59999999999997,278.7,295.65376111111107,1816122.5183243994
2018-05-30 10:10:00,0.0018641990925,0.49327789549291706,0.6531319000000001,0.9666433000000001,0.9666433000000001,0.7357533,255800.0,17220.0,22290.0,8889.999000000002,9099.999,313299.998,299.2289666666666,299.55999999999995,303.72999999999996,282.60999999999996,278.71,295.64869999999996,1823740.9194419992
2018-05-30 10:15:00,0.00186203826,0.4958940956026914,0.6470898000000002,0.9686555,0.9686555,0.7305566,256200.0,17260.0,22100.0,8820.0,8730.0,313110.0,299.2289666666666,299.53,303.69,282.59,278.7,295.5601,1816956.1444463986
2018-05-30 10:20:00,0.0018687752205,0.4939135308966149,0.6508201,0.9664346,0.9664346,0.7307632,256100.00000000003,17200.0,22210.0,8049.999,8459.999,312019.998,299.42675555555553,299.59999999999997,303.77,282.60999999999996,278.71999999999997,295.6828777777778,1823529.9952841192
2018-05-30 10:25:00,0.0018647111730000002,0.4910218050985243,0.6473891999999999,0.9766320000000001,0.9766320000000001,0.731804,254700.0,17220.0,22150.0,8570.0,8759.999,311399.999,299.42675555555553,299.51,303.66999999999996,282.59999999999997,278.7,295.5953833333333,1824241.886407199
2018-05-30 10:30:00,0.0018562045380000002,0.4986947657055496,0.6498552,0.9663898000000001,0.9663898000000001,0.7215884,257500.0,17270.0,21970.0,8580.0,8520.0,313840.0,299.42675555555553,299.62,303.80999999999995,282.62,278.71999999999997,295.6599944444444,1815919.8684431987
2018-05-30 10:35:00,0.001863520875,0.4970467902103544,0.6504966999999999,0.9663898000000001,0.9663898000000001,0.7147853999999999,257000.0,17240.0,21910.0,8580.0,8580.0,313310.0,299.42675555555553,299.65,303.82,282.60999999999996,278.71999999999997,295.5884555555555,1818402.8636099987
2018-05-30 10:40:00,0.0018704313330000003,0.4921022557853339,0.6554234999999999,0.9555106999999999,0.9555106999999999,0.7125157,256700.0,17120.0,22110.0,8200.0,8139.999000000002,312269.999,299.78571666666664,299.53999999999996,303.72999999999996,282.64,278.72999999999996,295.7668611111111,1834529.7954912812
2018-05-30 10:45:00,0.0018667542375000001,0.4988620772987214,0.6672767,0.9771136,0.9771136,0.7023685000000001,263700.0,17160.0,22110.0,8599.999,8450.0,320019.999,299.78571666666664,299.83,304.07,282.71,278.73999999999995,295.66940555555556,1859019.288501
2018-05-30 10:50:00,0.0018638079344999998,0.5019901177789315,0.6587387,0.9771136,0.9771136,0.6940156999999999,263600.0,17230.0,21770.0,8780.0,8580.0,319960.0,299.99992777777777,299.83,304.09999999999997,282.69,278.73999999999995,295.80729444444444,1846734.6384594
2018-05-30 10:55:00,0.0018623169075,0.4987708393495362,0.6612084,0.9754349000000001,0.9754349000000001,0.6828973,261700.0,17240.0,22410.0,8889.999000000002,8990.0,319229.999,300.36083888888885,299.78,304.01,282.65999999999997,278.71,295.87417777777773,1845257.2699189994
2018-05-30 11:00:00,0.0018587912280000002,0.5022040389742777,0.6651193999999999,0.9769355000000001,0.9769355000000001,0.6798389,265000.0,17290.0,21980.0,8459.999,8219.999000000002,320949.998,300.5315,299.84,304.10999999999996,282.71,278.72999999999996,295.82509999999996,1855751.9673414405
2018-05-30 11:05:00,0.0018698961194999998,0.4970584761599323,0.6666287,0.9665703000000001,0.9665703000000001,0.6813313000000001,261200.0,17170.0,22160.0,8309.999000000002,8530.0,317369.999,300.5315,299.72999999999996,303.96,282.65,278.71,295.83921666666663,1848076.5035200794
2018-05-30 11:10:00,0.0018528702315000001,0.5033459800655744,0.6504053000000001,0.9665703000000001,0.9665703000000001,0.6783431,260100.00000000003,17180.0,21970.0,8339.999,8469.999000000002,316059.998,300.5315,299.71999999999997,303.94,282.64,278.72999999999996,295.8465,1817305.766266041
2018-05-30 11:15:00,0.0018716268884999999,0.4933667510501576,0.6547525000000001,0.9542206999999999,0.9542206999999999,0.6799288,259500.0,17170.0,22050.0,8129.999,7920.0,314769.999,300.5315,299.71,303.90999999999997,282.63,278.69,295.92533888888886,1849787.07636344
2018-05-30 11:20:00,0.0018673178415,0.4961045139387869,0.6594611,0.9429294,0.9429294,0.6710226999999999,261000.0,17220.0,21830.0,7660.0,7730.0,315440.0,300.7076722222222,299.77,304.01,282.65,278.7,295.95189999999997,1850212.3931758
2018-05-30 11:25:00,0.001859020455,0.5055019694724067,0.6523385999999999,0.9545996999999999,0.9545996999999999,0.6777842,259399.99999999997,17350.0,21670.0,8320.0,8429.999,315169.99899999995,300.53731666666664,299.82,304.01,282.60999999999996,278.73999999999995,295.80758888888886,1804684.8672396003
2018-05-30 11:30:00,0.0018632979569999997,0.5019299495238757,0.6747833,0.9658388000000001,0.9658388000000001,0.6649094999999999,269500.0,17290.0,21860.0,7960.0,8089.999000000001,324699.999,300.53731666666664,299.71999999999997,303.92999999999995,282.72999999999996,278.69,295.79496666666665,1888295.3173692797
2018-05-30 11:35:00,0.0018552308489999999,0.5105180788684098,0.6804946,0.9657581999999999,0.9657581999999999,0.6647592,273600.0,17260.0,21960.0,8259.999,8620.0,329699.999,300.7429722222222,299.91999999999996,304.32,282.76,278.71,295.8696444444444,1884773.7461772002
2018-05-30 11:40:00,0.0018645250575,0.5170755164653551,0.6554335,0.9657581999999999,0.9657581999999999,0.6559438,267500.0,17210.0,21710.0,8440.0,8780.0,323640.0,300.90837777777773,299.81,304.05999999999995,282.66999999999996,278.78,295.90855,1819382.733681801
2018-05-30 11:45:00,0.0018718540125,0.5186473701052154,0.664351,0.9536254,0.9536254,0.648082,275600.0,17210.0,21860.0,7790.0,7770.0,330230.0,301.0750333333333,299.88,304.13,282.72999999999996,278.75,296.02149444444444,1868793.3932260007
2018-05-30 11:50:00,0.0018654440685000001,0.5287718987086981,0.6628114,0.9523483,0.9523483,0.6496992,276500.0,17320.0,21890.0,8009.999000000001,8230.0,331949.999,301.0750333333333,299.89,304.16999999999996,282.71999999999997,278.78999999999996,296.0624388888889,1838997.0212890795
2018-05-30 11:55:00,0.001865407266,0.5262947444764807,0.6624431,0.9624023000000002,0.9624023000000002,0.6466093,277300.0,17180.0,21900.0,8419.999,8530.0,333329.999,301.28478888888884,300.01,304.28999999999996,282.71,278.75,296.0739611111111,1852998.6087993602
2018-05-30 12:00:00,0.0018636333855000002,0.5298516576605301,0.6619756,0.964491,0.964491,0.6331355,277500.0,17280.0,21860.0,8250.0,8700.0,333590.0,301.45531666666665,300.02,304.30999999999995,282.69,278.75,296.0234444444444,1841886.8486871195
2018-05-30 12:05:00,0.0018649172669999998,0.5256722146449072,0.6625171999999999,0.9540004999999999,0.9540004999999999,0.6385693,276200.0,17210.0,21830.0,7920.0,8169.999000000001,331329.999,301.45531666666665,299.96999999999997,304.22999999999996,282.69,278.73999999999995,296.13227777777774,1847833.8089884
2018-05-30 12:10:00,0.001861140279,0.5269372918462758,0.6674587,0.9430185999999999,0.9430185999999999,0.6290582,281900.0,17170.0,21840.0,7730.0,7460.0,336100.0,301.6503722222222,300.08,304.46,282.78,278.75,296.15747777777773,1881440.1068351213
2018-05-30 12:15:00,0.0018636659819999998,0.5297857290061084,0.6721577,0.9589449999999999,0.9589449999999999,0.6727058000000001,282400.0,17140.0,22000.0,8189.999999999999,8349.999,338079.999,300.92749444444445,299.89,304.27,282.75,278.73999999999995,296.0873611111111,1874643.515212321
