Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-05-30 12:20:00,0.0018717341415,0.5211271922449701,0.6702158,0.9589449999999999,0.9589449999999999,0.6848744999999999,276900.0,17290.0,21640.0,8559.999000000002,8559.999000000002,332949.998,300.58102777777776,299.88,304.19,282.66999999999996,278.69,295.9862,1868673.7182239199
2018-05-30 12:25:00,0.001871390301,0.5238568104324974,0.661235,0.9444247,0.9444247,0.6677514999999999,277600.0,17210.0,21880.0,7790.0,8169.999000000001,332649.999,300.7850833333333,300.03999999999996,304.29999999999995,282.67999999999995,278.71,296.0903111111111,1863636.1423407202
2018-05-30 12:30:00,0.0018731095035,0.53047454293196,0.6676396,0.9339624999999999,0.9339624999999999,0.6736679000000001,284200.0,17100.0,22100.0,7250.0,7470.0,338120.0,301.00631666666663,300.16999999999996,304.5,282.73999999999995,278.72999999999996,296.3648,1884142.6617931605
2018-05-30 12:35:00,0.0018638205525000002,0.540749114700778,0.6796934,0.9473111,0.9473111,0.6753825999999999,293300.0,17290.0,21920.0,7550.0,7530.0,347590.0,301.1794444444444,300.46,304.84999999999997,282.82,278.73999999999995,296.46036666666663,1907526.1606992004
2018-05-30 12:40:00,0.0018719149995,0.5390365786928489,0.6920462,0.9358988,0.9358988,0.6585143999999999,295800.0,17200.0,22090.0,7400.0,7400.0,349890.0,301.3965722222222,300.45,304.91999999999996,282.84999999999997,278.73999999999995,296.51151666666664,1929897.2595193211
2018-05-30 12:45:00,0.0018574484625,0.544161648172119,0.6796873999999999,0.9481111999999999,0.9481111999999999,0.6682347,292700.0,17180.0,22060.0,7830.0,7980.0,347750.0,301.3965722222222,300.44,304.83,282.79999999999995,278.73999999999995,296.4225111111111,1891685.9983140002
2018-05-30 12:50:00,0.0018683840625,0.5397185202555111,0.6804684000000001,0.9488441000000001,0.9488441000000001,0.6452235999999999,291300.0,17310.0,22080.0,7760.0,7800.0,346250.0,301.61938888888886,300.35999999999996,304.78999999999996,282.78,278.72999999999996,296.42004444444444,1898136.412875002
2018-05-30 12:55:00,0.001863600789,0.5415862149607822,0.6754944999999999,0.9246294,0.9246294,0.6390855,289400.0,17180.0,21780.0,7660.0,7750.0,343770.0,301.9775888888889,300.38,304.75,282.75,278.72999999999996,296.60135555555553,1879252.6961572808
2018-05-30 13:00:00,0.0018593685015,0.5541209216375379,0.6865720000000001,0.9186291,0.9186291,0.6382135,299100.0,17100.0,21820.0,7290.0,7710.0,353020.0,302.1724722222222,300.59,305.03999999999996,282.82,278.75,296.80626666666666,1898305.5700034804
2018-05-30 13:05:00,0.001860469422,0.5538397619241132,0.6898671000000001,0.9293716,0.9293716,0.6453481,302800.0,17050.0,21940.0,7190.0,7120.0,356100.0,302.1631777777778,300.82,305.32,282.85999999999996,278.73999999999995,296.83307777777776,1922764.0601926409
2018-05-30 13:10:00,0.0018611791844999998,0.5550430838414211,0.6937509,0.9294459,0.9294459,0.6429124,302100.0,17240.0,21700.0,7140.0,6940.0,355120.0,302.1631777777778,300.77,305.25,282.84,278.73999999999995,296.75845,1914160.2209452007
2018-05-30 13:15:00,0.0018704428994999998,0.5542330718279233,0.6939072000000001,0.9106350999999999,0.9106350999999999,0.6316581,303900.0,17090.0,21810.0,7130.0,7130.0,357060.0,302.32869999999997,300.85999999999996,305.32,282.84,278.72999999999996,296.94674999999995,1928379.5614633206
2018-05-30 13:20:00,0.0018630119490000002,0.5442610245845712,0.6895446,0.9407264999999999,0.9407264999999999,0.6088216,295800.0,17020.0,22030.0,7620.0,7650.0,350120.0,302.5023222222222,300.40999999999997,304.89,282.75,278.65999999999997,296.39705555555554,1911371.8767461604
2018-05-30 13:25:00,0.0018590488455000002,0.55006331349309,0.6785625999999999,0.9076704000000001,0.9076704000000001,0.6338176,295400.0,17150.0,21960.0,6620.0,6850.0,347980.0,302.32565,300.62,305.01,282.78,278.72999999999996,296.80753888888887,1888652.5408674018
2018-05-30 13:30:00,0.0018724502130000001,0.5489022922885708,0.6962224,0.9227747,0.9227747,0.6467944,301300.0,17020.0,21970.0,7110.0,7210.0,354610.0,302.1571388888889,300.72999999999996,305.22999999999996,282.82,278.71,296.7889055555555,1930449.0511696793
2018-05-30 13:35:00,0.0018653620514999998,0.5453614849403878,0.6960152,0.948798,0.948798,0.6170083000000001,300400.0,17310.0,22080.0,8089.999000000001,8270.0,356149.999,302.1571388888889,300.48999999999995,304.95,282.81,278.66999999999996,296.4542055555555,1937178.8630229596
2018-05-30 13:40:00,0.00186876786,0.5472997045020757,0.6927985,0.9433762,0.9433762,0.5997397,299100.0,17230.0,21860.0,7380.0,7790.0,353360.0,302.5389833333333,300.53,305.01,282.79999999999995,278.7,296.47856666666667,1921964.9185759989
2018-05-30 13:45:00,0.0018583969155000003,0.5528031055359857,0.6808788,0.9325546999999998,0.9325546999999998,0.6048164,297500.0,17150.0,21970.0,7510.0,7380.0,351510.0,302.5389833333333,300.52,304.95,282.78,278.71999999999997,296.57117777777773,1892651.9337336791
2018-05-30 13:50:00,0.0018594273855000003,0.5412545172405392,0.6858567,0.9427593000000001,0.9427593000000001,0.6054579,293600.0,17150.0,21890.0,7650.0,8059.999000000002,348349.999,302.3442944444444,300.33,304.79999999999995,282.76,278.66999999999996,296.30012222222217,1907694.2654093208
2018-05-30 13:55:00,0.0018689329455000001,0.5368796988028403,0.6853578,0.9435046,0.9435046,0.6045509,292000.0,17280.0,21970.0,7860.0,7720.0,346830.0,302.5701444444444,300.34,304.76,282.73999999999995,278.65999999999997,296.50648333333334,1912758.4366166405
2018-05-30 14:00:00,0.0018672158459999998,0.5526630661251904,0.6892622,0.9485337,0.9485337,0.5852869,298100.0,17090.0,22070.0,7580.0,7450.0,352290.0,302.94748888888887,300.62,305.04999999999995,282.78999999999996,278.73999999999995,296.50969999999995,1896949.5935687993
2018-05-30 14:05:00,0.0018658951619999998,0.547487548998768,0.6908811999999999,0.9342661,0.9342661,0.5844606,300200.0,17290.0,21760.0,7160.0,7470.0,353880.0,303.33314444444443,300.65,305.13,282.82,278.7,296.858,1928371.4718214395
2018-05-30 14:10:00,0.0018589447469999998,0.5527039359773787,0.6863115000000001,0.9236521999999999,0.9236521999999999,0.5845865,299000.0,17240.0,21840.0,6960.0,7430.0,352470.0,303.33314444444443,300.62,305.07,282.81,278.72999999999996,296.74507777777774,1902536.02013376
2018-05-30 14:15:00,0.0018507966735,0.5521377225417707,0.6866956000000001,0.9338054,0.9338054,0.5830072,300300.0,17130.0,21850.0,7490.0,7550.0,354320.0,303.33314444444443,300.60999999999996,305.08,282.81,278.69,296.6584111111111,1912767.43624432
2018-05-30 14:20:00,0.0018605903444999998,0.5460267074413131,0.6831218,0.9338054,0.9338054,0.5684431,294200.0,17240.0,22020.0,7690.0,7570.0,348720.0,303.33314444444443,300.46,304.87,282.73999999999995,278.67999999999995,296.4536777777777,1894885.79325192
2018-05-30 14:25:00,0.0018675039569999998,0.5435537799781255,0.6890437,0.9211191,0.9211191,0.574318,298300.0,17140.0,21950.0,7170.0,7380.0,351940.0,303.33314444444443,300.63,305.05999999999995,282.81,278.69,296.7046722222222,1930034.1345718391
2018-05-30 14:30:00,0.001870521762,0.5463679750270303,0.692551,0.9211191,0.9211191,0.5820598,299600.0,17130.0,21970.0,6810.0,7290.0,352800.0,303.33314444444443,300.65,305.08,282.81,278.7,296.7474222222222,1928460.866716319
2018-05-30 14:35:00,0.001863897312,0.5465772216216007,0.6866382,0.9311059,0.9311059,0.5722132,297200.0,17040.0,21980.0,7370.0,7340.0,350930.0,303.33314444444443,300.63,305.08,282.79999999999995,278.71,296.5688222222222,1912280.2219340785
2018-05-30 14:40:00,0.0018688446194999998,0.550020945978214,0.6835295000000001,0.9049854,0.9049854,0.5885227,298400.0,17160.0,21830.0,6800.0,7170.0,351360.0,303.33314444444443,300.75,305.15,282.81,278.73999999999995,296.99977777777775,1907980.12755724
2018-05-30 14:45:00,0.0018632905964999999,0.5578007504915993,0.7031232,0.9255292,0.9255292,0.577847,312100.0,17170.0,21920.0,7050.0,7450.0,365690.0,303.5253833333333,301.03999999999996,305.60999999999996,282.90999999999997,278.7,296.90984444444445,1967745.5155196385
2018-05-30 14:50:00,0.0018665881005,0.5612358321728139,0.6975085,0.9369906,0.9369906,0.5663263000000001,308600.0,17180.0,21810.0,7270.0,7320.0,362180.0,303.7224777777777,301.0,305.5,282.87,278.73999999999995,296.89179444444443,1933769.8636684413
2018-05-30 14:55:00,0.0018628889234999998,0.5570657277301049,0.6999817,0.9382673,0.9382673,0.541464,305700.0,17160.0,21900.0,7310.0,7490.0,359560.0,303.9371611111111,300.69,305.26,282.83,278.7,296.5162722222222,1929937.5468326793
2018-05-30 15:00:00,0.0018590509484999998,0.5462930966614061,0.6761410999999999,0.9382673,0.9382673,0.5424389000000001,294100.0,17320.0,22120.0,7430.0,7510.0,348480.0,303.77209999999997,300.38,304.78,282.73999999999995,278.67999999999995,296.38505555555554,1893318.02223816
2018-05-30 15:05:00,0.001866910911,0.5425549352285413,0.6762353,0.9271510000000001,0.9271510000000001,0.5344116999999999,292600.0,17040.0,21810.0,7330.0,7160.0,345940.0,303.97461666666663,300.46,304.82,282.72999999999996,278.67999999999995,296.5350611111111,1896639.8027507996
2018-05-30 15:10:00,0.001862019333,0.5460252810541736,0.682789,0.9271510000000001,0.9271510000000001,0.5411026,293700.0,17280.0,21840.0,7240.0,7230.0,347290.0,303.9724333333333,300.42999999999995,304.83,282.75,278.7,296.54371111111107,1891670.3307323996
2018-05-30 15:15:00,0.001866351513,0.5412291818572463,0.6832680999999999,0.9379010999999999,0.9379010999999999,0.5431233,295400.0,17300.0,21790.0,7580.0,7320.0,349390.0,303.9724333333333,300.46999999999997,304.88,282.78,278.67999999999995,296.5231333333333,1919479.7869208006
2018-05-30 15:20:00,0.0018714323609999998,0.5490785753459283,0.6827557,0.9263299,0.9263299,0.55345,300500.0,17300.0,21980.0,7470.0,7030.0,354280.0,303.9724333333333,300.77,305.16999999999996,282.81,278.71,296.86202777777777,1924705.2682775985
2018-05-30 15:25:00,0.0018632317124999999,0.5457594952923841,0.6900310999999999,0.9365988000000001,0.9365988000000001,0.5262558,298100.0,17260.0,22010.0,7560.0,7720.0,352650.0,304.14203888888886,300.59999999999997,305.09,282.79999999999995,278.69,296.4342444444444,1920945.0091289997
2018-05-30 15:30:00,0.0018696753044999998,0.5436966062981542,0.6828868,0.9355068,0.9355068,0.5400315,295100.0,17240.0,21880.0,7470.0,7550.0,349240.0,304.14203888888886,300.7,305.09,282.78,278.71,296.6451055555555,1908828.2079464402
2018-05-30 15:35:00,0.0018628111125,0.5470305750853963,0.6889348000000001,0.9251999999999999,0.9251999999999999,0.5396266,298000.0,17140.0,22030.0,7320.0,7370.0,351860.0,304.14203888888886,300.60999999999996,305.04999999999995,282.81,278.71,296.65881666666667,1915838.6040299993
2018-05-30 15:40:00,0.0018561572205,0.5481652475962454,0.6787911,0.9251999999999999,0.9251999999999999,0.5398304,296100.0,17230.0,22110.0,7450.0,7370.0,350260.0,304.14203888888886,300.60999999999996,305.03999999999996,282.77,278.69,296.66122777777775,1899683.1276086408
2018-05-30 15:45:00,0.0018609446999999998,0.5481494759457202,0.6804764,0.9140819,0.9140819,0.5429029,295400.0,17260.0,21860.0,6770.0,6800.0,348090.0,304.14203888888886,300.63,305.03,282.77,278.71,296.7435333333333,1895246.680432
2018-05-30 15:50:00,0.001858193976,0.5517022277213333,0.6872173,0.9270503999999999,0.9270503999999999,0.5372364000000001,299800.0,17280.0,21940.0,7210.0,7090.0,353320.0,304.14203888888886,300.62,305.08,282.82,278.71999999999997,296.59462777777776,1911090.034361599
2018-05-30 15:55:00,0.001870843521,0.5476626914774502,0.6892803999999999,0.9270503999999999,0.9270503999999999,0.5391743999999999,298900.0,17270.0,21900.0,6980.0,7160.0,352210.0,304.14203888888886,300.60999999999996,305.04999999999995,282.82,278.72999999999996,296.6788888888889,1919406.7401186402
2018-05-30 16:00:00,0.0018692610134999998,0.551416964011756,0.6910672,0.9112913,0.9112913,0.5520084,302900.0,17230.0,22010.0,6890.0,7090.0,356120.0,304.14203888888886,300.87,305.34999999999997,282.85999999999996,278.73999999999995,297.0425333333333,1931850.0231051215
2018-05-30 16:05:00,0.0018656396475000001,0.5551233313151629,0.7013670999999999,0.9139208999999999,0.9139208999999999,0.5520084,307300.0,17340.0,22000.0,7040.0,7250.0,360930.0,304.11668888888886,300.72999999999996,305.28,282.9,278.73999999999995,296.8050722222222,1946826.8911935992
2018-05-30 16:10:00,0.0018644577615,0.5563053175073448,0.6961256,0.9139208999999999,0.9139208999999999,0.5622278,304800.0,17150.0,21790.0,7220.0,6980.0,357940.0,303.9369277777777,300.83,305.34,282.88,278.76,296.8700333333333,1926885.9424228806
2018-05-30 16:15:00,0.001855361235,0.5567643712664919,0.6904501,0.9139208999999999,0.9139208999999999,0.5658566999999999,304300.0,17210.0,22030.0,6960.0,7020.0,357520.0,303.9369277777777,300.82,305.32,282.88,278.75,296.88716666666664,1922138.923686801
2018-05-30 16:20:00,0.0018534064965000001,0.5625265745224828,0.6977955,0.9149289,0.9149289,0.5500865,310100.0,17350.0,21720.0,7030.0,7170.0,363370.0,304.14179444444443,300.99,305.52,282.91999999999996,278.75,297.00005555555555,1938710.5748602804
2018-05-30 16:25:00,0.001866057093,0.5582750976106533,0.7074193000000001,0.927832,0.927832,0.5343475999999999,310600.0,17280.0,21760.0,7070.0,7180.0,363890.0,304.3247722222222,300.9,305.46999999999997,282.92999999999995,278.75,296.7986722222222,1956624.34167024
2018-05-30 16:30:00,0.0018666301605000002,0.5568148043926924,0.6982389999999999,0.9172902,0.9172902,0.5429363,308400.0,17100.0,22080.0,7290.0,7040.0,361910.0,304.3247722222222,300.95,305.46,282.9,278.73999999999995,296.9744222222222,1947860.5084556802
2018-05-30 16:35:00,0.0018682789125,0.5566969906196759,0.7115376999999999,0.9172902,0.9172902,0.5462227,313800.0,17150.0,21870.0,7320.0,7170.0,367310.0,304.3247722222222,300.96999999999997,305.54999999999995,282.94,278.71,296.98348888888887,1982386.4590529995
2018-05-30 16:40:00,0.0018670896659999999,0.5580727394268565,0.6976987,0.9172902,0.9172902,0.5502707,306200.0,17160.0,21890.0,6890.0,6930.0,359070.0,304.1399333333333,300.84999999999997,305.35999999999996,282.84,278.71999999999997,296.8189111111111,1929605.9717459197
2018-05-30 16:45:00,0.0018730485165,0.5521634791606033,0.6999791999999999,0.8796904000000001,0.8796904000000001,0.5507513,305400.0,17240.0,21850.0,6230.0,6240.0,356960.0,304.3489722222222,300.94,305.40999999999997,282.84999999999997,278.71,297.06272777777775,1945161.2584605596
2018-05-30 16:50:00,0.0018662032515000002,0.5573200589200268,0.6924982,0.9168649999999999,0.9168649999999999,0.5462299,304900.0,17220.0,21950.0,6640.0,6790.0,357500.0,304.3489722222222,300.92999999999995,305.40999999999997,282.83,278.71999999999997,296.9904222222222,1924008.591062039
2018-05-30 16:55:00,0.001856597799,0.5622034274171916,0.6948165999999999,0.9037406999999998,0.9037406999999998,0.5507791,311200.0,17130.0,21970.0,6430.0,6730.0,363460.0,304.3489722222222,301.12,305.62,282.87,278.69,297.1988833333333,1946705.9501243199
2018-05-30 17:00:00,0.0018756005069999998,0.5581651778210723,0.7001173,0.8931043000000001,0.8931043000000001,0.5512386,306900.0,17290.0,21750.0,6710.0,6650.0,359300.0,304.3489722222222,300.99,305.49,282.84999999999997,278.73999999999995,297.12519444444445,1933696.9250095205
2018-05-30 17:05:00,0.0018632664119999998,0.5540547166493942,0.7008369000000001,0.9081763,0.9081763,0.5535693,310000.0,17180.0,22020.0,6610.0,6970.0,362780.0,304.1742,300.99,305.53,282.89,278.67999999999995,296.98409999999996,1967719.975251519
2018-05-30 17:10:00,0.001864614435,0.5591907044216482,0.7035548,0.8938738,0.8938738,0.5619615,313100.0,17170.0,22020.0,6540.0,6700.0,365530.0,304.1742,301.10999999999996,305.63,282.90999999999997,278.7,297.1870111111111,1969143.567587599
2018-05-30 17:15:00,0.001867642755,0.4859394715095464,0.7295618,0.9048023000000001,0.9048023000000001,0.5690268,291300.0,17150.0,22130.0,6640.0,7110.0,344330.0,304.1742,301.2,305.76,282.96999999999997,278.46999999999997,297.1486333333333,2108203.6674600006
2018-05-30 17:20:00,0.0018494875559999999,0.5691814004694709,0.6884515,0.9048023000000001,0.9048023000000001,0.5672491,308600.0,17130.0,21720.0,6990.0,6710.0,361150.0,304.1742,301.07,305.54999999999995,282.88,278.77,297.1289833333333,1906775.1296361608
2018-05-30 17:25:00,0.0018666774780000002,0.5688201994911983,0.7050511,0.9038577,0.9038577,0.5619009,314300.0,17310.0,22060.0,6580.0,6660.0,366910.0,304.1742,301.16999999999996,305.75,282.91999999999996,278.77,297.21571666666665,1943227.4093911997
2018-05-30 17:30:00,0.001867743699,0.5651336856057437,0.7036245,0.8891859000000001,0.8891859000000001,0.5715253,314700.0,17250.0,21620.0,6380.0,6310.0,366260.0,304.1710944444444,301.15999999999997,305.71999999999997,282.91999999999996,278.73999999999995,297.24726666666663,1958392.8054363208
2018-05-30 17:35:00,0.0018667584435,0.5684615917423468,0.7150766000000001,0.9128171,0.9128171,0.5699647,317900.0,17170.0,22010.0,6590.0,6640.0,370310.0,303.75904444444444,301.16999999999996,305.78,282.94,278.73999999999995,297.0168,1966725.0890952006
2018-05-30 17:40:00,0.0018655387035,0.5589471277351067,0.7145090999999999,0.9230143000000001,0.9230143000000001,0.5934931999999999,309400.0,17320.0,22150.0,7560.0,7530.0,363960.0,303.37816111111107,301.15,305.69,282.9,278.73999999999995,296.9422833333333,1946721.5544025607
2018-05-30 17:45:00,0.00187068159,0.505885130349735,0.6804665,0.9665272,0.9665272,0.5586143,270000.0,17200.0,21830.0,8370.0,8620.0,326020.0,301.7419722222222,299.35999999999996,303.83,282.64,278.64,295.1113555555555,1877007.9273600006
2018-05-30 17:50:00,0.0018699171494999996,0.472929221369474,0.6307853000000001,0.9665272,0.9665272,0.6020171,237800.0,17120.0,21920.0,8209.999,8109.999999999999,293159.999,300.2466611111111,298.28999999999996,302.34,282.34,278.57,294.3505333333333,1768357.0498032405
2018-05-30 17:55:00,0.0018548281245,0.4726760236102648,0.6042078000000001,0.932217,0.932217,0.6553389,227000.0,17230.0,21820.0,7580.0,7490.0,281120.0,299.1899722222222,298.32,302.2,282.26,278.63,294.33311111111107,1688949.0196035616
2018-05-30 18:00:00,0.0018666038729999999,0.4904344053953328,0.5985026999999999,0.8306998,0.8306998,0.8280188000000002,231800.0,17260.0,21750.0,5510.0,5320.0,281640.0,297.4223222222222,298.98999999999995,302.77,282.32,278.77,295.39473888888887,1662213.3229204
2018-05-30 18:05:00,0.0018679529474999999,0.4639789831167089,0.606664,0.9901536999999999,0.9901536999999999,0.8835266,224400.0,17140.0,20570.0,9200.0,9280.0,280590.0,295.1259944444444,298.03999999999996,302.03999999999996,282.28999999999996,278.65999999999997,293.63253888888886,1700900.0767638003
2018-05-30 18:10:00,0.0018615840119999998,0.459949616577883,0.6220198,0.9164355000000001,0.9164355000000001,0.9015263,227800.0,17170.0,19580.0,7170.0,6970.0,278690.0,294.7861611111111,297.58,301.77,282.38,278.65,293.6034722222222,1741797.7110057594
2018-05-30 18:15:00,0.001859224446,0.4504570673855737,0.6276661,0.911991,0.911991,0.9001690999999999,226400.0,17100.0,18030.0,7360.0,7460.0,276350.0,294.60126111111106,297.21,301.55999999999995,282.41999999999996,278.63,293.44707777777774,1767572.6552318407
2018-05-30 18:20:00,0.001869718416,0.4535065776450051,0.6293098,0.8893460000000001,0.8893460000000001,0.9084139,226800.0,17190.0,18630.0,6820.0,6960.0,276400.0,294.7689722222222,297.31,301.60999999999996,282.44,278.69,293.6282222222222,1758788.90256
2018-05-30 18:25:00,0.0018511983464999998,0.46192250786327294,0.6339238,0.9365075999999999,0.9365075999999999,0.9000304,233600.0,17170.0,21140.0,7470.0,7480.0,286860.0,294.9457611111111,297.92999999999995,302.03,282.53,278.7,293.78736111111107,1778516.79595972
2018-05-30 18:30:00,0.0018514286250000001,0.4598448661160397,0.6353195,0.9473804,0.9473804,0.8955107999999999,234400.0,17230.0,21570.0,7820.0,7900.0,288920.0,295.1124944444444,297.95,302.03999999999996,282.54999999999995,278.69,293.86774444444444,1792670.7071800004
2018-05-30 18:35:00,0.001861354785,0.46124701041177796,0.6459277,0.9473804,0.9473804,0.8892764,237600.0,17310.0,21900.0,8000.0,8070.0,292880.0,295.1124944444444,297.96,302.09999999999997,282.59,278.71,293.93726111111107,1811620.0932207985
2018-05-30 18:40:00,0.0018624514995,0.4616231007159792,0.6556086999999999,0.9595787,0.9595787,0.8827476,241000.0,17200.0,21990.0,8419.999,8410.0,297019.999,295.4533666666666,298.04999999999995,302.22999999999996,282.65999999999997,278.72999999999996,294.03691111111107,1836046.8789771611
2018-05-30 18:45:00,0.0018570005235,0.4629527791834748,0.6558761,0.9709225,0.9709225,0.8726916999999998,241600.0,17410.0,22030.0,8580.0,8620.0,298240.0,295.4533666666666,298.06,302.27,282.65999999999997,278.71999999999997,294.0066944444444,1835331.3848378393
2018-05-30 18:50:00,0.0018707204955000002,0.4596714894837732,0.6628978999999999,0.9709225,0.9709225,0.8691863999999999,243500.0,17040.0,22070.0,8540.0,8549.999,299699.999,295.62251111111107,298.03,302.24,282.71,278.73999999999995,294.0113666666666,1862969.1121987603
2018-05-30 18:55:00,0.0018609667815000003,0.4595380454438725,0.6601590999999999,0.9475353,0.9475353,0.8810287,244600.0,17210.0,22020.0,8000.0,7950.0,299780.0,295.62251111111107,298.2,302.41999999999996,282.72999999999996,278.71999999999997,294.19010555555553,1871928.4156384394
2018-05-30 19:00:00,0.001859363244,0.4645075260783085,0.6612731,0.9728745999999999,0.9728745999999999,0.8714936999999999,245800.0,17180.0,22060.0,8469.999000000002,8820.0,302329.999,295.62251111111107,298.16999999999996,302.40999999999997,282.72999999999996,278.73999999999995,294.19081666666665,1860987.1763145605
2018-05-30 19:05:00,0.0018703209255,0.4633230598319323,0.6632427,0.9728745999999999,0.9728745999999999,0.8776475,246000.0,17170.0,22050.0,8820.0,8799.999,302839.999,295.62251111111107,298.23999999999995,302.47999999999996,282.71999999999997,278.73999999999995,294.29376666666667,1867262.8129362406
2018-05-30 19:10:00,0.0018592276005000002,0.4680151940166692,0.6698803999999999,0.9909586999999999,0.9909586999999999,0.8773938000000001,249500.0,17400.0,22020.0,8830.0,9250.0,307000.0,295.62251111111107,298.28999999999996,302.59,282.76,278.73999999999995,294.18296111111107,1874842.7783637608
2018-05-30 19:15:00,0.001857478956,0.4632502011505963,0.6598501999999999,0.9909586999999999,0.9909586999999999,0.8719464000000001,245500.0,17110.0,21860.0,9129.999,9410.0,303009.999,295.62251111111107,298.10999999999996,302.34,282.66999999999996,278.66999999999996,294.06539444444445,1863760.6442240009
2018-05-30 19:20:00,0.0018667689585,0.4618360841587698,0.6548827,0.9909586999999999,0.9909586999999999,0.8666525,242900.0,17240.0,22000.0,9339.999,9110.0,300589.999,295.62251111111107,298.02,302.22999999999996,282.65,278.7,293.99956111111106,1849668.5381841995
2018-05-30 19:25:00,0.0018597785865,0.4607519939911726,0.6494283,0.9909586999999999,0.9909586999999999,0.8608119000000001,240200.0,17110.0,22140.0,9370.0,9370.0,298190.0,295.62251111111107,298.0,302.17999999999995,282.59999999999997,278.66999999999996,293.98153888888885,1833411.8607913197
2018-05-30 19:30:00,0.001870340904,0.4541445290759274,0.6539176999999999,0.9793288000000001,0.9793288000000001,0.8659009000000001,238100.0,17120.0,21850.0,8809.999000000002,8910.0,294789.999,295.62251111111107,297.88,302.03999999999996,282.59999999999997,278.66999999999996,294.0258611111111,1843824.4326547193
2018-05-30 19:35:00,0.001862736456,0.4563815629018933,0.6462344,0.9922184000000001,0.9922184000000001,0.8714224,238300.0,17240.0,22220.0,9370.0,9160.0,296290.0,295.62251111111107,298.0,302.15999999999997,282.59999999999997,278.66999999999996,294.02062777777775,1836327.7955500796
2018-05-30 19:40:00,0.0018593968919999998,0.4618539617155966,0.6467298000000001,0.9922184000000001,0.9922184000000001,0.8791001999999999,239500.0,17410.0,21840.0,9469.999000000002,9270.0,297489.999,295.62251111111107,298.03999999999996,302.2,282.60999999999996,278.7,294.1201555555555,1823707.1523747197
2018-05-30 19:45:00,0.00186950391,0.4595000553527736,0.6540600999999999,0.9922184000000001,0.9922184000000001,0.8864036,240800.0,17230.0,22010.0,9259.999,9500.0,298799.999,295.62251111111107,298.09,302.25,282.63,278.7,294.1779111111111,1842999.3050087995
2018-05-30 19:50:00,0.0018629383440000003,0.4629885229121405,0.6451475999999999,0.9922184000000001,0.9922184000000001,0.8829308,238700.0,17290.0,22010.0,9509.999,8879.999,296389.998,295.62251111111107,298.06,302.21,282.59,278.71,294.11589999999995,1813161.3401267182
2018-05-30 19:55:00,0.0018709234349999998,0.457303314060785,0.6478879999999999,0.9922184000000001,0.9922184000000001,0.8859731,238000.0,17250.0,21900.0,9370.0,9339.999,295859.999,295.45543888888886,298.02,302.15,282.58,278.67999999999995,294.0472722222222,1830319.3254839987
2018-05-30 20:00:00,0.0018615314369999998,0.4594174360967295,0.6492777,0.9922184000000001,0.9922184000000001,0.8835944000000001,237900.0,17250.0,22120.0,9389.999000000002,9379.999,296039.998,295.45543888888886,297.98999999999995,302.15,282.59999999999997,278.7,293.9273166666666,1821131.1592967992
2018-05-30 20:05:00,0.0018553812135000001,0.457452745879725,0.6488259000000001,0.9922184000000001,0.9922184000000001,0.8835944000000001,236100.0,17020.0,21520.0,9320.0,9469.999000000002,293429.999,295.45543888888886,297.89,302.07,282.58,278.67999999999995,293.9480611111111,1815114.412316399
2018-05-30 20:10:00,0.0018535063890000002,0.4587037238296507,0.6444479,0.9922184000000001,0.9922184000000001,0.8779252,235900.0,17130.0,21350.0,9040.0,9309.999000000002,292729.999,295.45543888888886,297.82,301.99,282.56,278.66999999999996,293.94082777777777,1808630.839982961
2018-05-30 20:15:00,0.001862025642,0.4554436822895404,0.6463379,0.9759184000000001,0.9759184000000001,0.8736181999999999,235300.0,17280.0,21280.0,9200.0,9040.0,292100.0,295.45543888888886,297.79999999999995,301.96999999999997,282.57,278.67999999999995,293.86007777777775,1816943.8319428808
2018-05-30 20:20:00,0.0018608721464999998,0.4547437342434877,0.6513346,0.9868323999999999,0.9868323999999999,0.8633751,236000.0,17370.0,20540.0,8790.0,8969.999000000002,291669.999,295.45543888888886,297.65999999999997,301.9,282.57,278.65999999999997,293.7571722222222,1825154.0904624404
2018-05-30 20:25:00,0.0018641212815000002,0.4518367285956342,0.6458729,0.9972299,0.9972299,0.8543199,234300.0,17160.0,20290.0,9370.0,9309.999000000002,290429.999,295.45543888888886,297.60999999999996,301.84999999999997,282.54999999999995,278.65,293.6398277777778,1823664.7971516002
2018-05-30 20:30:00,0.0018674639999999999,0.4529986905966019,0.6367461999999999,0.9972299,0.9972299,0.8447271999999999,231100.0,17140.0,18810.0,9169.999,9169.999,285389.998,295.45543888888886,297.41999999999996,301.7,282.5,278.66999999999996,293.55154999999996,1794143.8291199994
2018-05-30 20:35:00,0.0018674839784999999,0.4498529398734204,0.633562,0.9594601,0.9594601,0.8405322,227700.0,17170.0,19060.0,8360.0,8660.0,280950.0,295.45543888888886,297.42999999999995,301.69,282.46999999999997,278.66999999999996,293.56229444444443,1780109.5269608009
2018-05-30 20:40:00,0.0018557702684999999,0.4524872938729815,0.6249496999999999,0.9565235,0.9565235,0.839171,225800.0,17330.0,18180.0,8099.999000000001,7950.0,277359.999,295.45543888888886,297.28,301.59,282.45,278.67999999999995,293.4965833333333,1754978.52297612
2018-05-30 20:45:00,0.0018665386799999997,0.4480973461657629,0.622711,0.9572099000000001,0.9572099000000001,0.8324038,226100.0,17290.0,18940.0,8309.999000000002,8349.999,278989.998,295.45543888888886,297.4,301.65999999999997,282.45,278.65999999999997,293.4976,1774526.3288672008
2018-05-30 20:50:00,0.001864797396,0.4508951581091093,0.6258132,0.9450936999999999,0.9450936999999999,0.8300867,226100.0,17170.0,18920.0,8169.999000000001,8360.0,278719.999,295.45543888888886,297.48999999999995,301.69,282.45,278.67999999999995,293.50593888888886,1763515.3635299206
2018-05-30 20:55:00,0.0018717698925,0.4488244342204187,0.6345474,0.9559848000000001,0.9559848000000001,0.8252105000000001,228300.0,17210.0,18730.0,8089.999000000001,8219.999000000002,280549.998,295.6219277777777,297.34999999999997,301.65999999999997,282.47999999999996,278.66999999999996,293.45087777777775,1788890.1645797992
2018-05-30 21:00:00,0.001855573638,0.4559422840639755,0.6184181,0.9707081,0.9707081,0.8215733000000001,227500.0,17290.0,19090.0,8379.999,8610.0,280869.999,295.6219277777777,297.51,301.71999999999997,282.46,278.69,293.4522833333333,1754792.5719937608
2018-05-30 21:05:00,0.0018762124799999997,0.451746663188557,0.6244175,0.9595754000000001,0.9595754000000001,0.8231605000000001,226100.0,17110.0,18510.0,8109.999999999999,8339.999,278169.999,295.6219277777777,297.40999999999997,301.62,282.40999999999997,278.66999999999996,293.54970555555553,1760191.2829951998
2018-05-30 21:10:00,0.001865154906,0.4501416257548473,0.5736427,0.8947733999999999,0.8947733999999999,0.8231274000000001,207800.0,17230.0,16680.0,6780.0,6690.0,255180.0,295.78940555555556,297.27,301.37,282.13,278.65999999999997,293.6102611111111,1623493.7647483207
2018-05-30 21:15:00,0.0018566135715,0.453728392127231,0.5756408000000001,0.8594525000000001,0.8594525000000001,0.825261,210900.0,17170.0,16910.0,5930.0,6120.0,257030.0,295.78940555555556,297.25,301.39,282.19,278.67999999999995,293.6388666666666,1634688.0223268394
2018-05-30 21:20:00,0.0018581960790000002,0.4626417485269893,0.5809818000000001,0.9020303,0.9020303,0.8244056999999999,214000.0,17200.0,18230.0,7040.0,6850.0,263320.0,295.78940555555556,297.62,301.63,282.22999999999996,278.73999999999995,293.5982333333333,1626758.9678829606
2018-05-30 21:25:00,0.0018666028215,0.4557648802050976,0.5880243,0.9009830999999999,0.9009830999999999,0.8146211,214200.0,17330.0,18020.0,6570.0,6950.0,263070.0,295.78940555555556,297.54999999999995,301.59,282.23999999999995,278.71,293.6267833333333,1652847.80973252
2018-05-30 21:30:00,0.0018703514190000002,0.4576342836555364,0.5884021,0.9009830999999999,0.9009830999999999,0.8129118000000001,214900.0,17190.0,18810.0,6890.0,6870.0,264660.0,295.9666222222222,297.66999999999996,301.66999999999996,282.25,278.72999999999996,293.70464999999996,1651475.443002882
2018-05-30 21:35:00,0.0018546104640000001,0.4575291191773516,0.5981793000000001,0.9155955,0.9155955,0.8103005,219700.0,17200.0,19200.0,7210.0,7400.0,270710.0,296.1359777777777,297.72999999999996,301.76,282.34,278.71,293.74979444444443,1688750.8246963194
2018-05-30 21:40:00,0.0018536357234999999,0.4606678802823793,0.5995491,0.9155955,0.9155955,0.8168247,221700.0,17010.0,19600.0,7210.0,7400.0,272920.0,296.1359777777777,297.78,301.80999999999995,282.35999999999996,278.71999999999997,293.83340555555554,1692513.0172350402
2018-05-30 21:45:00,0.0018586618934999998,0.4595151201141488,0.6104156,0.9389583,0.9389583,0.8219122,225400.0,17160.0,20610.0,7950.0,7910.0,279030.0,296.1359777777777,297.9,301.94,282.4,278.7,293.8575555555555,1725076.5135571992
2018-05-30 21:50:00,0.0018550804844999999,0.4586197255810981,0.6037785999999999,0.9389583,0.9389583,0.817853,222100.0,17160.0,19840.0,7880.0,7700.0,274680.0,296.1359777777777,297.82,301.84,282.35999999999996,278.7,293.79651666666666,1703138.96626152
2018-05-30 21:55:00,0.0018602801519999998,0.4609098724627504,0.6067519,0.9389583,0.9389583,0.8237823,222000.0,17250.0,19820.0,7710.0,7800.0,274580.0,296.1359777777777,297.81,301.83,282.34999999999997,278.71999999999997,293.84716111111106,1693913.4669177595
2018-05-30 22:00:00,0.001872080085,0.4584423983004449,0.6033785,0.9369495000000001,0.9369495000000001,0.8212536,221600.0,17260.0,19380.0,7760.0,7780.0,273780.0,296.1359777777777,297.75,301.77,282.31,278.69,293.8390611111111,1699962.0924151996
2018-05-30 22:05:00,0.001867308378,0.4586218020670894,0.6012509,0.9369495000000001,0.9369495000000001,0.8278854,219900.0,17210.0,19130.0,7390.0,7390.0,271020.0,296.1359777777777,297.71,301.75,282.29999999999995,278.7,293.87254444444443,1686260.976940799
2018-05-30 22:10:00,0.001865756364,0.4596052163543475,0.6016387,0.9358441999999999,0.9358441999999999,0.8316293,220800.0,17210.0,19730.0,7580.0,7510.0,272830.0,295.97060555555555,297.82,301.80999999999995,282.31,278.7,293.87357777777777,1689539.6056630395
2018-05-30 22:15:00,0.0018595735440000002,0.45669949656471504,0.6000159,0.9211506999999999,0.9211506999999999,0.8338500000000001,221100.0,17190.0,19410.0,7400.0,7460.0,272560.0,295.97060555555555,297.76,301.78999999999996,282.32,278.66999999999996,293.8837111111111,1702599.3631456005
2018-05-30 22:20:00,0.0018618668655000002,0.4571980355048845,0.6003995,0.9211506999999999,0.9211506999999999,0.8362592,220400.0,17230.0,18900.0,7340.0,7120.0,270990.0,295.97060555555555,297.64,301.72999999999996,282.31,278.67999999999995,293.88066111111107,1695358.27906764
2018-05-30 22:25:00,0.0018634977419999998,0.4629034020286164,0.6004743,0.9343858,0.9343858,0.8344991999999999,221500.0,17140.0,20290.0,7230.0,7390.0,273550.0,295.97060555555555,297.91999999999996,301.88,282.32,278.71999999999997,293.8302777777778,1682819.8062911993
2018-05-30 22:30:00,0.0018636712394999996,0.4558890561794128,0.60885,0.9143299,0.9143299,0.8285336999999999,221800.0,17060.0,19360.0,6810.0,6780.0,271810.0,295.97060555555555,297.72999999999996,301.78,282.34,278.67999999999995,293.7644611111111,1711026.0901423206
2018-05-30 22:35:00,0.0018684744915,0.4553603085028367,0.6044949000000001,0.9116275,0.9116275,0.8267094,220900.0,17240.0,19280.0,6780.0,6720.0,270920.0,295.97060555555555,297.76,301.78,282.32,278.67999999999995,293.73844999999994,1706061.96198256
2018-05-30 22:40:00,0.0018776688075,0.4516946565045216,0.6058002,0.9260660000000001,0.9260660000000001,0.8141813,220200.0,17330.0,18790.0,7380.0,7490.0,271190.0,295.97060555555555,297.59999999999997,301.7,282.31,278.66999999999996,293.6215611111111,1714457.0847767994
2018-05-30 22:45:00,0.0018599741655000001,0.4571205927307266,0.593133,0.9368529999999999,0.9368529999999999,0.8038628,216500.0,17170.0,17700.0,7550.0,7820.0,266740.0,295.97060555555555,297.40999999999997,301.54999999999995,282.23999999999995,278.66999999999996,293.47682777777777,1665640.8807099608
2018-05-30 22:50:00,0.0018757719015,0.4541560835076743,0.5930849,0.9149873000000001,0.9149873000000001,0.803352,215100.0,17280.0,18150.0,7070.0,7240.0,264840.0,295.97060555555555,297.47999999999996,301.58,282.23999999999995,278.7,293.53111666666666,1665672.1763085602
2018-05-30 22:55:00,0.0018632937509999998,0.4508209529259456,0.5784026,0.9158249,0.9158249,0.803352,212100.0,17160.0,17640.0,7080.0,7070.0,261050.0,295.97060555555555,297.5,301.54999999999995,282.21999999999997,278.67999999999995,293.55050555555556,1654591.6669550398
2018-05-30 23:00:00,0.0018609289275,0.4541485651376069,0.5902208,0.9158249,0.9158249,0.8015331,214600.0,17060.0,17750.0,6910.0,7090.0,263410.0,295.97060555555555,297.42999999999995,301.53,282.26,278.7,293.52795,1661827.8318344003
2018-05-30 23:05:00,0.001867941381,0.4530838564398415,0.5885418000000001,0.904187,0.904187,0.8072838,214300.0,17110.0,17970.0,6590.0,6510.0,262480.0,295.97060555555555,297.46999999999997,301.55999999999995,282.27,278.71999999999997,293.5399722222222,1663404.3756387983
2018-05-30 23:10:00,0.0018705533069999997,0.4509697308232416,0.5926814,0.9015038,0.9015038,0.8102811,214200.0,17170.0,17450.0,7180.0,7190.0,263190.0,295.97060555555555,297.45,301.54999999999995,282.26,278.7,293.54884999999996,1670422.4973699206
2018-05-30 23:15:00,0.0018592538879999999,0.4564868005574192,0.5846636,0.9270618,0.9270618,0.8083853000000001,214300.0,17260.0,17330.0,7460.0,7840.0,264190.0,295.97060555555555,297.45,301.54999999999995,282.23999999999995,278.7,293.5291444444444,1651004.2971955203
2018-05-30 23:20:00,0.0018683104575,0.45130927373940005,0.5855673,0.9000992,0.9000992,0.8083853000000001,212300.0,17150.0,17330.0,6770.0,6740.0,260290.0,295.97060555555555,297.38,301.5,282.22999999999996,278.7,293.5452888888889,1654359.8948906001
2018-05-30 23:25:00,0.0018608816100000002,0.45589644909319,0.5838704,0.9110014,0.9110014,0.806871,213000.0,17190.0,17770.0,7220.0,7130.0,262310.0,295.97060555555555,297.51,301.58,282.22999999999996,278.71,293.58357777777775,1643113.8287871997
2018-05-30 23:30:00,0.0018583758855000001,0.4549975619962602,0.582347,0.9110014,0.9110014,0.8089268,213500.0,17150.0,18120.0,7050.0,7230.0,263050.0,295.97060555555555,297.57,301.60999999999996,282.23999999999995,278.7,293.58365,1650224.63718792
2018-05-30 23:35:00,0.0018607186275,0.4558612537791644,0.5902406,0.9110014,0.9110014,0.8125069,217200.0,17250.0,18510.0,7150.0,6990.0,267100.0,295.97060555555555,297.59,301.65999999999997,282.31,278.71999999999997,293.5714277777777,1675642.6164045988
2018-05-30 23:40:00,0.0018595924709999998,0.4550796967481261,0.5937307,0.9218526,0.9218526,0.8145539,217300.0,17190.0,18460.0,6940.0,7290.0,267180.0,295.97060555555555,297.54999999999995,301.65,282.31,278.71,293.5651833333333,1679293.176105599
2018-05-30 23:45:00,0.00186365757,0.4530468727596172,0.5919414000000001,0.9174845,0.9174845,0.8233984,216200.0,17230.0,18450.0,7160.0,6940.0,265980.0,295.97060555555555,297.53999999999996,301.63,282.28999999999996,278.7,293.6335722222222,1678289.2375687992
2018-05-30 23:50:00,0.0018725984744999997,0.4492153611438821,0.5957063,0.9401444000000001,0.9401444000000001,0.8257505999999999,217200.0,17230.0,18340.0,7960.0,7920.0,268650.0,295.7951777777778,297.52,301.63,282.31,278.69,293.5346833333333,1700432.82147544
2018-05-30 23:55:00,0.001868155887,0.4521702856189898,0.5949388,0.9237334,0.9237334,0.8266756,215700.0,17160.0,18020.0,7200.0,7540.0,265620.0,295.7951777777778,297.53,301.60999999999996,282.28999999999996,278.71,293.5096111111111,1677653.946148959
2018-05-31 00:00:00,0.0018624725294999998,0.4541808955259454,0.590357,0.9346302,0.9346302,0.8323940999999999,216000.0,17160.0,18200.0,7520.0,7730.0,266610.0,295.7951777777778,297.53,301.62,282.28999999999996,278.71,293.5601222222222,1672550.139125359
2018-05-31 00:05:00,0.0018641360025,0.4525151166755558,0.5877659,0.9217574999999999,0.9217574999999999,0.8364645,215400.0,17140.0,18260.0,7420.0,7460.0,265680.0,295.7951777777778,297.53999999999996,301.60999999999996,282.28,278.7,293.63277777777773,1674043.982365199
2018-05-31 00:10:00,0.0018559952895,0.4593873655501289,0.5913421,0.9507205000000001,0.9507205000000001,0.831668,216500.0,17280.0,18210.0,7940.0,8070.0,268000.0,295.62912777777774,297.51,301.62,282.28999999999996,278.72999999999996,293.5497333333333,1657422.0445851206
2018-05-31 00:15:00,0.0018651832965000002,0.4520452353419533,0.5939525,0.9504220999999999,0.9504220999999999,0.8371674,216500.0,17230.0,18320.0,7970.0,8189.999999999999,268210.0,295.62912777777774,297.59999999999997,301.66999999999996,282.32,278.71999999999997,293.5858722222222,1684341.9355823991
2018-05-31 00:20:00,0.0018634336005,0.4559971666073591,0.6012366,0.9504220999999999,0.9504220999999999,0.8407068000000001,219400.0,17180.0,19030.0,7950.0,7880.0,271440.0,295.62912777777774,297.63,301.71,282.35999999999996,278.73999999999995,293.61051111111107,1692110.5608485613
2018-05-31 00:25:00,0.0018556577580000001,0.4529023615473807,0.5984543000000001,0.9642491,0.9642491,0.8426656,218800.0,17230.0,18960.0,8309.999000000002,8589.999,271889.998,295.62912777777774,297.63,301.71,282.34999999999997,278.7,293.62213888888886,1699014.1245991997
2018-05-31 00:30:00,0.001850181546,0.4599497301403177,0.5910848000000001,0.9519199,0.9519199,0.838239,217300.0,17220.0,18010.0,8339.999,8379.999,269249.998,295.62912777777774,297.5,301.60999999999996,282.31,278.72999999999996,293.53020555555554,1661512.5072476806
2018-05-31 00:35:00,0.0018605756234999998,0.4525402910470143,0.585,0.9509016,0.9509016,0.8404408000000001,214400.0,17180.0,17880.0,7760.0,8059.999000000002,265279.999,295.62912777777774,297.5,301.58,282.27,278.7,293.5905055555555,1666179.4973485188
2018-05-31 00:40:00,0.0018675638925000002,0.4514690103017306,0.596257,0.9509016,0.9509016,0.8444086999999999,216500.0,17180.0,18090.0,8360.0,8150.0,268280.0,295.62912777777774,297.53999999999996,301.63,282.32,278.71999999999997,293.5589444444444,1686491.7176879994
2018-05-31 00:45:00,0.001871638455,0.4511011944031876,0.5987116,0.9661686,0.9661686,0.8465742,218000.0,17270.0,18220.0,8179.999000000001,8500.0,270169.999,295.45723888888887,297.46999999999997,301.60999999999996,282.33,278.71,293.5310944444444,1699561.0656295994
2018-05-31 00:50:00,0.0018561992805000002,0.4538188114336487,0.5896583000000001,0.955051,0.955051,0.8473816,214500.0,17200.0,17770.0,8520.0,8299.999,266289.999,295.45723888888887,297.47999999999996,301.57,282.26,278.69,293.5215333333333,1662260.4021567607
2018-05-31 00:55:00,0.0018597081360000002,0.4512642375251185,0.5860734999999999,0.9347784,0.9347784,0.8469544999999999,211900.0,17160.0,17140.0,7830.0,7900.0,261930.0,295.45723888888887,297.28,301.44,282.25,278.71,293.53761111111106,1651407.6662054397
2018-05-31 01:00:00,0.0018669098595,0.4505841541944034,0.5876738,0.9461979,0.9461979,0.8461234000000001,213000.0,17220.0,17640.0,8020.0,8160.0,264040.0,295.45723888888887,297.46999999999997,301.55999999999995,282.26,278.71,293.46194444444444,1662485.8043206001
2018-05-31 01:05:00,0.0018689739540000002,0.454193947028391,0.5833128000000001,0.9195774,0.9195774,0.8537054999999999,210100.0,17220.0,17080.0,7340.0,7340.0,259080.0,295.45723888888887,297.35999999999996,301.46,282.21,278.73999999999995,293.5298111111111,1626817.9929908807
2018-05-31 01:10:00,0.0018527230214999998,0.454034407862514,0.5773463,0.9321066,0.9321066,0.8509708,210000.0,17110.0,17330.0,7530.0,7390.0,259360.0,295.45723888888887,297.39,301.48999999999995,282.21999999999997,278.71999999999997,293.4796055555555,1626615.0476939993
2018-05-31 01:15:00,0.0018694355625,0.4518820673604582,0.5872795,0.9312993,0.9312993,0.8479165999999999,213300.0,17310.0,17260.0,7150.0,7390.0,262410.0,295.45723888888887,297.4,301.51,282.26,278.71999999999997,293.4362111111111,1660045.5521100003
2018-05-31 01:20:00,0.0018672862965000002,0.4492384622994717,0.5942943,0.9435101,0.9435101,0.8426347,214800.0,17240.0,17240.0,7540.0,7630.0,264450.0,295.2905833333333,297.34,301.5,282.29999999999995,278.71,293.35939444444443,1681557.033503559
2018-05-31 01:25:00,0.0018595262265,0.450043653916752,0.5875771999999999,0.9435101,0.9435101,0.8460526,212500.0,17050.0,16900.0,7790.0,8070.0,262310.0,295.2905833333333,297.25,301.42999999999995,282.26,278.7,293.39438888888884,1660575.2060478404
2018-05-31 01:30:00,0.0018543949065000002,0.4531991205860613,0.5844195,0.9433151,0.9433151,0.8384196,212800.0,17310.0,17040.0,7730.0,7940.0,262820.0,295.2905833333333,297.34999999999997,301.5,282.27,278.71999999999997,293.3397833333333,1651341.2214161986
2018-05-31 01:35:00,0.0018682231830000004,0.4458406162926299,0.592498,0.9433151,0.9433151,0.8362980999999999,211500.0,17410.0,16860.0,7780.0,8179.999000000001,261729.999,295.2905833333333,297.27,301.44,282.23999999999995,278.67999999999995,293.3274833333333,1668341.6737244804
2018-05-31 01:40:00,0.0018698666775,0.4502964539714466,0.5855467,0.9433151,0.9433151,0.8360795,212000.0,17230.0,17000.0,7910.0,7550.0,261690.0,295.2905833333333,297.26,301.42999999999995,282.23999999999995,278.71,293.29943888888886,1655737.9035322
2018-05-31 01:45:00,0.0018619593975,0.44670593554483856,0.5829493000000001,0.9299956999999999,0.9299956999999999,0.8290236999999999,211200.0,17190.0,16380.0,7380.0,7470.0,259620.0,295.2905833333333,297.19,301.37,282.22999999999996,278.66999999999996,293.2428777777778,1662748.0516776005
2018-05-31 01:50:00,0.001858726035,0.4483305123046914,0.5828635,0.9416536999999999,0.9416536999999999,0.8321786,211600.0,17170.0,16640.0,7830.0,8029.999999999999,261270.0,295.2905833333333,297.21999999999997,301.40999999999997,282.23999999999995,278.67999999999995,293.29189444444444,1659860.6271696007
2018-05-31 01:55:00,0.0018574274324999998,0.4490355730230751,0.5765525,0.9429186,0.9429186,0.8295924000000001,210000.0,17260.0,16440.0,8039.999999999999,8160.0,259900.0,295.2905833333333,297.23999999999995,301.39,282.2,278.66999999999996,293.2622388888889,1644723.1452686
2018-05-31 02:00:00,0.0018557849894999998,0.4515584689566911,0.5758169,0.9291958000000001,0.9291958000000001,0.8295924000000001,209200.0,17120.0,16330.0,7280.0,7610.0,257540.0,295.2905833333333,297.2,301.37,282.19,278.69,293.2901944444444,1629303.3303819993
2018-05-31 02:05:00,0.0018716563305,0.4468658887842271,0.5809673000000001,0.9174348000000001,0.9174348000000001,0.8347504000000001,208200.0,17350.0,16400.0,6960.0,7140.0,256050.0,295.2905833333333,297.15999999999997,301.34,282.17999999999995,278.69,293.3462555555555,1638542.7538273192
2018-05-31 02:10:00,0.0018700969559999998,0.448097754359608,0.5802046,0.9291325,0.9291325,0.8324418,208600.0,17130.0,16370.0,7320.0,7210.0,256630.0,295.2905833333333,297.21999999999997,301.37,282.17999999999995,278.69,293.2902833333333,1637177.5984054392
2018-05-31 02:15:00,0.0018636786000000001,0.4502876214876652,0.5740845,0.9173433,0.9173433,0.8356341999999999,208900.0,17240.0,16720.0,7210.0,7300.0,257370.0,295.2905833333333,297.28999999999996,301.40999999999997,282.19,278.7,293.34062777777774,1631558.6444639992
2018-05-31 02:20:00,0.0018640056164999999,0.4482947134061728,0.5819706,0.928185,0.928185,0.8317104999999999,209800.0,17250.0,16320.0,7140.0,7470.0,257980.0,295.2905833333333,297.25,301.4,282.21,278.69,293.28332777777774,1645872.2515980797
2018-05-31 02:25:00,0.0018616355355000002,0.45100004714951597,0.5787741999999999,0.9137895,0.9137895,0.8355853000000001,209600.0,17070.0,16600.0,6930.0,7290.0,257490.0,295.2905833333333,297.23999999999995,301.39,282.2,278.7,293.34035,1634439.8705179999
2018-05-31 02:30:00,0.0018674639999999999,0.4506655652787461,0.5817410000000001,0.9351848000000001,0.9351848000000001,0.828627,209500.0,17220.0,16680.0,7490.0,7660.0,258550.0,295.2905833333333,297.27,301.40999999999997,282.2,278.71,293.2863,1634872.575359999
2018-05-31 02:35:00,0.0018595809045,0.4525766378470677,0.577357,0.9351848000000001,0.9351848000000001,0.8231156,208900.0,17200.0,16320.0,7370.0,7690.0,257480.0,295.2905833333333,297.17999999999995,301.34,282.19,278.71,293.2179111111111,1623306.640016159
2018-05-31 02:40:00,0.001856017371,0.4489243522340914,0.5692891999999999,0.9244941999999999,0.9244941999999999,0.8197665000000001,208600.0,17190.0,16160.0,7460.0,7650.0,257060.0,295.45787777777775,297.21,301.37,282.17999999999995,278.66999999999996,293.2388722222222,1634163.08712696
2018-05-31 02:45:00,0.0018671643225,0.4524758804720838,0.5803493000000001,0.9359295999999999,0.9359295999999999,0.8153111,208500.0,17250.0,15640.0,7560.0,7550.0,256500.0,295.45787777777775,297.09,301.28999999999996,282.17999999999995,278.71999999999997,293.1325222222222,1620559.1317595986
2018-05-31 02:50:00,0.0018684471525000001,0.4487040930944777,0.5810869000000001,0.9254926,0.9254926,0.8171706999999999,208100.0,17110.0,15770.0,7390.0,7440.0,255810.0,295.45787777777775,297.0,301.24,282.16999999999996,278.69,293.17935,1631046.362023199
2018-05-31 02:55:00,0.0018743492219999997,0.4464381978574617,0.5825483,0.9373999999999999,0.9373999999999999,0.8156485000000001,208300.0,17280.0,16110.0,7600.0,7910.0,257200.0,295.45787777777775,297.12,301.30999999999995,282.17999999999995,278.69,293.1831555555555,1640900.2474452793
2018-05-31 03:00:00,0.0018675418109999997,0.4474028431003325,0.5776921,0.9270906999999999,0.9270906999999999,0.8156485000000001,206800.0,17280.0,15740.0,7340.0,7450.0,254610.0,295.45787777777775,297.10999999999996,301.28,282.15,278.67999999999995,293.2080555555555,1625571.4073999205
2018-05-31 03:05:00,0.0018645040275,0.4468931569036748,0.5801218000000001,0.9342893999999999,0.9342893999999999,0.8138588,209200.0,17360.0,16170.0,7520.0,7680.0,257930.0,295.45787777777775,297.15999999999997,301.34999999999997,282.2,278.67999999999995,293.20059444444445,1646312.3365567995
2018-05-31 03:10:00,0.0018721578959999998,0.4486754995959729,0.5782281,0.9238805000000001,0.9238805000000001,0.8146595999999999,208500.0,17300.0,16240.0,7570.0,7560.0,257170.0,295.45787777777775,297.19,301.34999999999997,282.17999999999995,278.7,293.2473222222222,1634285.6266060793
2018-05-31 03:15:00,0.0018575756939999998,0.4472734655526874,0.574909,0.9095557,0.9095557,0.8189035,208600.0,17260.0,16180.0,7000.0,7230.0,256270.0,295.45787777777775,297.19,301.34,282.19,278.66999999999996,293.2762555555555,1640194.7842508792
