Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-05-31 03:20:00,0.0018554485094999997,0.4538004876364454,0.5730626999999999,0.9197355999999999,0.9197355999999999,0.8225974,209600.0,17190.0,16720.0,7150.0,7050.0,257710.0,295.45787777777775,297.28999999999996,301.40999999999997,282.19,278.7,293.3632055555555,1624353.6063742796
2018-05-31 03:25:00,0.0018611581545,0.4513291040720512,0.5751396999999999,0.9083882,0.9083882,0.8228999,209100.0,17170.0,16490.0,6900.0,6940.0,256600.0,295.45787777777775,297.27,301.4,282.2,278.71,293.3884,1629352.118809079
2018-05-31 03:30:00,0.0018610887555000001,0.4543815430104343,0.572741,0.9319396999999999,0.9319396999999999,0.8243943,209300.0,17130.0,17100.0,7420.0,7640.0,258590.0,295.45787777777775,297.42999999999995,301.47999999999996,282.19,278.71999999999997,293.37856666666664,1619954.4501519587
2018-05-31 03:35:00,0.0018629015415000001,0.45198370611641,0.5834752,0.9319396999999999,0.9319396999999999,0.826183,210200.0,17140.0,16640.0,7460.0,7740.0,259180.0,295.45787777777775,297.28999999999996,301.41999999999996,282.21,278.71,293.3312111111111,1635551.3720139994
2018-05-31 03:40:00,0.0018669424559999998,0.45014838936264456,0.5798353,0.9212652,0.9212652,0.8267749000000001,210400.0,17100.0,17070.0,7070.0,7260.0,258900.0,295.45787777777775,297.34999999999997,301.46999999999997,282.21999999999997,278.71,293.3588611111111,1643782.2700665595
2018-05-31 03:45:00,0.0018584715719999999,0.4539122446328494,0.5881779,0.9319299000000001,0.9319299000000001,0.8387165,212400.0,17340.0,17480.0,7290.0,7440.0,261950.0,295.45787777777775,297.52,301.58,282.26,278.72999999999996,293.5109611111111,1645647.7145801622
2018-05-31 03:50:00,0.0018705228135,0.4497138414612552,0.5894446999999999,0.9319299000000001,0.9319299000000001,0.8437269000000001,213000.0,17280.0,17760.0,7400.0,7620.0,263060.0,295.45787777777775,297.42999999999995,301.53,282.25,278.7,293.5416111111111,1665703.1448398
2018-05-31 03:55:00,0.0018712840994999998,0.4530787160757816,0.5947317,0.9552306,0.9552306,0.8399786,217100.0,17280.0,18320.0,7540.0,7540.0,267780.0,295.45787777777775,297.57,301.63,282.31,278.71999999999997,293.4301944444444,1685157.195817079
2018-05-31 04:00:00,0.001864631259,0.4547252652382063,0.5893333000000001,0.9325935,0.9325935,0.846627,215300.0,17170.0,17950.0,7460.0,7360.0,265240.0,295.45787777777775,297.5,301.59,282.27,278.71,293.5970555555555,1665134.0502710387
2018-05-31 04:05:00,0.0018648405075,0.4536398701462261,0.5821666,0.9325935,0.9325935,0.8423648,213000.0,17130.0,17760.0,7360.0,7820.0,263070.0,295.45787777777775,297.48999999999995,301.55999999999995,282.23999999999995,278.71,293.53917777777775,1651287.3080546
2018-05-31 04:10:00,0.0018690643830000001,0.4490022772564648,0.5842813,0.9315182,0.9315182,0.8430013000000001,211300.0,17240.0,16950.0,7660.0,7610.0,260760.0,295.45787777777775,297.33,301.46999999999997,282.21999999999997,278.69,293.45856111111107,1655027.4842122395
2018-05-31 04:15:00,0.0018564243015,0.4559104145106628,0.5856277,0.9300941,0.9300941,0.839781,213100.0,17050.0,17440.0,7490.0,7690.0,262770.0,295.45787777777775,297.40999999999997,301.52,282.23999999999995,278.71,293.4433444444444,1643834.88834692
2018-05-31 04:20:00,0.0018626176365,0.4516224819929649,0.5871864,0.9401387,0.9401387,0.8318608000000001,212400.0,17250.0,16690.0,7750.0,8160.0,262250.0,295.45787777777775,297.28999999999996,301.46,282.22999999999996,278.69,293.2958722222222,1653991.28206296
2018-05-31 04:25:00,0.0018764869215000001,0.4442857173562075,0.5882298,0.9120254,0.9120254,0.8429415,211100.0,17180.0,16670.0,6800.0,7280.0,259030.0,295.45787777777775,297.25,301.42999999999995,282.21999999999997,278.66999999999996,293.42074444444444,1671014.1912382003
2018-05-31 04:30:00,0.0018709108169999997,0.4500439479769603,0.5836644000000001,0.9118642,0.9118642,0.8429415,212600.0,17270.0,17400.0,7170.0,7260.0,261700.0,295.45787777777775,297.40999999999997,301.52,282.23999999999995,278.7,293.4305611111111,1661355.56766768
2018-05-31 04:35:00,0.0018634714545,0.45014396142724017,0.5871502,0.9222321,0.9222321,0.8368418,212400.0,17300.0,16890.0,7210.0,7130.0,260930.0,295.45787777777775,297.27,301.44,282.23999999999995,278.69,293.3333,1659423.8999266005
2018-05-31 04:40:00,0.0018567649874999999,0.44985556166839774,0.5805601,0.9222321,0.9222321,0.8366998000000001,211500.0,17350.0,17010.0,7200.0,7150.0,260210.0,295.45787777777775,297.31,301.45,282.21999999999997,278.66999999999996,293.3752388888889,1653451.7818150006
2018-05-31 04:45:00,0.0018675470685,0.4504304144128725,0.5862092,0.9222321,0.9222321,0.8218585,211200.0,17170.0,17070.0,7370.0,7270.0,260080.0,295.45787777777775,297.31,301.45,282.2,278.67999999999995,293.3296111111111,1648999.2687731194
2018-05-31 04:50:00,0.0018582980745,0.4522484154091834,0.5881009,0.9222321,0.9222321,0.8238606999999999,213400.0,17100.0,17170.0,7320.0,7300.0,262290.0,295.45787777777775,297.28999999999996,301.46,282.25,278.69,293.3487666666666,1659478.4542347207
2018-05-31 04:55:00,0.0018610929615,0.45028037486543177,0.5816291,0.933754,0.933754,0.8187988,210400.0,17220.0,16910.0,7440.0,7760.0,259730.0,295.45787777777775,297.28,301.41999999999996,282.19,278.66999999999996,293.3212888888889,1643300.4470924796
2018-05-31 05:00:00,0.0018608321895,0.4475352504643463,0.581867,0.9090371999999999,0.9090371999999999,0.8193210999999999,207900.0,17180.0,16180.0,6870.0,6930.0,255060.0,295.45787777777775,297.15999999999997,301.33,282.16999999999996,278.66999999999996,293.31559999999996,1633734.565581999
2018-05-31 05:05:00,0.0018654882315,0.4470624366336104,0.5814903,0.9049044,0.9049044,0.8225010999999999,208200.0,17330.0,16290.0,7540.0,7410.0,256770.0,295.45787777777775,297.19,301.35999999999996,282.16999999999996,278.66999999999996,293.31131666666664,1637822.3800539996
2018-05-31 05:10:00,0.0018740158964999998,0.4482306584907592,0.5832379,0.9119171,0.9119171,0.8198032,208500.0,17250.0,16190.0,7410.0,7400.0,256750.0,295.45787777777775,297.22999999999996,301.35999999999996,282.16999999999996,278.69,293.26452777777774,1635907.553644319
2018-05-31 05:15:00,0.001860055131,0.4490050849113157,0.5767909,0.9337183,0.9337183,0.8193642,207900.0,17220.0,15980.0,7340.0,7240.0,255680.0,295.45787777777775,297.14,301.32,282.15999999999997,278.66999999999996,293.21486666666664,1628386.4761674406
2018-05-31 05:20:00,0.001857983676,0.4499381029167874,0.5766448000000001,0.926683,0.926683,0.8248718,208100.0,17220.0,16640.0,7390.0,7620.0,256970.0,295.45787777777775,297.25,301.39,282.15999999999997,278.66999999999996,293.27804444444445,1626573.0195382412
2018-05-31 05:25:00,0.0018655818149999998,0.4485430269300275,0.5798565,0.8992896,0.8992896,0.8261289,208900.0,17200.0,16040.0,6840.0,6640.0,255620.0,295.45787777777775,297.13,301.30999999999995,282.17999999999995,278.67999999999995,293.2901333333333,1637904.5425399996
2018-05-31 05:30:00,0.0018676238279999998,0.4478381193887527,0.5803035,0.9091914,0.9091914,0.8302847,208800.0,17210.0,16360.0,7010.0,7170.0,256550.0,295.45787777777775,297.2,301.34999999999997,282.16999999999996,278.66999999999996,293.30904999999996,1639697.3464479996
2018-05-31 05:35:00,0.0018547482105,0.4496511761350556,0.5773311,0.8924994,0.8924994,0.8331938000000001,208200.0,17220.0,16010.0,6980.0,7230.0,255640.0,295.45787777777775,297.10999999999996,301.28999999999996,282.17999999999995,278.67999999999995,293.3135944444444,1628393.0808179996
2018-05-31 05:40:00,0.0018706700235,0.4513866320558175,0.58015,0.9257546999999999,0.9257546999999999,0.8323820000000001,211400.0,17110.0,16940.0,7250.0,7300.0,260000.0,295.45787777777775,297.29999999999995,301.44,282.22999999999996,278.71999999999997,293.24538888888884,1647064.2723303596
2018-05-31 05:45:00,0.001872374505,0.4494818174500543,0.5847548,0.9257546999999999,0.9257546999999999,0.8346719,211300.0,17200.0,16970.0,7120.0,7430.0,260020.0,295.2911833333333,297.26,301.41999999999996,282.22999999999996,278.71,293.2683388888889,1653261.7794175993
2018-05-31 05:50:00,0.0018639961530000002,0.4480833111364358,0.5816918000000001,0.9083870000000001,0.9083870000000001,0.8373866,209700.0,17210.0,16410.0,7050.0,6930.0,257300.0,295.2911833333333,297.17999999999995,301.34999999999997,282.2,278.67999999999995,293.2627,1645863.8955545598
2018-05-31 05:55:00,0.0018635040509999998,0.4494949140415574,0.5860086,0.9089205,0.9089205,0.8390299999999999,211500.0,17370.0,16570.0,6880.0,6750.0,259070.0,295.2911833333333,297.28999999999996,301.45,282.23999999999995,278.7,293.23057777777774,1654778.41186704
2018-05-31 06:00:00,0.0018563790869999999,0.4522844161111578,0.5838376,0.9388223000000001,0.9388223000000001,0.8349750999999999,211400.0,17180.0,16250.0,8189.999999999999,8080.0,261100.0,295.2911833333333,297.15999999999997,301.34999999999997,282.21999999999997,278.69,293.2277444444444,1643794.8516093602
2018-05-31 06:05:00,0.001859979423,0.4522630678586817,0.5829065,0.9343666999999999,0.9343666999999999,0.8326418000000001,214800.0,17210.0,17100.0,7490.0,7620.0,264220.0,295.2911833333333,297.28999999999996,301.44,282.29999999999995,278.71999999999997,293.2445055555555,1670311.2628158391
2018-05-31 06:10:00,0.0018699949605,0.4478361464003506,0.6252061999999999,0.9588319,0.9588319,0.8332474999999999,223400.0,17230.0,17810.0,8150.0,8629.999,275219.999,295.2911833333333,297.2,301.54999999999995,282.47999999999996,278.73999999999995,293.2303,1754358.2423655202
2018-05-31 06:15:00,0.0018606565890000003,0.4498882123737593,0.621588,0.9714664000000001,0.9714664000000001,0.8285186999999999,223900.0,17000.0,18420.0,8490.0,8929.999,276739.999,295.2911833333333,297.31,301.59999999999997,282.48999999999995,278.73999999999995,293.1936722222222,1750264.7094900005
2018-05-31 06:20:00,0.0018606786705,0.4484859804665242,0.6225436,0.9845654,0.9845654,0.8264319999999999,223800.0,17070.0,18000.0,9250.0,9679.999,277799.999,295.2911833333333,297.15999999999997,301.52,282.47999999999996,278.71999999999997,293.1901833333333,1754952.9088540783
2018-05-31 06:25:00,0.001865028726,0.4468512679243217,0.62159,0.9843092,0.9843092,0.8185479000000001,224100.0,17130.0,17520.0,8820.0,9089.999,276659.999,295.2911833333333,297.09999999999997,301.5,282.48999999999995,278.71999999999997,293.1593888888889,1763734.1293915187
2018-05-31 06:30:00,0.0018598521914999998,0.4490947566647019,0.6242430999999999,0.9847717,0.9847717,0.8192489999999999,224600.0,17190.0,17680.0,8679.999,8879.999,277029.998,295.46425,297.23999999999995,301.57,282.5,278.72999999999996,293.22875555555555,1758838.7460430802
2018-05-31 06:35:00,0.0018703062045,0.4432561549801059,0.6284365,0.9551696,0.9551696,0.8235065,224700.0,17300.0,17170.0,8189.999999999999,8610.0,275970.0,295.46425,297.07,301.48999999999995,282.51,278.71,293.3338833333333,1782799.7087495988
2018-05-31 06:40:00,0.001872202059,0.4418219689608836,0.6264257,0.9682182,0.9682182,0.8197,224200.0,17340.0,17880.0,8740.0,8629.999,276789.999,295.46425,297.28,301.59999999999997,282.5,278.7,293.35262777777774,1784606.861419199
2018-05-31 06:45:00,0.0018621896759999999,0.44737894999599215,0.6363348000000001,0.9910935000000001,0.9910935000000001,0.8085339,226400.0,17320.0,18290.0,9320.0,9290.0,280620.0,295.46425,297.25,301.62,282.54999999999995,278.73999999999995,293.2307944444444,1779734.148586561
2018-05-31 06:50:00,0.001857931101,0.4523634691614677,0.6290920999999999,0.9910935000000001,0.9910935000000001,0.8082895999999999,227200.0,17300.0,18440.0,9169.999,9490.0,281599.999,295.6317555555555,297.34,301.65999999999997,282.53,278.73999999999995,293.2749,1766343.0665930407
2018-05-31 06:55:00,0.0018610466955000001,0.44961846034887604,0.6296148,0.9910935000000001,0.9910935000000001,0.8040912,226200.0,17470.0,18210.0,9400.0,9200.0,280480.0,295.7988111111111,297.26,301.59999999999997,282.53,278.73999999999995,293.36254444444444,1769305.0756473208
2018-05-31 07:00:00,0.0018566409105000002,0.451283125165767,0.6290416999999999,0.9786391999999999,0.9786391999999999,0.8016306,226500.0,17240.0,18510.0,8830.0,8950.0,280030.0,295.7988111111111,297.35999999999996,301.65999999999997,282.53,278.73999999999995,293.4367277777778,1765116.4769509204
2018-05-31 07:05:00,0.0018641864744999997,0.4504528358487994,0.6320183,1.0,1.0,0.7894289999999999,228200.0,17150.0,19300.0,9379.999,9580.0,283609.999,295.9679444444444,297.5,301.75,282.54999999999995,278.73999999999995,293.3872055555555,1781642.5312417212
2018-05-31 07:10:00,0.0018559111695,0.4495263850294097,0.632713,1.0,1.0,0.7875395999999999,229100.0,17150.0,19050.0,9070.0,9280.0,283650.0,296.1457222222222,297.5,301.76,282.56,278.71,293.51098888888885,1792355.5223882
2018-05-31 07:15:00,0.001860179208,0.4504480315103056,0.6368378,1.0,1.0,0.7825249000000001,229500.0,17110.0,19460.0,9299.999,9450.0,284819.999,296.3135555555555,297.56,301.80999999999995,282.57,278.72999999999996,293.5318222222222,1791811.2269107213
2018-05-31 07:20:00,0.001865998209,0.4510009771969753,0.632109,1.0,1.0,0.7769958000000001,229300.0,17230.0,19860.0,9410.0,9190.0,284990.0,296.3135555555555,297.60999999999996,301.83,282.54999999999995,278.72999999999996,293.5709833333333,1788054.8160788815
2018-05-31 07:25:00,0.001867331511,0.44757981750098425,0.6394778,0.9865449,0.9865449,0.7793236,231300.0,17280.0,19970.0,9139.999000000002,9450.0,287139.999,296.3135555555555,297.53,301.78999999999996,282.59,278.71,293.6512555555555,1817437.123375679
2018-05-31 07:30:00,0.0018609552149999999,0.4520259236867234,0.6367081,0.9965002,0.9965002,0.7810043,231000.0,17320.0,20270.0,9190.0,9200.0,286980.0,296.47860555555553,297.67999999999995,301.88,282.58,278.72999999999996,293.7414722222222,1797226.8346340002
2018-05-31 07:35:00,0.001866151728,0.44614395239158616,0.638171,0.9965002,0.9965002,0.7768403,231600.0,17190.0,20160.0,9030.0,9230.0,287210.0,296.47860555555553,297.69,301.88,282.58,278.67999999999995,293.7389444444444,1825651.177459199
2018-05-31 07:40:00,0.0018669119625,0.4526909681063597,0.6436681,0.9965002,0.9965002,0.7760808,236300.0,17220.0,21140.0,9240.0,9089.999,292989.999,296.6445333333333,297.81,301.97999999999996,282.65,278.72999999999996,293.8520444444444,1835761.040568001
2018-05-31 07:45:00,0.0018663031439999998,0.4551837291135528,0.6459699000000001,0.9965002,0.9965002,0.773223,235100.0,17200.0,21240.0,9179.999,9700.0,292419.999,296.6445333333333,297.85999999999996,302.01,282.62,278.73999999999995,293.8421333333333,1816436.2339507204
2018-05-31 07:50:00,0.0018705995730000002,0.4556528905847784,0.6497163,1.0,1.0,0.7740505999999999,237100.0,17050.0,22010.0,9209.999,9240.0,294609.999,296.6445333333333,297.92999999999995,302.08,282.65,278.75,293.88298888888886,1830002.492167201
2018-05-31 07:55:00,0.0018642611309999998,0.4529465711544146,0.648185,0.9726759,0.9726759,0.7712149,236700.0,17170.0,21430.0,9089.999,9009.999,293399.998,296.80958888888887,297.82,302.02,282.64,278.71,293.9992277777778,1837830.8547040797
2018-05-31 08:00:00,0.0018659172435,0.4562045292541985,0.64961,0.9978135,0.9978135,0.7696544,237400.0,17300.0,21550.0,9290.0,9099.999,294639.999,296.9824,298.01,302.15,282.65,278.73999999999995,294.0618222222222,1830102.3505799612
2018-05-31 08:05:00,0.0018552087674999999,0.4635659666100733,0.6512885,0.98772,0.98772,0.7732106000000001,242300.0,17190.0,21550.0,8669.999,9150.0,298859.999,297.1505833333333,298.30999999999995,302.5,282.69,278.73999999999995,294.25422777777777,1838214.2435910003
2018-05-31 08:10:00,0.001873108452,0.4632788721580755,0.670099,1.0,1.0,0.7600277,248200.0,17160.0,21940.0,9259.999,9200.0,305759.999,297.1505833333333,298.30999999999995,302.57,282.76,278.75,294.1567222222222,1884141.6040995212
2018-05-31 08:15:00,0.0018607627905000003,0.4710973932171391,0.6649588,1.0,1.0,0.7627722,250100.0,17250.0,21950.0,9389.999000000002,9230.0,307919.999,297.1505833333333,298.38,302.64,282.76,278.76,294.23801111111106,1867055.5841120004
2018-05-31 08:20:00,0.0018625293105,0.4678538905379637,0.6684990000000001,1.0,1.0,0.7564086999999999,251100.0,17270.0,21940.0,9160.0,9330.0,308800.0,297.3216111111111,298.45,302.72999999999996,282.76,278.71999999999997,294.19478888888887,1887516.3589739196
2018-05-31 08:25:00,0.001860557748,0.4683899234933578,0.6715913,1.0,1.0,0.7721399,250500.0,17340.0,21820.0,9309.999000000002,9589.999,308559.998,297.3216111111111,298.4,302.67999999999995,282.76,278.72999999999996,294.42993888888884,1880851.2220534415
2018-05-31 08:30:00,0.001864315809,0.4709422857846139,0.6728954,0.9885805000000001,0.9885805000000001,0.7760349000000001,253000.0,17150.0,22240.0,8780.0,9419.999,310589.999,297.3216111111111,298.40999999999997,302.7,282.78999999999996,278.75,294.51404444444444,1889326.8245193597
2018-05-31 08:35:00,0.0018610950644999999,0.4723867158296117,0.6841209,1.0,1.0,0.7630317999999999,257100.00000000003,17140.0,21710.0,9280.0,9540.0,314770.0,297.3216111111111,298.57,302.94,282.81,278.71,294.34291666666667,1914073.7063531987
2018-05-31 08:40:00,0.0018669393015,0.46851874531246,0.6773385000000001,0.9865681,0.9865681,0.7811016,253300.0,17350.0,21750.0,8870.0,9280.0,310550.0,297.3216111111111,298.40999999999997,302.75,282.76,278.7,294.5429222222222,1901351.77780184
2018-05-31 08:45:00,0.0018539196285,0.4736227305435624,0.6758801,0.9735339000000001,0.9735339000000001,0.7798980999999999,254900.0,17150.0,21840.0,8730.0,8860.0,311480.0,297.3216111111111,298.39,302.75,282.78,278.71,294.59511111111107,1892742.59205812
2018-05-31 08:50:00,0.0018589836525,0.471635630388777,0.6748945000000001,0.9910545000000001,0.9910545000000001,0.7705411999999999,256399.99999999997,17140.0,22250.0,8700.0,8849.999,313339.99899999995,297.50766666666664,298.59999999999997,302.95,282.81,278.71,294.6456222222222,1911902.1900939988
2018-05-31 08:55:00,0.0018626502330000001,0.4722087865518228,0.6867000999999999,0.9910545000000001,0.9910545000000001,0.7589912,259100.00000000003,17220.0,21910.0,8980.0,9559.999000000002,316769.999,297.6869444444444,298.75,303.08,282.84,278.71,294.5983166666666,1929690.2654450398
2018-05-31 09:00:00,0.001868256831,0.4717570842514768,0.6305604,0.9910545000000001,0.9910545000000001,0.7579296,237000.0,17270.0,21780.0,8980.0,9129.999,294159.999,298.0410444444444,298.72999999999996,302.72999999999996,282.46999999999997,278.7,294.8494,1766786.9075511198
2018-05-31 09:05:00,0.0018683272815,0.4757922584755985,0.6202977,0.9654203000000001,0.9654203000000001,0.7577373000000001,236500.0,17130.0,22330.0,8270.0,8559.999000000002,292789.999,298.2278833333333,298.89,302.89,282.46999999999997,278.73999999999995,295.09487777777775,1748107.0751301215
2018-05-31 09:10:00,0.00186771636,0.4814648541956536,0.6254178,0.9698402,0.9698402,0.7479071999999999,238600.0,17230.0,21950.0,8459.999,8219.999000000002,294459.998,298.3994722222222,299.03,303.0,282.48999999999995,278.77,295.12454444444444,1742850.3825791995
2018-05-31 09:15:00,0.0018698466990000001,0.4828039179105516,0.6276886999999999,0.9750378000000001,0.9750378000000001,0.7407194,243400.0,17100.0,21970.0,8700.0,8950.0,300120.0,298.56776666666667,299.19,303.21999999999997,282.52,278.73999999999995,295.18845555555555,1772980.8511867204
2018-05-31 09:20:00,0.001858408482,0.4879708713841342,0.6302191,0.9308305,0.9308305,0.7382347,244500.0,17270.0,21880.0,7360.0,7410.0,298420.0,298.91956666666664,299.28,303.30999999999995,282.53,278.75,295.42869444444443,1762135.1814729606
2018-05-31 09:25:00,0.0018521068425,0.495295372130066,0.6395875,0.9575149999999999,0.9575149999999999,0.7367870999999999,250600.0,17130.0,22220.0,8230.0,8580.0,306760.0,299.0977222222222,299.45,303.56,282.59999999999997,278.77,295.48596111111107,1779389.6226873996
2018-05-31 09:30:00,0.001867499751,0.4952192507206217,0.6581591,0.9833582,0.9833582,0.7320588000000001,259899.99999999997,17070.0,21920.0,8690.0,8889.999000000002,316469.99899999995,299.2640222222222,299.63,303.85999999999996,282.65,278.71,295.64033333333333,1845708.0979854395
2018-05-31 09:35:00,0.0018756183825000001,0.492303651710616,0.6507488000000001,0.9887465999999999,0.9887465999999999,0.7086118,256200.0,17260.0,22180.0,9009.999,9280.0,313929.999,299.76666666666665,299.66999999999996,303.85999999999996,282.60999999999996,278.71999999999997,295.6507277777778,1830207.4763597997
2018-05-31 09:40:00,0.001857089901,0.4952513834767754,0.6498969,0.9742964999999999,0.9742964999999999,0.7091629,256500.0,17070.0,21890.0,8570.0,8750.0,312780.0,299.76666666666665,299.71,303.88,282.62,278.71,295.7755833333333,1821444.4423501594
2018-05-31 09:45:00,0.0018542140484999997,0.5014853507724785,0.6506369000000001,0.9581671,0.9581671,0.7092264,258000.0,17230.0,21810.0,7890.0,8129.999,313059.999,299.9565666666666,299.78,303.96999999999997,282.64,278.75,295.96504999999996,1809321.3662220405
2018-05-31 09:50:00,0.0018582749415,0.5023387677768982,0.6558984,0.9694208000000001,0.9694208000000001,0.6949654,263000.0,17280.0,22110.0,8219.999000000002,8419.999,319029.998,300.3314111111111,300.09999999999997,304.29999999999995,282.66999999999996,278.71999999999997,296.08176111111106,1841252.3300958
2018-05-31 09:55:00,0.0018711978765000002,0.506123960860577,0.6591135,0.9809054,0.9809054,0.6819514999999999,267500.0,17170.0,21800.0,8919.999,9200.0,324589.999,300.7298222222222,300.09,304.34999999999997,282.69,278.72999999999996,296.1017222222222,1858750.70025744
2018-05-31 10:00:00,0.001854965871,0.5244740801958085,0.6524384999999999,0.9595524000000001,0.9595524000000001,0.6760689999999999,274100.0,17230.0,22070.0,8189.999999999999,8150.0,329740.0,300.7298222222222,300.10999999999996,304.35999999999996,282.75,278.79999999999995,296.1976722222222,1837973.5721292
2018-05-31 10:05:00,0.001871238885,0.5261768264670634,0.6617054,0.9696234,0.9696234,0.6849597,276700.0,17220.0,22200.0,8169.999000000001,8150.0,332439.999,300.7298222222222,300.01,304.28,282.71999999999997,278.78,296.15531666666664,1849403.6004343994
2018-05-31 10:10:00,0.0018677657804999999,0.5343948239671873,0.6639374000000001,0.9799165000000001,0.9799165000000001,0.6834602,280500.0,17180.0,21860.0,9020.0,8849.999,337409.999,300.7298222222222,300.16999999999996,304.44,282.71999999999997,278.78,296.10670555555555,1845971.0232159195
2018-05-31 10:15:00,0.0018653788755000002,0.5344429231705541,0.6704266,0.9799165000000001,0.9799165000000001,0.6800936999999999,282300.0,17160.0,21910.0,8679.999,8480.0,338529.999,300.9078333333333,300.21999999999997,304.53,282.75,278.78,296.2754611111111,1857649.62535236
2018-05-31 10:20:00,0.0018678583125,0.5324921298689911,0.6729517,0.9799165000000001,0.9799165000000001,0.6748246,285900.0,17150.0,21930.0,8750.0,9049.999,342779.999,300.9078333333333,300.27,304.60999999999996,282.76,278.72999999999996,296.28295555555553,1888231.4152650014
2018-05-31 10:25:00,0.0018551225444999998,0.5426101781624035,0.6778116999999999,0.9895995000000001,0.9895995000000001,0.6642341999999999,291500.0,17150.0,22120.0,8820.0,9150.0,348740.0,301.2831444444444,300.42999999999995,304.83,282.82,278.76,296.4303111111111,1889317.2076839202
2018-05-31 10:30:00,0.0018442952490000002,0.5472192286330677,0.6834043,0.9727224,0.9727224,0.6616048999999999,293700.0,17240.0,21910.0,8730.0,9000.0,350580.0,301.4632111111111,300.5,304.95,282.84,278.76,296.5075,1887542.9991379203
2018-05-31 10:35:00,0.0018587354984999998,0.5505476975316979,0.687069,0.9629279,0.9629279,0.6636061,297800.0,17020.0,21940.0,8849.999,8309.999000000002,353919.998,301.67519999999996,300.5,304.92999999999995,282.84999999999997,278.77,296.73994999999996,1902321.864866881
2018-05-31 10:40:00,0.0018609015885000001,0.5480745340791762,0.6907222000000001,0.9871011,0.9871011,0.6447961999999999,301900.0,17220.0,21900.0,9150.0,9129.999,359299.999,301.67519999999996,300.62,305.13,282.88,278.72999999999996,296.5167222222222,1937214.6584354017
2018-05-31 10:45:00,0.001859886891,0.5446408945351432,0.6877695,0.9757891,0.9757891,0.6373223,298400.0,17290.0,21970.0,8419.999,8799.999,354879.998,302.0384888888889,300.53999999999996,304.99,282.84999999999997,278.71999999999997,296.61457777777775,1926827.4659440794
2018-05-31 10:50:00,0.0018697541669999997,0.5472675730866376,0.699537,0.9757891,0.9757891,0.6405548,300700.0,17180.0,22040.0,8919.999,9089.999,357929.998,302.0384888888889,300.59,305.07,282.85999999999996,278.73999999999995,296.58770555555554,1932359.6890070413
2018-05-31 10:55:00,0.0018776498805,0.5411603724903624,0.6910889,0.9632935,0.9632935,0.6353136,298600.0,17160.0,21850.0,8940.0,8790.0,355340.0,302.0384888888889,300.58,305.03999999999996,282.83,278.71,296.7135111111111,1940519.7769761598
2018-05-31 11:00:00,0.0018688635465,0.5605988062795824,0.6916036,0.952543,0.952543,0.6375143000000001,301900.0,17170.0,21870.0,7940.0,8129.999,357009.999,302.2548944444444,300.84999999999997,305.29999999999995,282.84,278.79999999999995,296.90569999999997,1893935.57289136
2018-05-31 11:05:00,0.0018759243690000002,0.5534780996773767,0.7091794,0.9671757,0.9671757,0.6434721,310300.0,17230.0,21690.0,8209.999,8360.0,365789.999,302.2548944444444,300.84,305.40999999999997,282.9,278.71,296.9529,1971676.187313359
2018-05-31 11:10:00,0.001864208556,0.5555494812104308,0.6943847,0.9547255,0.9547255,0.6339391,307300.0,17190.0,21740.0,8280.0,8000.0,362510.0,302.43424999999996,300.88,305.34999999999997,282.88,278.71999999999997,296.9737944444444,1945333.5227289603
2018-05-31 11:15:00,0.001871461803,0.5467521559970222,0.7042748,0.9841781000000001,0.9841781000000001,0.6339858,305800.0,17280.0,22000.0,8700.0,9360.0,363140.0,302.43424999999996,300.77,305.32,282.84,278.65,296.8379722222222,1966985.84091032
2018-05-31 11:20:00,0.001873848708,0.5555377055518469,0.6998598,0.9841781000000001,0.9841781000000001,0.6304405999999999,302200.0,17170.0,21860.0,8559.999000000002,9129.999,358919.998,302.43424999999996,300.72999999999996,305.17999999999995,282.78999999999996,278.71999999999997,296.77053333333333,1913089.0067625581
2018-05-31 11:25:00,0.001863924651,0.5601543905559286,0.7006447,0.998451,0.998451,0.6290648,309800.0,17300.0,21940.0,9259.999,9370.0,367669.999,302.43424999999996,300.9,305.39,282.89,278.72999999999996,296.77545555555554,1945037.2630041603
2018-05-31 11:30:00,0.0018719128965,0.5561703187638135,0.7058973000000001,0.9868713000000001,0.9868713000000001,0.6294134,310400.0,17140.0,22050.0,8969.999000000002,9230.0,367789.999,302.6126777777778,301.01,305.53,282.89,278.71,297.03605,1962764.350843118
2018-05-31 11:35:00,0.0018613390125,0.5605493984498519,0.6947408,0.9979939,0.9979939,0.6283291,308100.0,17110.0,21670.0,9370.0,9169.999,365419.999,302.4434166666666,300.99,305.52,282.85999999999996,278.71999999999997,296.78965,1933000.9362179998
2018-05-31 11:40:00,0.001874195703,0.5561620486433965,0.6991398000000001,0.985083,0.985083,0.6302354,307800.0,17110.0,21720.0,9450.0,8820.0,364900.0,302.6240444444444,300.88,305.39,282.84999999999997,278.71,296.98670555555555,1946352.6118699196
2018-05-31 11:45:00,0.0018548964719999998,0.5683385540149761,0.6979271999999999,0.9817566,0.9817566,0.6196093,311300.0,17030.0,22020.0,9030.0,8980.0,368360.0,302.83065,301.15999999999997,305.67999999999995,282.88,278.73999999999995,297.1001,1926310.3566220815
2018-05-31 11:50:00,0.0018693009705,0.5633230055415817,0.7035016999999999,0.9800116,0.9800116,0.6239515999999999,311700.0,17100.0,22040.0,8900.0,8849.999,368589.999,303.01326666666665,301.19,305.76,282.9,278.75,297.22822777777776,1945958.4877881997
2018-05-31 11:55:00,0.00186965112,0.5633794028064877,0.7133421,0.9809833,0.9809833,0.6127925,317800.0,17230.0,21900.0,8629.999,8969.999000000002,374529.998,303.19257777777773,301.19,305.83,282.95,278.71999999999997,297.25311666666664,1983842.475897599
2018-05-31 12:00:00,0.0018654303989999999,0.5606916821833217,0.7344542,1.0,1.0,0.613502,319300.0,17230.0,21750.0,8910.0,9509.999,376699.999,303.0232888888889,301.15999999999997,305.75,282.96,278.67999999999995,297.07322777777773,2002760.70613472
2018-05-31 12:05:00,0.0018680559945,0.5728480098881391,0.7192484,0.9899021,0.9899021,0.6079189,307600.0,17210.0,21880.0,8900.0,9160.0,364750.0,303.23560555555554,301.13,305.89,282.92999999999995,278.9,297.25791666666663,1888431.2534219597
2018-05-31 12:10:00,0.0018774290655,0.5034487967308555,0.7329538999999999,0.9843278999999999,0.9843278999999999,0.5940552,305400.0,17260.0,21730.0,9219.999000000002,8799.999,362409.998,303.6373722222222,301.34999999999997,305.84,282.97999999999996,278.45,297.3775,2133378.836088841
2018-05-31 12:15:00,0.0018630992235,0.6029366820771105,0.7264225999999999,0.9822854,0.9822854,0.6053578000000001,324500.0,17110.0,21970.0,8830.0,8950.0,381360.0,303.81003888888887,301.64,306.57,282.97999999999996,278.92999999999995,297.5721833333333,1892767.4175257997
2018-05-31 12:20:00,0.0018653588969999998,0.5648655710856162,0.764486,0.9699635999999999,0.9699635999999999,0.5961010999999999,363000.0,17260.0,22230.0,8500.0,8799.999,419789.999,303.81003888888887,301.41999999999996,306.33,283.06,278.22999999999996,297.4937722222222,2260038.1849197606
2018-05-31 12:25:00,0.0018643915169999999,0.5665429760438224,0.7601288,1.0,1.0,0.5959220999999999,333000.0,17290.0,22100.0,9379.999,9330.0,391099.999,303.7972,301.53,306.46,282.7,278.28,297.4176,2067119.7235166389
2018-05-31 12:30:00,0.0018664356330000001,0.5672525517984763,0.7254198000000001,0.958706,0.958706,0.6024848,321700.0,17220.0,21930.0,7760.0,8029.999999999999,376640.0,303.7972,301.34999999999997,306.03999999999996,282.7,278.44,297.52778333333333,1994476.2059620796
2018-05-31 12:35:00,0.0018706037790000001,0.5658654237114099,0.7114713,0.9913916,0.9913916,0.6020588000000001,317100.0,17280.0,22140.0,9320.0,9000.0,374840.0,303.7972,301.48999999999995,306.12,282.73999999999995,278.53999999999996,297.41468888888886,1970776.3458768006
2018-05-31 12:40:00,0.00187425669,0.5668245482803341,0.7126315,0.9587078000000001,0.9587078000000001,0.6022972,317500.0,17200.0,22060.0,7870.0,7750.0,372380.0,303.7972,301.5,306.08,282.82,278.63,297.66041666666666,1969923.3858536005
2018-05-31 12:45:00,0.0018648741555000001,0.5641103558794061,0.7157558,0.9587078000000001,0.9587078000000001,0.5886149,318900.0,17250.0,21900.0,8320.0,8580.0,374950.0,304.14840555555554,301.60999999999996,306.24,282.91999999999996,278.66999999999996,297.70373333333333,1988129.656389
2018-05-31 12:50:00,0.0018687184394999999,0.5703281175276417,0.7220875999999999,0.9547024000000001,0.9547024000000001,0.581322,324600.0,17210.0,21880.0,7950.0,8339.999,379979.999,304.5186777777777,301.97999999999996,306.63,283.0,278.72999999999996,297.88713333333334,2001603.2121100402
2018-05-31 12:55:00,0.001875606816,0.5618354105946031,0.734333,0.9447230000000001,0.9447230000000001,0.5674673000000001,323200.0,17250.0,21930.0,8089.999000000001,7850.0,378319.999,304.68902777777777,301.65999999999997,306.35999999999996,283.02,278.71999999999997,297.6942833333333,2023096.0453887985
2018-05-31 13:00:00,0.001870069617,0.5664629309247103,0.7304919,0.9942485000000001,0.9942485000000001,0.570593,324900.0,17250.0,21990.0,8980.0,9259.999,382379.999,304.5011333333333,301.63,306.33,283.02,278.71999999999997,297.53065555555554,2017123.4261255984
2018-05-31 13:05:00,0.0018714018675,0.5678296049779752,0.7221923000000001,0.9611514,0.9611514,0.5692516999999999,324400.0,17230.0,22130.0,8290.0,8250.0,380300.0,304.92735555555555,301.91999999999996,306.62,282.98999999999995,278.71,297.9039333333333,2009171.7855703998
2018-05-31 13:10:00,0.0018642663885,0.5658609476365722,0.7272744,0.9436629000000001,0.9436629000000001,0.5679564,324300.0,17380.0,21870.0,8119.999999999999,7910.0,379580.0,304.92735555555555,301.7,306.38,283.01,278.7,297.7922722222222,2015540.285583559
2018-05-31 13:15:00,0.0018609825540000001,0.5631972361557575,0.7232185,0.9540539,0.9540539,0.5742056999999999,323700.0,17190.0,21740.0,8059.999000000002,8020.0,378709.999,304.7502722222222,301.78999999999996,306.47999999999996,283.01,278.67999999999995,297.77745555555555,2021326.3683083192
2018-05-31 13:20:00,0.001867676403,0.5687068525133547,0.7334341999999999,0.9307514,0.9307514,0.5687184,328800.0,17200.0,21800.0,7480.0,7440.0,382720.0,304.7502722222222,301.85999999999996,306.59,283.07,278.72999999999996,297.86747777777776,2033281.9463835217
2018-05-31 13:25:00,0.0018523339665,0.5702781686370463,0.7274841,0.9522475,0.9522475,0.5813345000000001,327000.0,17380.0,21910.0,8089.999000000001,8129.999,382509.998,304.54537777777773,301.78999999999996,306.53999999999996,283.04999999999995,278.71,297.7757,2016579.1069093598
2018-05-31 13:30:00,0.0018599342084999998,0.5692595009870955,0.7323666,0.9529419,0.9529419,0.5806688000000001,327000.0,17300.0,21890.0,7760.0,8089.999000000001,382039.999,304.54537777777773,301.75,306.46999999999997,283.02,278.69,297.6976722222222,2020187.696482679
2018-05-31 13:35:00,0.001866025548,0.572691699640836,0.733082,0.9239440000000001,0.9239440000000001,0.5786621,327000.0,17400.0,21750.0,7060.0,6940.0,380150.0,304.72267777777773,301.73999999999995,306.46999999999997,283.03999999999996,278.75,297.83309444444444,2008080.5094979207
2018-05-31 13:40:00,0.0018658531019999998,0.5691890179081317,0.7326663000000001,0.9351956,0.9351956,0.5536939000000001,328000.0,17270.0,21770.0,7350.0,7280.0,381670.0,305.3654888888889,301.90999999999997,306.67999999999995,283.07,278.73999999999995,297.9845444444444,2026616.5668001606
2018-05-31 13:45:00,0.0018608448075,0.567923733766005,0.7359751,0.9351956,0.9351956,0.5465836,327900.0,17220.0,21940.0,7470.0,7390.0,381920.0,305.3654888888889,301.95,306.67999999999995,283.07,278.71999999999997,297.87625555555553,2030512.4428469997
2018-05-31 13:50:00,0.0018652590044999997,0.5744412830153607,0.7322193,0.9462404999999999,0.9462404999999999,0.5663088000000001,327100.0,17180.0,21960.0,7550.0,7750.0,381540.0,304.92639444444444,301.87,306.57,283.03,278.75,297.81370555555554,2002576.6938177603
2018-05-31 13:55:00,0.0018743019045,0.5617826788200794,0.735814,0.9587514,0.9587514,0.570472,326700.0,17100.0,21820.0,7740.0,7660.0,381020.0,304.92639444444444,301.95,306.69,283.07,278.71999999999997,297.9210611111111,2045196.5276201994
2018-05-31 14:00:00,0.001859279124,0.5743769896551012,0.7275225000000001,0.9611620000000001,0.9611620000000001,0.5687528000000001,328300.0,17200.0,22010.0,8070.0,7750.0,383330.0,304.92639444444444,302.03999999999996,306.72999999999996,283.04999999999995,278.73999999999995,297.9007722222222,2010148.3348534408
2018-05-31 14:05:00,0.0018683398994999998,0.5674129134096831,0.7349701999999999,0.9507114,0.9507114,0.5848359,325900.0,17140.0,21830.0,8009.999000000001,7830.0,380709.999,304.53135,301.80999999999995,306.51,283.03,278.71999999999997,297.78956666666664,2019944.337265719
2018-05-31 14:10:00,0.0018718035405,0.553955482452157,0.729962,0.9612136,0.9612136,0.5767567,319500.0,17120.0,21900.0,8690.0,8509.999,375719.999,304.159,301.32,306.04999999999995,282.95,278.63,297.38160555555555,2028384.365880961
2018-05-31 14:15:00,0.0018587933309999998,0.5754735090313902,0.717615,0.9408431999999999,0.9408431999999999,0.6493738,323500.0,17360.0,21910.0,7220.0,7440.0,377430.0,303.38100555555553,301.96,306.53999999999996,282.96999999999997,278.72999999999996,297.98477777777777,1976984.232077441
2018-05-31 14:20:00,0.001859626119,0.5731507186427227,0.7240353,0.9104499,0.9104499,0.7095416,326900.0,17140.0,21750.0,6800.0,6860.0,379450.0,302.78672777777774,302.21,306.9,283.04999999999995,278.75,298.3185111111111,2005858.6987192011
2018-05-31 14:25:00,0.0018709455165000003,0.576173593199158,0.7424619,0.9105698000000001,0.9105698000000001,0.7357355,333700.0,17270.0,21980.0,7060.0,6820.0,386830.0,302.4049833333333,302.31,307.08,283.14,278.79999999999995,298.4852722222222,2036840.9298613593
2018-05-31 14:30:00,0.001854522138,0.5786295705652056,0.7556063000000001,0.9241753,0.9241753,0.747096,340600.0,17260.0,22100.0,7060.0,7190.0,394210.0,302.4049833333333,302.60999999999996,307.5,283.25,278.79999999999995,298.63936666666666,2070133.1322615996
2018-05-31 14:35:00,0.0018680349644999998,0.5796436701852444,0.7633636,0.9077086,0.9077086,0.776348,346000.0,17320.0,21870.0,6890.0,6620.0,398700.0,302.2173388888889,302.90999999999997,307.79999999999995,283.25,278.77,298.9449833333333,2099274.63357696
2018-05-31 14:40:00,0.0018701989514999999,0.5799420935798126,0.7679854,0.9385951999999999,0.9385951999999999,0.7949651999999999,348900.0,17200.0,21810.0,7220.0,7150.0,402280.0,301.5745166666666,302.87,307.84999999999997,283.28,278.77,298.6412444444444,2115780.4228796405
2018-05-31 14:45:00,0.0018688320015000002,0.5814473276336564,0.7746169999999999,0.9541315999999999,0.9541315999999999,0.7961391,351100.0,17080.0,21880.0,6570.0,6790.0,403420.0,301.5745166666666,302.7,307.65,283.29999999999995,278.77,298.51559999999995,2123609.7349669207
2018-05-31 14:50:00,0.0018647879324999999,0.5741532009901569,0.7703917,0.9241733999999999,0.9241733999999999,0.7969144,349000.0,17310.0,22020.0,7200.0,7370.0,402900.0,301.39654444444443,302.46,307.42999999999995,283.27,278.7,298.5247611111111,2137725.2817133996
2018-05-31 14:55:00,0.001865173833,0.5762823001531285,0.7678165,0.9316779,0.9316779,0.7854485,347300.0,17200.0,21980.0,7460.0,7410.0,401350.0,301.39654444444443,302.46999999999997,307.49,283.22999999999996,278.7,298.4080222222222,2119452.848616239
2018-05-31 15:00:00,0.001871575365,0.5740902116143917,0.7710449,0.8971648000000001,0.8971648000000001,0.7900496,346400.0,17310.0,21980.0,6730.0,6710.0,399130.0,301.39654444444443,302.52,307.46999999999997,283.25,278.72999999999996,298.5445611111111,2122032.339204801
2018-05-31 15:05:00,0.0018683609294999997,0.5771849450587966,0.7634251000000001,0.95009,0.95009,0.7603844000000001,346900.0,17140.0,21940.0,6940.0,7240.0,400160.0,301.8043111111111,302.57,307.59999999999997,283.21,278.7,298.40054444444445,2113701.044660919
2018-05-31 15:10:00,0.001861348476,0.5601630065527606,0.7444493,1.0,1.0,0.6806329999999999,330200.0,17210.0,21950.0,8150.0,8450.0,385960.0,301.8043111111111,301.22999999999996,306.09,283.04999999999995,278.60999999999996,297.00294444444444,2073084.0078374394
2018-05-31 15:15:00,0.0018623999759999998,0.5488734805699829,0.7050567,0.9867416,0.9867416,0.677261,305500.0,17040.0,21870.0,9339.999,9110.0,362859.999,301.4091611111111,300.5,305.04999999999995,282.73999999999995,278.54999999999995,296.6391111111111,1957461.4758534408
2018-05-31 15:20:00,0.001866757392,0.5539109891008505,0.6950594999999999,0.9544928,0.9544928,0.6853885,304600.0,17100.0,22000.0,8259.999,8200.0,360159.999,301.4091611111111,300.90999999999997,305.37,282.71999999999997,278.59,296.8919833333333,1933945.2482649595
2018-05-31 15:25:00,0.0018636281280000001,0.5514402772796553,0.6944283,0.9405446999999999,0.9405446999999999,0.6654009999999999,302000.0,17100.0,21920.0,7800.0,7880.0,356700.0,301.75356666666664,300.76,305.26,282.76,278.64,296.82140555555554,1926028.5300633612
2018-05-31 15:30:00,0.0018501825975000001,0.5516367475520407,0.6942873,0.9555698000000001,0.9555698000000001,0.6446063000000001,299200.0,17180.0,22170.0,8129.999,7750.0,354429.999,301.75356666666664,300.48999999999995,304.97999999999996,282.75,278.64,296.58371666666665,1907491.6999326008
2018-05-31 15:35:00,0.0018696605834999998,0.5509503472843853,0.6798875,0.9404448000000001,0.9404448000000001,0.648458,298300.0,17160.0,22120.0,7490.0,7550.0,352620.0,301.9311388888889,300.59999999999997,305.0,282.71999999999997,278.65999999999997,296.7707555555555,1904123.2200037593
2018-05-31 15:40:00,0.001855136214,0.5583668703810591,0.6890923999999999,0.9187382,0.9187382,0.6533386,304400.0,17190.0,21820.0,7080.0,7170.0,357660.0,302.3083555555555,301.02,305.46,282.85999999999996,278.73999999999995,297.13736666666665,1917252.2788396813
2018-05-31 15:45:00,0.0018625377225,0.5652796056977476,0.7010315,0.908726,0.908726,0.6426433,310900.0,17330.0,21970.0,6790.0,6860.0,363850.0,302.91099444444444,301.35999999999996,305.87,282.94,278.79999999999995,297.4519722222222,1934245.7967923996
2018-05-31 15:50:00,0.0018724975305000001,0.5661844837445292,0.7137224000000001,0.8983533,0.8983533,0.641002,317600.0,17200.0,21550.0,6690.0,6760.0,369800.0,303.11932777777776,301.7,306.28,283.02,278.82,297.70832777777775,1972771.5095255987
2018-05-31 15:55:00,0.0018689686965000002,0.5701112073173774,0.7262957,0.9115313,0.9115313,0.6268065,323000.0,17200.0,21890.0,6900.0,6960.0,375950.0,303.5119444444444,301.83,306.51,283.06,278.81,297.7628277777778,1992494.8187069993
2018-05-31 16:00:00,0.0018666228000000001,0.5683822938609819,0.7309035,0.9000799,0.9000799,0.6205305,325400.0,17210.0,21910.0,6870.0,7060.0,378450.0,303.72445555555555,301.79999999999995,306.51,283.09,278.78999999999996,297.88472777777775,2013405.5670400006
2018-05-31 16:05:00,0.0018626428724999998,0.5699217299359933,0.7302818000000001,0.9126855,0.9126855,0.6058445,327100.0,17210.0,21860.0,6920.0,6960.0,380050.0,304.10666111111107,302.02,306.71999999999997,283.06,278.73999999999995,297.9206333333333,2018457.3861792008
2018-05-31 16:10:00,0.0018691537605000001,0.5681101296348834,0.732794,0.9130157,0.9130157,0.5921196999999999,327200.0,17240.0,22030.0,6820.0,6780.0,380070.0,304.29038888888886,301.96999999999997,306.7,283.06,278.73999999999995,297.87618888888886,2025512.925471361
2018-05-31 16:15:00,0.0018677731409999997,0.5660035785658599,0.7311049,0.9130157,0.9130157,0.6012867,326500.0,17170.0,21890.0,6600.0,6990.0,379150.0,304.29038888888886,302.03,306.76,283.03,278.7,297.9318944444444,2028702.0379672798
2018-05-31 16:20:00,0.0018673798800000001,0.5666266075635247,0.7376805000000001,0.9130157,0.9130157,0.6009526999999999,328300.0,17160.0,21940.0,6870.0,6900.0,381170.0,304.29038888888886,302.0,306.74,283.07,278.71999999999997,297.99224999999996,2037643.3685279994
2018-05-31 16:25:00,0.001870086441,0.5661512221711955,0.7344048999999999,0.9243285,0.9243285,0.6077409,328500.0,17270.0,22260.0,7260.0,7020.0,382310.0,304.12449999999995,301.99,306.74,283.07,278.71999999999997,297.8664944444444,2040596.7076595996
2018-05-31 16:30:00,0.0018670160609999997,0.571225346599589,0.7367368000000001,0.9167384,0.9167384,0.6122615,330900.0,17120.0,22130.0,6490.0,6740.0,383380.0,303.9325611111111,301.96,306.72999999999996,283.10999999999996,278.76,297.82505,2037246.3773315991
2018-05-31 16:35:00,0.0018667836794999998,0.5624948966703126,0.739694,0.9033365999999999,0.9033365999999999,0.61591,327300.0,17160.0,21850.0,6860.0,6680.0,379850.0,303.9325611111111,301.67999999999995,306.44,283.09,278.71999999999997,297.83275555555554,2046358.2919840403
2018-05-31 16:40:00,0.00187053438,0.5636789321764876,0.7432691,0.9171223000000001,0.9171223000000001,0.6135539,329400.0,17140.0,21710.0,6900.0,6960.0,382110.0,303.9325611111111,301.75,306.52,283.12,278.73999999999995,297.7305666666666,2055161.9403744005
2018-05-31 16:45:00,0.001865035035,0.5562790942423235,0.7369238,0.9206306999999999,0.9206306999999999,0.6034143000000001,321900.0,17200.0,21840.0,7160.0,7240.0,375340.0,303.73397777777774,301.34999999999997,306.12,283.0,278.65,297.46355,2035084.7258459998
2018-05-31 16:50:00,0.0018589226655000002,0.5606163226152682,0.7177545000000001,0.9206306999999999,0.9206306999999999,0.5962126999999999,317400.0,17460.0,22010.0,7130.0,7230.0,371230.0,303.73397777777774,301.34,306.03999999999996,282.9,278.63,297.32411666666667,1991110.8595495601
2018-05-31 16:55:00,0.0018466968749999999,0.5661567522895546,0.7063239,0.9353309,0.9353309,0.5897156,314700.0,17180.0,21900.0,7420.0,7540.0,368740.0,303.56791666666663,301.14,305.78999999999996,282.85999999999996,278.64,297.1144777777778,1954853.9155000008
2018-05-31 17:00:00,0.0018569458455000001,0.5529499407461832,0.7004326999999999,0.9222066,0.9222066,0.5928127,307600.0,17290.0,21830.0,7460.0,7290.0,361470.0,303.56791666666663,300.82,305.41999999999996,282.81,278.60999999999996,297.06899999999996,1956387.0173735986
2018-05-31 17:05:00,0.0018697257765,0.5564621251010324,0.7098468000000001,0.9095958000000001,0.9095958000000001,0.5971404,310200.0,17100.0,22040.0,6480.0,6890.0,362710.0,303.3965666666667,300.90999999999997,305.46,282.84999999999997,278.66999999999996,297.0649111111111,1960471.0811215204
2018-05-31 17:10:00,0.001864143363,0.5578437474631399,0.705917,0.9095958000000001,0.9095958000000001,0.5987888,309300.0,17230.0,21740.0,6620.0,6600.0,361490.0,303.3965666666667,300.97999999999996,305.53,282.84,278.66999999999996,297.06794444444444,1949941.6116909601
2018-05-31 17:15:00,0.0018659635095,0.5582258772167634,0.7104349999999999,0.9095335,0.9095335,0.600348,311300.0,17130.0,21730.0,6760.0,6960.0,363880.0,303.3965666666667,300.96999999999997,305.53999999999996,282.89,278.7,297.00587777777775,1961206.9009146788
2018-05-31 17:20:00,0.0018648825675000001,0.5556085835977244,0.7112419,0.8990564999999999,0.8990564999999999,0.6059188,310400.0,17240.0,22020.0,6280.0,6490.0,362430.0,303.3965666666667,300.96,305.53,282.9,278.7,297.1109666666666,1964748.7581959986
2018-05-31 17:25:00,0.0018645219030000001,0.5556463161810633,0.7055203,0.8928149000000001,0.8928149000000001,0.6096501,311100.0,17220.0,21930.0,6390.0,6640.0,363280.0,303.2105444444444,301.03,305.63,282.91999999999996,278.71,297.0847611111111,1969045.8483008787
2018-05-31 17:30:00,0.001865933016,0.5569058689184201,0.7052809999999999,0.9132326000000001,0.9132326000000001,0.6115303,311300.0,17050.0,21840.0,6900.0,7120.0,364210.0,303.2105444444444,301.22999999999996,305.79999999999995,282.91999999999996,278.71999999999997,297.03703888888884,1965855.4591871987
2018-05-31 17:35:00,0.0018628216275,0.5593954275201909,0.7112092,0.9276954000000001,0.9276954000000001,0.6208025,314400.0,17190.0,22000.0,7350.0,7340.0,368280.0,303.0415777777778,301.27,305.84999999999997,282.95,278.71999999999997,297.1248722222222,1976595.8633261998
2018-05-31 17:40:00,0.0018689865719999999,0.5575740182156732,0.7252087,0.8919003999999999,0.8919003999999999,0.6239643,315900.0,17350.0,21850.0,6540.0,6480.0,368120.0,303.0415777777778,301.10999999999996,305.76,283.0,278.75,297.19427777777776,1992513.8756559996
2018-05-31 17:45:00,0.0018719444415,0.5591480530243691,0.7180675999999999,0.8892978,0.8892978,0.6294287,315800.0,17230.0,22040.0,6260.0,6430.0,367760.0,303.0415777777778,301.2,305.79999999999995,282.96999999999997,278.73999999999995,297.2590388888889,1986275.864968921
2018-05-31 17:50:00,0.0018619036680000004,0.5594932093064882,0.7137806999999999,0.9126446999999999,0.9126446999999999,0.6250925,314300.0,17130.0,22130.0,6880.0,6640.0,367080.0,303.0415777777778,301.29999999999995,305.90999999999997,282.94,278.71,297.2228,1975621.8382646397
2018-05-31 17:55:00,0.001859386377,0.5595376534843403,0.7097797,0.9240201,0.9240201,0.6310844,313900.0,17180.0,21820.0,6820.0,6840.0,366560.0,302.87632777777776,301.17999999999995,305.78999999999996,282.9,278.66999999999996,297.13542777777775,1972950.8004669591
2018-05-31 18:00:00,0.0018685943625000002,0.5554328396866189,0.7132969,0.9125009,0.9125009,0.6350291,312400.0,17160.0,21950.0,6960.0,6990.0,365460.0,302.87632777777776,301.15,305.72999999999996,282.89,278.66999999999996,297.1945833333333,1978033.891466
2018-05-31 18:05:00,0.0018678509519999998,0.5600046537616923,0.7112479,0.9235604000000001,0.9235604000000001,0.6350291,314100.0,17300.0,22030.0,7090.0,7200.0,367720.0,302.7107277777778,301.24,305.84,282.92999999999995,278.71999999999997,297.1556,1972561.521729919
2018-05-31 18:10:00,0.001873175748,0.5582349708203295,0.7162634,0.9235604000000001,0.9235604000000001,0.6404889,314000.0,17230.0,22020.0,6930.0,7080.0,367260.0,302.7107277777778,301.2,305.78999999999996,282.91999999999996,278.71,297.2068944444444,1978184.822502079
2018-05-31 18:15:00,0.001857676638,0.5584468741022756,0.709027,0.8996907000000001,0.8996907000000001,0.6391516,313000.0,17160.0,22320.0,6420.0,6480.0,365380.0,302.89005555555553,301.24,305.82,282.92999999999995,278.7,297.4383277777778,1971136.6369502395
2018-05-31 18:20:00,0.0018662326934999998,0.5600521742896571,0.7150302,0.8872776,0.8872776,0.6370248000000001,314600.0,17130.0,21880.0,6260.0,6380.0,366250.0,303.08692777777776,301.33,305.94,282.96,278.73999999999995,297.4703944444444,1975533.9046223206
2018-05-31 18:25:00,0.0018583969155000003,0.5627854657214131,0.7164134,0.8562624,0.8562624,0.6373146,316300.0,17300.0,22050.0,5760.0,5890.0,367300.0,303.08692777777776,301.53999999999996,306.15999999999997,282.98999999999995,278.75,297.64178888888887,1976562.6105987213
