Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-05-31 18:30:00,0.0018667205895,0.5677308653222245,0.7274616999999999,0.8562624,0.8562624,0.6331431999999999,325800.0,17240.0,21840.0,5630.0,5770.0,376280.0,303.08692777777776,301.65,306.33,283.09999999999997,278.78999999999996,297.5708055555555,2018193.6300921193
2018-05-31 18:35:00,0.001850229915,0.5630698905656647,0.7222018,0.8987470999999999,0.8987470999999999,0.6388384,322500.0,17200.0,22160.0,6440.0,6530.0,374830.0,303.08692777777776,301.62,306.32,283.01,278.66999999999996,297.4575333333333,2014288.4906535994
2018-05-31 18:40:00,0.0018698771925000001,0.5646244619649633,0.7273516,0.883386,0.883386,0.6447636,320800.0,17290.0,21980.0,6350.0,6140.0,372560.0,303.08692777777776,301.65999999999997,306.30999999999995,282.96999999999997,278.71,297.5283722222222,1998153.8621388003
2018-05-31 18:45:00,0.0018634272915,0.5649892736503815,0.7222953000000001,0.8835339000000001,0.8835339000000001,0.6529259000000001,319900.0,17190.0,22010.0,6550.0,6610.0,372260.0,302.9171722222222,301.65,306.34,282.96999999999997,278.71,297.5371111111111,1991261.4872570396
2018-05-31 18:50:00,0.0018679971105,0.5632547342007472,0.7264706,0.8966891,0.8966891,0.6535025,319700.0,17230.0,22040.0,6610.0,6610.0,372190.0,302.7433555555555,301.57,306.24,282.97999999999996,278.71999999999997,297.4539111111111,1996144.8034024795
2018-05-31 18:55:00,0.0018737803604999999,0.5601161168960027,0.7231018,0.8866299999999999,0.8866299999999999,0.6603103,320400.0,17230.0,21980.0,6150.0,6460.0,372220.0,302.7433555555555,301.39,306.09,282.96,278.67999999999995,297.5249055555555,2011725.3798094408
2018-05-31 19:00:00,0.001860660795,0.5631852575106052,0.7212552999999999,0.8632651,0.8632651,0.6691919,319900.0,17320.0,21850.0,5780.0,6100.0,370950.0,302.7433555555555,301.58,306.24,282.96999999999997,278.69,297.60986111111106,1997639.9707376002
2018-05-31 19:05:00,0.0018622390965,0.5649946573264394,0.7191583,0.8734168000000001,0.8734168000000001,0.6745669000000001,321200.0,17190.0,22000.0,6300.0,6450.0,373140.0,302.5626611111111,301.64,306.29999999999995,282.96,278.67999999999995,297.55012777777773,1999334.4645275206
2018-05-31 19:10:00,0.001873230426,0.5669783692032937,0.7262286,0.8834809,0.8834809,0.6783844000000001,321200.0,17090.0,21750.0,6190.0,6250.0,372480.0,302.39196666666663,301.69,306.33,282.96999999999997,278.72999999999996,297.57665555555553,1992339.306090241
2018-05-31 19:15:00,0.0018662158694999998,0.5644072971489308,0.7196204,0.9109891999999999,0.9109891999999999,0.6748488,320800.0,17150.0,21910.0,6930.0,7290.0,374080.0,302.39196666666663,301.76,306.4,282.94,278.66999999999996,297.5161611111111,1998922.68408364
2018-05-31 19:20:00,0.0018666806325000002,0.5600453247988161,0.7212529000000001,0.9142878,0.9142878,0.6738463,318400.0,17210.0,21760.0,7220.0,7020.0,371610.0,302.39196666666663,301.32,305.96999999999997,282.97999999999996,278.71,297.49972777777776,1999420.4964314
2018-05-31 19:25:00,0.0018715900859999999,0.5672486807166655,0.7217931,0.8933870999999999,0.8933870999999999,0.6738371999999999,318800.0,17130.0,22080.0,6600.0,6590.0,371200.0,302.39196666666663,301.52,306.14,282.94,278.72999999999996,297.47489444444443,1976510.2692705607
2018-05-31 19:30:00,0.0018595609259999999,0.5689316793954705,0.7166013000000001,0.903293,0.903293,0.6742889,319200.0,17360.0,22210.0,6980.0,6900.0,372650.0,302.39196666666663,301.46,306.14,282.92999999999995,278.7,297.48092777777777,1973136.0102724794
2018-05-31 19:35:00,0.0018633726134999998,0.5647419621058808,0.7170732,0.8747672,0.8747672,0.6761353000000001,319000.0,17030.0,22170.0,6040.0,6420.0,370660.0,302.39196666666663,301.55999999999995,306.16999999999996,282.92999999999995,278.67999999999995,297.51244444444444,1986528.8726729997
2018-05-31 19:40:00,0.0018630529575,0.5679291913656799,0.7183247,0.9138388000000001,0.9138388000000001,0.6761353000000001,321500.0,17050.0,22120.0,7130.0,6880.0,374680.0,302.2261,301.64,306.28,283.0,278.73999999999995,297.4080666666666,1990861.4733252
2018-05-31 19:45:00,0.0018752387909999999,0.5556628160054526,0.7273416999999999,0.9356935,0.9356935,0.6777516999999998,318100.0,17120.0,22130.0,7620.0,7550.0,372520.0,302.2261,301.4,306.05999999999995,283.0,278.71999999999997,297.39872777777776,2013291.177868478
2018-05-31 19:50:00,0.0018576535049999998,0.5655947969202496,0.7183388,0.9356935,0.9356935,0.6796714,320000.0,17230.0,21780.0,7130.0,7500.0,373640.0,302.2261,301.52,306.16999999999996,283.0,278.72999999999996,297.3973111111111,1989751.4489076007
2018-05-31 19:55:00,0.0018714081765,0.5638940192052434,0.7192871,0.946313,0.946313,0.6830400999999999,321400.0,17210.0,22020.0,7800.0,8179.999000000001,376609.999,302.2261,301.48999999999995,306.15,283.0,278.72999999999996,297.4124222222222,2004484.2166022798
2018-05-31 20:00:00,0.001872877122,0.5631089567834128,0.7247045,0.9468664,0.9468664,0.6927934,319700.0,17170.0,21740.0,7630.0,7510.0,373750.0,302.0530944444444,301.47999999999996,306.12,282.97999999999996,278.72999999999996,297.4066388888889,1996661.5645560015
2018-05-31 20:05:00,0.0018705564614999999,0.5642534434282304,0.7279916,0.957748,0.957748,0.6961812,319200.0,17120.0,21800.0,8039.999999999999,8119.999999999999,374280.0,301.88031666666666,301.38,306.03999999999996,282.96999999999997,278.72999999999996,297.34985,1989495.3182377615
2018-05-31 20:10:00,0.001865670141,0.5662629649494813,0.7239789000000001,0.9692828,0.9692828,0.6961812,319500.0,17170.0,22040.0,8389.999000000002,8459.999,375559.998,301.88031666666666,301.39,306.04999999999995,282.97999999999996,278.73999999999995,297.34964444444444,1984298.3022918415
2018-05-31 20:15:00,0.0018577365735000001,0.5610210022270133,0.7212283,0.9578403,0.9578403,0.7052441999999999,320400.0,17120.0,21960.0,7960.0,8209.999,375649.999,301.69090555555556,301.4,306.08,283.02,278.71,297.4040611111111,2008480.6157471593
2018-05-31 20:20:00,0.0018664377359999997,0.5622292068587545,0.7255514000000001,0.9578403,0.9578403,0.715441,319600.0,17330.0,21960.0,7900.0,8219.999000000002,375009.999,301.51748888888886,301.41999999999996,306.09999999999997,282.97999999999996,278.71,297.3787722222222,1999160.3275347203
2018-05-31 20:25:00,0.0018602118044999997,0.5579332429635923,0.7182124000000001,0.9578403,0.9578403,0.7172723000000001,316100.0,17260.0,21840.0,7980.0,7860.0,371040.0,301.3278222222222,301.16999999999996,305.85999999999996,282.92999999999995,278.65999999999997,297.1583,1992491.6693648396
2018-05-31 20:30:00,0.0018704386935,0.5563257139102863,0.7096223,0.9578403,0.9578403,0.7557204,309500.0,17290.0,22030.0,8169.999000000001,8419.999,365409.998,300.2358722222222,300.83,305.41999999999996,282.79999999999995,278.63,296.7726055555555,1956526.6883245201
2018-05-31 20:35:00,0.00186313182,0.5537931991582562,0.6906329000000001,0.9578403,0.9578403,0.7716917,301000.0,17140.0,21720.0,8080.0,7830.0,355770.0,299.8358388888889,300.56,305.03999999999996,282.67999999999995,278.59,296.6505722222222,1911494.8593488007
2018-05-31 20:40:00,0.0018686217015,0.5446038756120349,0.6862299000000001,0.9578403,0.9578403,0.7705218,294700.0,17190.0,21970.0,8139.999000000002,8200.0,350199.999,299.6311722222222,300.16999999999996,304.66999999999996,282.66999999999996,278.60999999999996,296.3529833333333,1903065.1887458402
2018-05-31 20:45:00,0.0018676585275,0.5414504522992605,0.6776314999999999,0.9686081,0.9686081,0.7705692,291400.0,17220.0,22040.0,8370.0,8480.0,347510.0,299.2927833333333,300.15999999999997,304.54999999999995,282.64,278.59999999999997,296.1391944444444,1892714.3877735997
2018-05-31 20:50:00,0.0018665491950000002,0.5381765466942331,0.6685605,0.9569355,0.9569355,0.7781371,286600.0,17250.0,21980.0,7850.0,8370.0,342050.0,299.10656666666665,299.97999999999996,304.29999999999995,282.59999999999997,278.59999999999997,296.02759444444445,1872861.5572799987
2018-05-31 20:55:00,0.0018692683740000001,0.5386207321837936,0.6642705,0.9441334,0.9441334,0.7878381,285100.0,17350.0,22040.0,7630.0,7810.0,339930.0,299.10656666666665,299.96999999999997,304.25,282.60999999999996,278.64,296.10828888888886,1861523.00760528
2018-05-31 21:00:00,0.0018690033959999999,0.5405141824790959,0.6587344,0.9568836999999999,0.9568836999999999,0.7914854,283900.0,17080.0,21750.0,8129.999,8169.999000000001,339029.998,298.7505,299.92999999999995,304.21999999999997,282.58,278.64,295.95071666666666,1847194.1971142392
2018-05-31 21:05:00,0.0018629446530000003,0.5377714048337618,0.6513134,0.9467544999999999,0.9467544999999999,0.7982384,279400.0,17220.0,21670.0,7510.0,7870.0,333670.0,298.7505,299.85999999999996,304.07,282.54999999999995,278.64,296.03361666666666,1827186.8167424812
2018-05-31 21:10:00,0.001865085507,0.5388603623811837,0.6052693000000001,0.9467544999999999,0.9467544999999999,0.7718389000000001,263800.0,17060.0,21850.0,7870.0,8240.0,318820.0,298.7505,299.45,303.39,282.16999999999996,278.48999999999995,295.6234722222222,1721681.4857817586
2018-05-31 21:15:00,0.001868155887,0.5323866190729704,0.5871803000000001,0.9467544999999999,0.9467544999999999,0.7495456999999999,249000.0,17210.0,22090.0,8000.0,8219.999000000002,304519.999,298.5558111111111,298.98999999999995,302.78,282.03,278.52,295.0991555555555,1644850.656699121
2018-05-31 21:20:00,0.0018614147205000002,0.5143527434116169,0.5632674999999999,0.9467544999999999,0.9467544999999999,0.7238036999999999,235600.0,17210.0,21820.0,7850.0,8119.999999999999,290600.0,298.3856111111111,298.51,302.16999999999996,281.96,278.51,294.6062611111111,1610899.6324925986
2018-05-31 21:25:00,0.001864402032,0.5112150541555922,0.5591016999999999,0.9467544999999999,0.9467544999999999,0.7238036999999999,229100.0,17090.0,21370.0,7830.0,7840.0,283230.0,298.2132,298.26,301.92999999999995,281.95,278.58,294.4262,1576070.7594918408
2018-05-31 21:30:00,0.0018494886075,0.5106006851410952,0.5421584,0.9234411,0.9234411,0.7238036999999999,224300.0,17290.0,20080.0,7380.0,7450.0,276500.0,298.2132,298.2,301.85999999999996,281.96,278.63,294.38191666666665,1544906.2753386002
2018-05-31 21:35:00,0.0018671906099999999,0.5028491180743201,0.5422669,0.9234411,0.9234411,0.7274290000000001,221000.0,17290.0,19690.0,7180.0,7340.0,272500.0,298.0363888888889,298.16999999999996,301.82,281.96,278.65999999999997,294.2637277777778,1545641.7416879996
2018-05-31 21:40:00,0.0018745132559999998,0.4952739373829269,0.5400657,0.9115414,0.9115414,0.7353999,217200.0,17290.0,19500.0,7160.0,7240.0,268390.0,297.8689333333333,298.2,301.82,281.97999999999996,278.7,294.3300611111111,1542299.0921676792
2018-05-31 21:45:00,0.0018683293845,0.4927646454123769,0.5429020999999999,0.8910774,0.8910774,0.7394109,216700.0,16890.0,19560.0,6710.0,6830.0,266690.0,297.8689333333333,298.23999999999995,301.87,282.07,278.77,294.3785611111111,1546584.4078475994
2018-05-31 21:50:00,0.0018588806055000002,0.488995571687019,0.5408658000000001,0.8910774,0.8910774,0.7430809,215900.0,17250.0,20400.0,6490.0,6770.0,266810.0,297.8689333333333,298.34,301.96,282.13,278.79999999999995,294.4052888888889,1552751.5556984402
2018-05-31 21:55:00,0.0018551835315,0.4898606642928516,0.5463678000000001,0.8910774,0.8910774,0.7464796,216500.0,17210.0,20960.0,6550.0,6720.0,267940.0,297.8689333333333,298.44,302.03999999999996,282.15999999999997,278.82,294.4749166666667,1554316.97657496
2018-05-31 22:00:00,0.0018753397349999998,0.5051269639240417,0.4974492,0.9020756,0.9020756,0.7541496,202700.0,17190.0,17760.0,7110.0,7080.0,251840.0,297.8689333333333,298.45,301.88,282.17999999999995,279.17999999999995,294.4756111111111,1411261.3690799994
2018-05-31 22:05:00,0.001855226643,0.4918980225496746,0.5353675,0.8681094,0.8681094,0.7561417,213500.0,17170.0,20140.0,6130.0,6120.0,263060.0,297.7001388888889,298.37,302.01,282.47999999999996,279.2,294.49133333333333,1526430.585703039
2018-05-31 22:10:00,0.0018630571635,0.4936215893491761,0.5582292,0.9157940999999999,0.9157940999999999,0.7676246,220400.0,17210.0,21880.0,7120.0,7440.0,274050.0,297.7001388888889,298.7,302.31,282.45,279.09,294.53363888888885,1570260.4816953605
2018-05-31 22:15:00,0.0018622338390000001,0.4859162456215165,0.5568454,0.9268857,0.9268857,0.7730759,218800.0,17260.0,21880.0,7440.0,7430.0,272810.0,297.7001388888889,298.62,302.22999999999996,282.35999999999996,278.96999999999997,294.6007833333333,1583580.537318961
2018-05-31 22:20:00,0.00185179665,0.4937818511080087,0.5622885,0.9268857,0.9268857,0.7810518000000001,222400.0,17280.0,21950.0,7340.0,7700.0,276670.0,297.7001388888889,298.69,302.35999999999996,282.35999999999996,278.95,294.7094333333333,1583995.4011640013
2018-05-31 22:25:00,0.001871390301,0.4985228664722345,0.5802541999999999,0.9268857,0.9268857,0.7898335,232900.0,17310.0,21610.0,7460.0,7560.0,286840.0,297.7001388888889,298.76,302.41999999999996,282.32,278.82,294.8103611111111,1643004.1557159987
2018-05-31 22:30:00,0.0018517114784999998,0.4895744763871839,0.61702,0.9506739000000001,0.9506739000000001,0.7960848,238600.0,17340.0,21730.0,7990.0,8250.0,293910.0,297.53421111111106,299.02,303.02,282.06,278.37,294.8588611111111,1713980.703254039
2018-05-31 22:35:00,0.0018635156174999998,0.4814985136554674,0.5873497,0.9505231,0.9505231,0.8022294999999999,224000.0,17340.0,22110.0,7860.0,8189.999999999999,279500.0,297.53421111111106,298.79999999999995,302.55999999999995,281.98999999999995,278.48999999999995,294.89508333333333,1636090.5056299996
2018-05-31 22:40:00,0.001855554711,0.48162013726788105,0.5704803,0.9505231,0.9505231,0.8057907,218000.0,17000.0,21750.0,7510.0,7870.0,272130.0,297.53421111111106,298.79999999999995,302.46,281.98999999999995,278.57,294.8944888888889,1591864.5574411193
2018-05-31 22:45:00,0.0018581109075000001,0.4759341640851226,0.5631641,0.9291847,0.9291847,0.8116245999999999,213200.0,17100.0,21870.0,7370.0,7360.0,266900.0,297.3664833333333,298.75,302.35999999999996,282.03,278.65,294.9013944444444,1575413.5492836006
2018-05-31 22:50:00,0.0018685186544999998,0.4714741310361501,0.5589791999999999,0.9291847,0.9291847,0.8133459000000001,210500.0,17230.0,21890.0,7260.0,7250.0,264130.0,297.3664833333333,298.83,302.4,282.09,278.73999999999995,294.88735555555553,1570176.5546282004
2018-05-31 22:55:00,0.0018653683605000001,0.4709242328649994,0.556913,0.9291847,0.9291847,0.8192555,209900.0,17280.0,21950.0,7280.0,7360.0,263770.0,297.3664833333333,298.83,302.4,282.14,278.78999999999996,294.96818888888885,1567529.2608658005
2018-05-31 23:00:00,0.0018605482844999998,0.4746814530509404,0.4967205,0.8912241999999999,0.8912241999999999,0.8239792,191500.0,17310.0,19780.0,7030.0,7170.0,242790.0,297.3664833333333,298.65,302.01,282.2,279.15999999999997,295.0226222222222,1418798.6680428805
2018-05-31 23:05:00,0.0018646585980000002,0.4649162209013098,0.5760473,0.8825327000000001,0.8825327000000001,0.8239792,215800.0,17220.0,21960.0,6270.0,6210.0,267460.0,297.3664833333333,299.15999999999997,302.88,282.53999999999996,279.04999999999995,295.0275722222222,1632416.584351521
2018-05-31 23:10:00,0.0018620561355000003,0.4805534842262423,0.5863012,0.9191402,0.9191402,0.829705,225300.0,17270.0,22030.0,6980.0,7160.0,278740.0,297.3664833333333,299.17999999999995,302.92999999999995,282.4,278.87,295.0741777777778,1648821.78989044
2018-05-31 23:15:00,0.001863449373,0.4803743980151146,0.5914334,0.9309581999999998,0.9309581999999998,0.8314621,227300.0,17230.0,22000.0,7440.0,7700.0,281670.0,297.3664833333333,299.09999999999997,302.92999999999995,282.37,278.81,295.0681111111111,1664078.6144508785
2018-05-31 23:20:00,0.0018645061305,0.4763001806292923,0.5870042,0.9309581999999998,0.9309581999999998,0.8314621,225500.0,17150.0,21720.0,7560.0,7840.0,279770.0,297.3664833333333,299.04999999999995,302.83,282.31,278.75,295.08358888888887,1665022.3092900806
2018-05-31 23:25:00,0.0018731052975,0.4772421430433687,0.5884411,0.9309581999999998,0.9309581999999998,0.8314621,223800.0,17240.0,22110.0,7270.0,7730.0,278150.0,297.3664833333333,298.96999999999997,302.72999999999996,282.27,278.76,295.0380666666666,1649208.4520885996
2018-05-31 23:30:00,0.00186481422,0.47882326128603203,0.5796560000000001,0.9309581999999998,0.9309581999999998,0.8314621,221000.0,17180.0,21890.0,6930.0,7390.0,274390.0,297.19600555555553,298.88,302.59,282.21,278.73999999999995,295.03630555555554,1623197.2201584005
2018-05-31 23:35:00,0.0018664661265000001,0.4772537569084534,0.5729546,0.9309581999999998,0.9309581999999998,0.8330265,219200.0,17260.0,22080.0,7510.0,7640.0,273690.0,297.19600555555553,298.96,302.65,282.16999999999996,278.71999999999997,294.9756944444444,1615271.204275798
2018-05-31 23:40:00,0.0018607396575000001,0.4746604894359255,0.5708801,0.9207253,0.9207253,0.8330265,218600.0,17080.0,21960.0,7210.0,7010.0,271860.0,297.19600555555553,298.85999999999996,302.53999999999996,282.15,278.67999999999995,295.01034999999996,1619650.5834734004
2018-05-31 23:45:00,0.0018599846805000002,0.4773141918079927,0.5716175,0.8987607,0.8987607,0.8330265,217200.0,17220.0,22130.0,6780.0,6810.0,270140.0,297.19600555555553,298.78999999999996,302.46999999999997,282.13,278.7,294.9695722222222,1600330.6775912393
2018-05-31 23:50:00,0.0018718109009999999,0.4787985519041537,0.5753682,0.8987607,0.8987607,0.834693,219900.0,17080.0,21920.0,6820.0,6890.0,272610.0,297.19600555555553,298.97999999999996,302.64,282.17999999999995,278.73999999999995,294.9918833333333,1615201.30945344
2018-05-31 23:55:00,0.0018569942144999998,0.4823505723540434,0.5644062,0.9210114,0.9210114,0.8326461000000001,218500.0,17140.0,22030.0,7140.0,7330.0,272140.0,297.19600555555553,298.97999999999996,302.63,282.14,278.71999999999997,294.9451388888889,1593099.4952138397
2018-06-01 00:00:00,0.0018643841565,0.4787602162166482,0.564877,0.9210114,0.9210114,0.8326461000000001,217100.0,17250.0,22160.0,7170.0,7320.0,271000.0,297.19600555555553,298.90999999999997,302.53999999999996,282.13,278.71999999999997,294.9280944444444,1594762.5404220396
2018-06-01 00:05:00,0.0018502172969999998,0.4806483075034813,0.5671696,0.9210114,0.9210114,0.8344864,216300.0,17250.0,22180.0,7190.0,7330.0,270250.0,297.19600555555553,298.87,302.5,282.10999999999996,278.7,294.94975,1582644.4494335195
2018-06-01 00:10:00,0.0018639646079999998,0.4768783154522112,0.5659573,0.9210114,0.9210114,0.8344864,218100.0,17230.0,21620.0,7400.0,7320.0,271670.0,297.19600555555553,298.88,302.52,282.14,278.7,294.9278166666666,1608430.6774835202
2018-06-01 00:15:00,0.001861920492,0.4777717970436327,0.5650261,0.9210114,0.9210114,0.8344864,217000.0,17080.0,21830.0,7190.0,7290.0,270390.0,297.19600555555553,298.9,302.53999999999996,282.13,278.71,294.93673888888884,1597325.7066566402
2018-06-01 00:20:00,0.0018580183755,0.4799579413453458,0.5673496,0.9210114,0.9210114,0.8359821,216900.0,17260.0,21930.0,6970.0,7290.0,270350.0,297.19600555555553,298.85999999999996,302.5,282.13,278.71999999999997,294.94503888888886,1589317.3594790795
2018-06-01 00:25:00,0.0018690948765000004,0.4767519921465866,0.5708664999999999,0.9210114,0.9210114,0.8359821,216100.0,17200.0,22010.0,6860.0,7010.0,269180.0,297.19600555555553,298.84999999999997,302.49,282.09999999999997,278.7,294.9462833333333,1594103.4706775993
2018-06-01 00:30:00,0.0018656785530000001,0.4738676469538391,0.5659335999999999,0.9100159000000001,0.9100159000000001,0.8359821,214400.0,17310.0,21930.0,6810.0,7040.0,267490.0,297.0301611111111,298.83,302.45,282.09,278.69,294.9337111111111,1591189.7752751997
2018-06-01 00:35:00,0.0018582654780000003,0.4773113352055656,0.5606382,0.9100159000000001,0.9100159000000001,0.8375388000000001,215100.0,17190.0,22110.0,6710.0,6920.0,268030.0,297.0301611111111,298.84,302.47999999999996,282.09999999999997,278.7,294.93929444444444,1584867.3521951998
2018-06-01 00:40:00,0.0018539217315000002,0.4760990821702381,0.5683163,0.8999039000000001,0.8999039000000001,0.8357505999999999,217200.0,17100.0,21730.0,6510.0,6720.0,269260.0,297.0301611111111,298.94,302.58,282.15,278.7,294.9405611111111,1604415.0736818006
2018-06-01 00:45:00,0.0018636417975,0.4818607012596976,0.5719350999999999,0.9224070999999999,0.9224070999999999,0.8357505999999999,219700.0,17210.0,21870.0,7110.0,7350.0,273240.0,297.0301611111111,298.98999999999995,302.65999999999997,282.17999999999995,278.75,294.9217944444444,1603477.2607798001
2018-06-01 00:50:00,0.0018653326094999999,0.4752883431972456,0.5657758,0.9224070999999999,0.9224070999999999,0.8398224999999999,216900.0,17130.0,21850.0,7220.0,7520.0,270620.0,297.0301611111111,298.90999999999997,302.53999999999996,282.13,278.7,294.9765222222222,1604932.0352959596
2018-06-01 00:55:00,0.0018703188225,0.4764252194192876,0.571391,0.9224070999999999,0.9224070999999999,0.8429491,218000.0,17240.0,21790.0,7440.0,7240.0,271710.0,297.0301611111111,298.96,302.60999999999996,282.15,278.71999999999997,295.0211611111111,1609222.1725818
2018-06-01 01:00:00,0.0018607123184999999,0.4769842446604491,0.572984,0.9224070999999999,0.9224070999999999,0.8463011999999999,220300.0,17130.0,22150.0,6940.0,7340.0,273860.0,297.0301611111111,299.03,302.71,282.19,278.71,295.0598722222222,1624294.299038879
2018-06-01 01:05:00,0.001858069899,0.4814094443606386,0.570894,0.9224070999999999,0.9224070999999999,0.8463011999999999,218200.0,17190.0,21800.0,7310.0,7230.0,271730.0,297.0301611111111,299.01,302.65999999999997,282.15,278.72999999999996,295.0685277777778,1594022.3157700815
2018-06-01 01:10:00,0.0018555452475,0.4807796298962001,0.5739057,0.9224070999999999,0.9224070999999999,0.8517378000000001,220800.0,17220.0,21690.0,7020.0,7340.0,274070.0,297.0301611111111,299.07,302.75,282.2,278.72999999999996,295.1586611111111,1615129.1937382007
2018-06-01 01:15:00,0.0018650686830000002,0.4815741555619115,0.5779458000000001,0.9325386999999999,0.9325386999999999,0.8512685000000001,222300.0,17050.0,22120.0,7490.0,7790.0,276750.0,297.0301611111111,299.17999999999995,302.88,282.21,278.73999999999995,295.20323888888885,1623418.7133397607
2018-06-01 01:20:00,0.001861527231,0.4814051002029256,0.5700006999999999,0.9325386999999999,0.9325386999999999,0.8497308000000001,221800.0,17230.0,21740.0,7490.0,7800.0,276060.0,297.0301611111111,299.16999999999996,302.85999999999996,282.17999999999995,278.71,295.17651666666666,1620336.114022319
2018-06-01 01:25:00,0.0018648899280000002,0.4828869527214013,0.572758,0.9325386999999999,0.9325386999999999,0.8516065999999999,221600.0,17170.0,22190.0,7380.0,7380.0,275720.0,297.0301611111111,299.15,302.80999999999995,282.17999999999995,278.72999999999996,295.26431111111106,1613907.1355616006
2018-06-01 01:30:00,0.0018601844655000003,0.4787758837017619,0.5710867,0.9325386999999999,0.9325386999999999,0.8517176,221700.0,17140.0,22170.0,7500.0,7580.0,276090.0,297.0301611111111,299.15999999999997,302.84,282.19,278.7,295.27855,1628499.7021397187
2018-06-01 01:35:00,0.0018627816705,0.482382302173734,0.5704532,0.9222865,0.9222865,0.8501605999999999,222400.0,17200.0,21760.0,6960.0,7350.0,275670.0,297.19634444444443,299.28,302.95,282.21,278.73999999999995,295.3628777777778,1621428.020490761
2018-06-01 01:40:00,0.0018611003219999997,0.4942287300055138,0.5762293,0.9222865,0.9222865,0.8519193,227000.0,17120.0,22030.0,7100.0,7200.0,280450.0,297.19634444444443,299.38,303.07,282.22999999999996,278.77,295.4104944444444,1615296.0323811206
2018-06-01 01:45:00,0.0018684976244999999,0.4837856875380847,0.588202,0.9109175999999999,0.9109175999999999,0.8519193,227600.0,17470.0,21710.0,7160.0,7120.0,281060.0,297.36845,299.38,303.13,282.26,278.72999999999996,295.5379277777778,1654525.628362362
2018-06-01 01:50:00,0.0018605041215,0.4936669086448021,0.584228,0.9133764000000001,0.9133764000000001,0.846309,230600.0,17250.0,21850.0,6840.0,7000.0,283540.0,297.5372333333333,299.55999999999995,303.33,282.28,278.76,295.5563111111111,1642780.5154956798
2018-06-01 01:55:00,0.0018680044709999998,0.4910270249380477,0.588106,0.9242073000000001,0.9242073000000001,0.8486754999999999,231600.0,17120.0,22240.0,7480.0,7220.0,285660.0,297.5372333333333,299.55999999999995,303.34999999999997,282.28,278.73999999999995,295.59223888888886,1658774.75298384
2018-06-01 02:00:00,0.0018682294919999997,0.4925443685764049,0.5908484,0.8869414,0.8869414,0.8593516999999999,233000.0,17240.0,21680.0,6530.0,6420.0,284870.0,297.7242944444444,299.65999999999997,303.42999999999995,282.28999999999996,278.73999999999995,295.92991666666666,1663660.9388816005
2018-06-01 02:05:00,0.0018626533875,0.5019317432607694,0.6007161999999999,0.8869414,0.8869414,0.8567265000000001,241400.0,17270.0,21880.0,6450.0,6730.0,293730.0,297.9043888888889,300.03999999999996,303.87,282.34999999999997,278.72999999999996,296.1452777777778,1691402.0801940016
2018-06-01 02:10:00,0.0018542508509999998,0.5141073605688252,0.611277,0.8987129,0.8987129,0.8531234999999999,250900.0,17110.0,21960.0,6890.0,6930.0,303790.0,298.25581666666665,300.34999999999997,304.30999999999995,282.41999999999996,278.72999999999996,296.3268777777778,1716331.1965754405
2018-06-01 02:15:00,0.0018726289680000001,0.5094279654534272,0.6148520999999999,0.9096176,0.9096176,0.8483459000000001,250400.0,17180.0,21790.0,7050.0,6940.0,303360.0,298.25581666666665,300.4,304.34999999999997,282.41999999999996,278.73999999999995,296.3997,1728644.9397862405
2018-06-01 02:20:00,0.0018667489799999999,0.5116448490037475,0.6117811999999999,0.9096176,0.9096176,0.8483459000000001,250700.0,17230.0,21830.0,6680.0,6670.0,303110.0,298.4290333333333,300.45,304.37,282.41999999999996,278.73999999999995,296.55326111111106,1723217.0564864005
2018-06-01 02:25:00,0.0018614441625,0.5162918160306478,0.6256415,0.8984187,0.8984187,0.8397870999999999,255000.0,17380.0,21760.0,6650.0,6780.0,307570.0,298.60793888888884,300.57,304.59,282.46,278.73999999999995,296.61095,1736997.5121720016
2018-06-01 02:30:00,0.001858280199,0.5185675443298932,0.6362294,0.8982700000000001,0.8982700000000001,0.8401491,260500.0,17260.0,22090.0,6810.0,6960.0,313620.0,298.7754222222222,300.57,304.65,282.53,278.73999999999995,296.6666222222222,1766674.9555589603
2018-06-01 02:35:00,0.0018663336375,0.5198341713969136,0.6320676,0.9086378,0.9086378,0.8416648999999999,259500.0,17160.0,22110.0,6900.0,6920.0,312590.0,298.7754222222222,300.63,304.67999999999995,282.48999999999995,278.73999999999995,296.60311666666666,1755604.941375
2018-06-01 02:40:00,0.0018609993780000001,0.5225166757450408,0.6291800999999999,0.9086378,0.9086378,0.8461970999999999,259399.99999999997,17210.0,21920.0,6920.0,6910.0,312360.0,298.7754222222222,300.66999999999996,304.69,282.46999999999997,278.72999999999996,296.6660166666667,1745918.9285507218
2018-06-01 02:45:00,0.0018576966165,0.518106195831642,0.6288865,0.9086378,0.9086378,0.8461970999999999,259500.0,17200.0,21940.0,7040.0,6900.0,312580.0,298.7754222222222,300.59,304.65,282.48999999999995,278.71,296.6739722222222,1761460.1935711189
2018-06-06 10:10:00,0.0018635965830000002,0.4820659924513549,0.265737,0.48060159999999996,0.48060159999999996,0.4375734,114700.0,17320.0,21900.0,1150.0,1160.0,156230.0,299.6385388888889,295.03999999999996,296.64,282.83,281.03999999999996,291.21203888888886,836779.7846143204
2018-06-06 10:15:00,0.0018727772294999997,0.4678140296934834,0.4039687,0.7734573,0.7734573,0.41337229999999997,158100.0,17200.0,22440.0,3870.0,3830.0,205440.0,300.2599666666666,296.81,299.46,282.56,280.03,291.25346666666667,1188537.4886347607
2018-06-06 10:20:00,0.001870546998,0.4367124321953327,0.3993328,0.8511939,0.8511939,0.40937090000000004,144500.0,17200.0,21880.0,5680.0,5940.0,195200.0,300.44388888888886,295.80999999999995,298.40999999999997,282.41999999999996,279.94,291.26596666666666,1163661.1857190398
2018-06-06 10:25:00,0.0018714449789999999,0.4079078611501452,0.3761939,0.8511939,0.8511939,0.43008029999999997,128500.0,17270.0,22020.0,5670.0,5960.0,179420.0,300.26466666666664,295.5,297.97999999999996,282.33,279.96999999999997,291.41534444444443,1107886.5998294393
2018-06-06 10:30:00,0.00187396227,0.37440769437537397,0.3512019,0.8160850000000001,0.8160850000000001,0.4410106,112100.0,17180.0,22370.0,5400.0,5330.0,162380.0,299.93081666666666,295.15999999999997,297.42999999999995,282.33,280.09,291.4096833333333,1052967.8331648011
2018-06-06 10:35:00,0.001863811089,0.3824381814076036,0.33290759999999997,0.7853116999999998,0.7853116999999998,0.453065,108800.0,17290.0,22390.0,4890.0,4700.0,158070.0,299.93081666666666,295.35999999999996,297.51,282.44,280.29999999999995,291.5353666666666,1000511.0924289611
2018-06-06 10:40:00,0.0018677363385,0.3802161277384546,0.3601153,0.7853244,0.7853244,0.45466999999999996,116500.0,17320.0,22050.0,4800.0,4670.0,165340.0,300.09901666666667,295.59,297.9,282.54999999999995,280.25,291.8104833333333,1077580.3114148001
2018-06-06 10:45:00,0.0018650623740000003,0.3811613147453998,0.37707409999999997,0.7956300000000001,0.7956300000000001,0.4511273,122200.0,17240.0,22060.0,4920.0,4820.0,171240.0,300.09901666666667,295.87,298.32,282.56,280.15,291.7931611111111,1127500.24912784
2018-06-06 10:50:00,0.0018721316085,0.38010327805676697,0.3742545,0.7938039,0.7938039,0.4438756,120800.0,17080.0,22150.0,4910.0,5010.0,169950.0,300.09901666666667,295.80999999999995,298.21,282.59,280.21,291.69415555555554,1117685.3955024797
2018-06-06 10:55:00,0.0018690202199999999,0.3910437606994823,0.36883429999999995,0.8037345,0.8037345,0.4290656,119900.0,17160.0,22000.0,4820.0,4940.0,168820.0,300.8879333333333,295.92999999999995,298.29999999999995,282.64,280.34,291.97833888888886,1078321.0398560003
2018-06-06 11:00:00,0.001864277955,0.41140671568378595,0.34286559999999994,0.7932159,0.7932159,0.417956,120900.0,17200.0,21890.0,4800.0,4810.0,169600.0,301.0914222222222,295.79999999999995,298.0,282.77,280.56,291.9161555555555,1033496.9065668004
2018-06-06 11:05:00,0.0018578595989999999,0.4022722463704903,0.4053696,0.7932159,0.7932159,0.42272420000000005,135400.0,17160.0,22070.0,4660.0,4960.0,184250.0,301.30442777777773,296.21,298.77,282.75,280.21,292.1927166666666,1183730.5348049607
2018-06-06 11:10:00,0.0018666511905,0.4085407247932383,0.4256512,0.8272666,0.8272666,0.428391,143600.0,17240.0,21920.0,5520.0,5310.0,193590.0,301.28628888888886,296.59,299.31,282.71,280.07,292.2316333333333,1236156.1724899185
2018-06-06 11:15:00,0.001853819736,0.401717887163824,0.4174875,0.8272666,0.8272666,0.4188207,139700.0,17190.0,21950.0,5380.0,5470.0,189690.0,301.49621666666667,296.5,299.21999999999997,282.59,279.96,292.30210555555556,1223008.5499436785
2018-06-06 11:20:00,0.0018532035569999998,0.3978775808858148,0.4258925,0.8272666,0.8272666,0.397272,142000.0,17270.0,21940.0,5590.0,5400.0,192200.0,301.97965555555555,296.21999999999997,298.96,282.57,279.87,292.05087777777777,1255142.780906402
2018-06-06 11:25:00,0.001863443064,0.3952176628715182,0.4102149,0.8389824,0.8389824,0.4001661,132900.0,17240.0,21820.0,5740.0,5620.0,183320.0,301.7999888888889,296.09,298.76,282.34999999999997,279.82,292.0684722222222,1182613.6630739206
2018-06-06 11:30:00,0.0018656154630000003,0.3911930538478173,0.398528,0.8277606999999999,0.8277606999999999,0.407511,131700.0,17290.0,21910.0,5340.0,5300.0,181540.0,301.5909222222222,296.03,298.59999999999997,282.33,279.79999999999995,292.0824833333333,1183992.3522266406
2018-06-06 11:35:00,0.001869579618,0.39174838714999294,0.3981855,0.8277606999999999,0.8277606999999999,0.3826448,130600.0,17200.0,22010.0,5420.0,5560.0,180790.0,302.2695833333333,296.01,298.59,282.31,279.81,292.1442222222222,1172438.89292
2018-06-06 11:40:00,0.0018677300295,0.3943105272261304,0.40061009999999997,0.8277606999999999,0.8277606999999999,0.3865211,132900.0,17200.0,22040.0,5070.0,5470.0,182680.0,302.44328888888884,296.21999999999997,298.78,282.35999999999996,279.83,292.29049999999995,1185334.3386187607
2018-06-06 11:45:00,0.001871491245,0.4017274908874677,0.40570370000000006,0.8176465999999999,0.8176465999999999,0.38375640000000005,134600.0,17170.0,21840.0,4960.0,5260.0,183830.0,302.6141055555555,296.22999999999996,298.82,282.38,279.87,292.4215444444444,1178332.2511012
2018-06-06 11:50:00,0.0018679550505000002,0.4021257606425764,0.38984559999999996,0.7969365,0.7969365,0.3783092,131800.0,17240.0,21970.0,4850.0,4840.0,180700.0,303.23928333333333,296.45,298.96999999999997,282.33,279.87,292.7788833333333,1152677.382798481
2018-06-06 11:55:00,0.0018583590615000002,0.41094913934132016,0.3956522,0.7862974,0.7862974,0.4031888,134000.0,17230.0,22080.0,4600.0,4700.0,182610.0,302.6471611111111,296.56,299.12,282.35999999999996,279.9,292.8245944444444,1146755.8915490413
2018-06-06 12:00:00,0.001873320855,0.4099820307857594,0.4036242,0.8106458000000001,0.8106458000000001,0.39639850000000004,137500.0,17130.0,21970.0,5400.0,5230.0,187230.0,302.481,296.59,299.22999999999996,282.38,279.87,292.55429444444445,1179484.2139947999
2018-06-06 12:05:00,0.0018617207069999999,0.4074894895356399,0.4023637,0.8106458000000001,0.8106458000000001,0.370028,136900.0,17160.0,21960.0,5150.0,4910.0,186080.0,303.60394444444444,296.65999999999997,299.28,282.37,279.84,292.7876,1181520.5881309588
2018-06-06 12:10:00,0.001866149625,0.4081952074627099,0.4247146,0.8007249000000001,0.8007249000000001,0.3614235,146700.0,17300.0,21970.0,4820.0,5100.0,195890.0,303.5902333333333,296.7,299.44,282.53,279.83,292.7021,1263910.9293000002
2018-06-06 12:15:00,0.0018545589405,0.40897952164734136,0.4206266,0.8114496,0.8114496,0.35312740000000004,141200.0,17230.0,21960.0,5190.0,5050.0,190630.0,303.75610555555556,296.57,299.32,282.42999999999995,279.82,292.6266166666666,1214192.0667970802
2018-06-06 12:20:00,0.001866319968,0.4088606644187114,0.40129719999999997,0.8090308,0.8090308,0.3717966,137700.0,17180.0,22040.0,4800.0,4970.0,186690.0,303.1699611111111,296.72999999999996,299.33,282.38,279.84999999999997,292.5871611111111,1184439.4585830385
2018-06-06 12:25:00,0.0018702241875,0.4131751892221422,0.4146365,0.7847756,0.7847756,0.3712444,142200.0,17100.0,21910.0,4650.0,4690.0,190550.0,304.1476833333333,296.95,299.59999999999997,282.42999999999995,279.84999999999997,293.3095555555555,1210374.0908099995
2018-06-06 12:30:00,0.00187879917,0.4255478348539607,0.3616021,0.773961,0.773961,0.36890029999999996,126600.0,17240.0,21920.0,4230.0,4450.0,174440.0,304.1668888888889,296.89,299.25,282.14,279.91999999999996,293.2485111111111,1046259.8926224007
2018-06-06 12:35:00,0.0018633757680000002,0.4247679144478224,0.424809,0.7908643000000001,0.7908643000000001,0.38204079999999996,151300.0,17170.0,21900.0,4950.0,4850.0,200170.0,303.4346722222222,297.19,299.90999999999997,282.54999999999995,279.87,292.9632555555555,1252683.8568422415
2018-06-06 12:40:00,0.001869198975,0.4200872279900446,0.4269417,0.8011832,0.8011832,0.3508866,147300.0,17220.0,21930.0,4840.0,4970.0,196260.0,304.58531666666664,297.15999999999997,299.90999999999997,282.47999999999996,279.84999999999997,293.19159444444443,1233154.5961979986
2018-06-06 12:45:00,0.001870645839,0.4158191540875475,0.4349881,0.7897874,0.7897874,0.3312296,149800.0,17310.0,21830.0,4640.0,4750.0,198330.0,305.18892777777774,297.04999999999995,299.87,282.47999999999996,279.78,293.2260166666666,1266956.1374327997
2018-06-06 12:50:00,0.001870635324,0.4102256414770752,0.4258435,0.7897874,0.7897874,0.32324659999999994,144500.0,17280.0,22050.0,4620.0,4870.0,193320.0,305.01619999999997,296.78999999999996,299.55999999999995,282.4,279.76,292.84194444444444,1238794.5932313588
2018-06-06 12:55:00,0.0018597554534999998,0.4168591763090174,0.4049213,0.7780798,0.7780798,0.32401670000000005,139900.0,17390.0,22020.0,4570.0,4470.0,188350.0,305.20040555555556,296.91999999999996,299.53,282.34,279.81,293.1139444444444,1180273.3615934805
2018-06-06 13:00:00,0.0018715427684999999,0.4101474152973779,0.42104610000000003,0.7681456999999999,0.7681456999999999,0.3160938,142900.0,17240.0,21980.0,4240.0,4340.0,190700.0,305.3995944444444,296.83,299.53,282.4,279.78999999999996,293.07367777777773,1225311.4918911604
2018-06-06 13:05:00,0.001863037185,0.4114432636066028,0.4218606,0.7681456999999999,0.7681456999999999,0.30633540000000004,142700.0,17180.0,22080.0,4560.0,4270.0,190790.0,305.3995944444444,296.73999999999995,299.46999999999997,282.38,279.77,292.8177722222222,1219742.8298316
2018-06-06 13:10:00,0.001858566207,0.41703622285558334,0.3919118,0.7681456999999999,0.7681456999999999,0.309395,136000.0,17180.0,21920.0,4310.0,4410.0,183820.0,305.1778777777778,296.65,299.21,282.23999999999995,279.78,292.6449611111111,1146883.716858721
2018-06-06 13:15:00,0.001860477834,0.4027077271805862,0.3970557,0.7681456999999999,0.7681456999999999,0.281571,133600.0,17150.0,22180.0,4180.0,4390.0,181500.0,305.55109999999996,296.31,298.90999999999997,282.22999999999996,279.72999999999996,292.3650222222222,1166731.03996
2018-06-06 13:20:00,0.001855689303,0.4083603177496583,0.3772047,0.7577638,0.7577638,0.2923645,128100.0,17190.0,22020.0,4210.0,4320.0,175840.0,305.9480277777777,296.33,298.79999999999995,282.16999999999996,279.79999999999995,292.78869999999995,1103214.2263053595
2018-06-06 13:25:00,0.0018620109209999999,0.41480050108850175,0.34878909999999996,0.7545329,0.7545329,0.27814,122300.0,17050.0,22110.0,4170.0,4080.0,169710.0,306.14245,296.40999999999997,298.59999999999997,282.04999999999995,279.83,292.6199611111111,1036910.9042491205
2018-06-06 13:30:00,0.0018519764564999999,0.4215868742698787,0.3733183,0.7054283000000001,0.7054283000000001,0.2980215,129199.99999999999,17220.0,22060.0,3520.0,3460.0,175460.0,306.33626111111107,296.67999999999995,299.12,282.2,279.88,293.11030555555556,1077778.9309820805
2018-06-06 13:35:00,0.0018752566665,0.4162945290929814,0.4241265,0.7461784,0.7461784,0.2876548,147000.0,17160.0,21720.0,4000.0,4080.0,193960.0,306.33626111111107,297.09999999999997,299.81,282.5,279.85999999999996,292.9170833333333,1241854.9941705589
2018-06-06 13:40:00,0.0018586555844999997,0.4167775465540467,0.4049213,0.7461784,0.7461784,0.28237920000000005,142000.0,17090.0,21920.0,3840.0,3890.0,188740.0,306.5021722222222,297.07,299.71,282.41999999999996,279.84999999999997,293.06435,1198224.7543380396
2018-06-06 13:45:00,0.0018671506530000001,0.4177121405869722,0.40722749999999996,0.7358896,0.7358896,0.2779377,141300.0,17120.0,22010.0,3760.0,3870.0,188060.0,306.8602555555555,297.07,299.67999999999995,282.39,279.84999999999997,293.08865555555553,1189650.3063131191
2018-06-06 13:50:00,0.0018539259375000001,0.453498970038933,0.5273692,0.7224065000000001,0.7224065000000001,0.298258,188300.0,17270.0,22100.0,3630.0,3800.0,235100.0,306.6346722222222,297.47999999999996,301.30999999999995,282.65,279.51,293.49311666666665,1460253.5538500007
2018-06-06 13:55:00,0.001863535596,0.463890493818315,0.40792520000000004,0.7773838999999999,0.7773838999999999,0.2925594,159700.0,17270.0,22060.0,4540.0,4720.0,208290.0,306.6346722222222,297.52,300.17999999999995,281.51,278.91999999999996,293.2902722222222,1210719.9539926397
2018-06-06 14:00:00,0.0018691832025,0.4555160356864106,0.3573471,0.7348392,0.7348392,0.3058402,133000.0,17180.0,22100.0,4280.0,4220.0,180780.0,306.22754999999995,296.77,299.19,281.01,278.82,293.27175,1026838.6987266
2018-06-06 14:05:00,0.001860282255,0.452466521633552,0.4637857,0.7655256,0.7655256,0.3060461,163300.0,17200.0,22070.0,4200.0,4250.0,211020.0,306.04690555555555,297.57,300.56,281.37,278.65,293.16036111111106,1269269.9279936003
2018-06-06 14:10:00,0.0018726226589999998,0.4584997816647537,0.4560888,0.7772865999999999,0.7772865999999999,0.2977166,167800.0,17280.0,21980.0,4470.0,4480.0,216010.0,306.15849444444444,297.59,300.46999999999997,281.42999999999995,278.69,293.1086611111111,1287084.5591041606
2018-06-06 14:15:00,0.0018641948865000002,0.4595352350217475,0.45066049999999996,0.7772865999999999,0.7772865999999999,0.3010529,166200.0,17290.0,22300.0,4620.0,4700.0,215110.0,306.3319555555555,297.46,300.38,281.38,278.65999999999997,293.4226444444444,1271939.5150892797
2018-06-06 14:20:00,0.0018667931430000001,0.4488188439304264,0.49537420000000004,0.7772865999999999,0.7772865999999999,0.3030908,200200.0,17320.0,21870.0,4450.0,4380.0,248220.0,306.93081666666666,297.95,300.71,281.78999999999996,278.44,293.78397777777775,1568726.5516028004
2018-06-06 14:30:00,0.0018621823155,0.6266059024765486,0.2781289,0.7266726,0.7266726,0.2966647,131500.0,17130.0,21740.0,3710.0,3740.0,177820.0,306.0758833333333,295.65999999999997,297.72999999999996,282.84999999999997,281.27,292.98954999999995,738049.5643362403
2018-06-06 14:35:00,0.001863146541,0.4737642436671896,0.5226794,0.7537366,0.7537366,0.3089874,202100.0,17090.0,22000.0,3920.0,4050.0,249160.0,305.61645,297.45,300.78,282.57,279.35999999999996,293.0728333333333,1500231.5353413613
2018-06-06 14:40:00,0.0018555915134999997,0.4806560341393994,0.5189312,0.7902055,0.7902055,0.29825579999999996,202300.0,17150.0,21940.0,4650.0,4720.0,250760.0,306.1909833333333,297.95,301.29999999999995,282.10999999999996,278.92999999999995,293.16265,1480184.120869679
2018-06-06 14:45:00,0.001863903621,0.4701848990041519,0.4288255,0.8006789000000001,0.8006789000000001,0.29825579999999996,169400.0,17230.0,22180.0,4850.0,4850.0,218510.0,306.5542,297.62,300.35999999999996,281.84,279.13,293.4540111111111,1267065.2671501602
2018-06-06 14:50:00,0.0018712946144999996,0.5003413847070957,0.3305729,0.7778851,0.7778851,0.3042305,134900.0,17130.0,22060.0,4500.0,4400.0,182990.0,306.9294333333333,296.95,299.16999999999996,280.59,278.57,293.77947777777774,948199.6276290407
2018-06-06 14:55:00,0.0018574347930000003,0.4510491216925345,0.3966872,0.7401623,0.7401623,0.3013976,147600.0,17100.0,21900.0,3850.0,3910.0,194360.0,306.57224444444444,296.78999999999996,299.31,281.52,279.04999999999995,293.4696055555555,1150844.8349309615
2018-06-06 15:00:00,0.00186645456,0.4659034417134617,0.39513259999999994,0.7401623,0.7401623,0.3038958,150100.0,17340.0,22070.0,3810.0,3970.0,197290.0,306.2017222222222,297.14,299.66999999999996,281.21999999999997,278.79999999999995,293.2882388888889,1133023.7943552006
2018-06-06 15:05:00,0.001857828054,0.4581558028067722,0.4253349,0.7401623,0.7401623,0.3028925,153600.0,17120.0,21970.0,4000.0,3890.0,200580.0,306.2017222222222,296.98999999999995,299.71999999999997,281.34999999999997,278.82,293.19591111111106,1179050.1586811189
2018-06-06 15:10:00,0.001871268327,0.4691166783256207,0.4335283,0.7401623,0.7401623,0.3095137,165300.0,17240.0,21910.0,3970.0,3880.0,212300.0,306.2017222222222,297.53,300.33,281.51,278.87,293.50058333333334,1239213.7880812807
2018-06-06 15:15:00,0.0018495748305,0.4818168517129809,0.4246103,0.7624548,0.7624548,0.3113468,165900.0,17250.0,22000.0,4150.0,4090.0,213390.0,305.86142777777775,297.78999999999996,300.5,281.42999999999995,278.82,293.23609999999996,1210928.9368474807
2018-06-06 15:20:00,0.0018445654844999998,0.4998142848917812,0.3454494,0.7624548,0.7624548,0.2939307,147300.0,17180.0,21940.0,4370.0,4350.0,195140.0,306.29324444444444,297.42999999999995,299.67999999999995,280.81,278.57,293.1122222222222,1036449.9608332791
2018-06-06 15:25:00,0.001857428484,0.4690586284466913,0.34231229999999996,0.7522256,0.7522256,0.28558690000000003,130500.0,17190.0,21930.0,3870.0,4070.0000000000005,177560.0,306.7101333333333,296.53999999999996,298.78999999999996,280.79999999999995,278.7,293.22096666666664,978447.7508064001
2018-06-06 15:30:00,0.0018646186409999998,0.4373274843774535,0.3982,0.7312238999999999,0.7312238999999999,0.292708,142500.0,17110.0,21800.0,3740.0,3730.0,188880.0,306.8912388888889,297.0,299.53,281.59999999999997,279.15,293.4085333333333,1145941.2406092011
2018-06-06 15:35:00,0.0018603085425,0.418571306433424,0.46443670000000004,0.7312238999999999,0.7312238999999999,0.2923224,159400.0,17260.0,21760.0,3810.0,3800.0,206030.0,306.8912388888889,297.41999999999996,300.40999999999997,282.12,279.25,293.52650555555556,1339285.3564426014
2018-06-06 15:50:00,0.001858353804,0.42946344734681147,0.5319158,0.6991660000000001,0.6991660000000001,0.3079812,183300.0,17200.0,21970.0,3380.0,3390.0,229240.0,306.3327111111111,297.28,300.65999999999997,283.62,280.4,293.5088388888889,1501033.95290688
2018-06-06 15:55:00,0.001869562794,0.5016396071701722,0.568959,0.7575855,0.7575855,0.29360990000000003,226100.0,17330.0,22020.0,4000.0,4000.0,273450.0,306.72302777777776,298.78999999999996,302.46999999999997,282.33,278.95,293.4199222222222,1585123.1188707203
2018-06-06 16:00:00,0.0018555115994999998,0.5134740141231394,0.4574391,0.7693080000000001,0.7693080000000001,0.293061,189600.0,17200.0,21880.0,4370.0,4420.0,237470.0,306.8980555555555,298.25,301.25,281.87,279.08,293.5996111111111,1298596.1775274796
2018-06-06 16:05:00,0.0018701263980000003,0.4748904394957498,0.4438424000000001,0.7692278,0.7692278,0.29926440000000004,172300.0,17240.0,22020.0,4470.0,4320.0,220350.0,307.2756833333333,297.78,300.65,281.71,278.98999999999995,293.94780555555553,1275986.5832985598
2018-06-06 16:10:00,0.0018580656930000002,0.4793764905665349,0.43934449999999997,0.7585694000000001,0.7585694000000001,0.3019203,170900.0,17190.0,21970.0,4420.0,4290.0,218770.0,306.8498055555555,297.7,300.56,281.56,278.87,293.5954444444444,1253774.9482799193
2018-06-06 16:15:00,0.001853842869,0.4727954294459405,0.4760189,0.7691396999999999,0.7691396999999999,0.300249,183800.0,17160.0,22020.0,4380.0,4420.0,231780.0,306.65200555555555,297.67999999999995,300.69,281.97999999999996,279.03999999999996,293.4230833333333,1367182.5115233606
2018-06-06 16:20:00,0.001862980404,0.4781635001938703,0.4228456,0.7796200999999999,0.7796200999999999,0.2917571,165200.0,17190.0,22120.0,4540.0,4360.0,213410.0,306.8817722222222,297.40999999999997,300.15999999999997,281.22999999999996,278.63,293.4741055555555,1215032.4531904003
2018-06-06 16:25:00,0.001847546487,0.4934220046633127,0.3666856,0.7693764000000001,0.7693764000000001,0.2971607,142400.0,17210.0,21870.0,4300.0,4410.0,190190.0,306.6895666666666,296.96,299.52,280.58,278.39,293.46911666666665,1014952.5354232801
2018-06-06 16:30:00,0.0018582286755,0.6051908430596198,0.22464129999999996,0.7332489,0.7332489,0.2971607,113100.0,17010.0,21880.0,3910.0,4040.0,159940.0,306.6895666666666,296.15999999999997,297.58,279.59999999999997,278.19,293.5083888888889,657240.7969510792
2018-06-06 16:35:00,0.0018479344905,0.5638874280359814,0.2624633,0.69714,0.69714,0.29921459999999994,110000.0,17160.0,22000.0,3180.0,3240.0,155580.0,306.6895666666666,295.56,297.29999999999995,280.02,278.53999999999996,293.5100444444444,686048.0433374402
2018-06-06 16:40:00,0.0018675481199999999,0.4451997559308488,0.38820459999999996,0.6843947,0.6843947,0.2970457,144700.0,17300.0,22170.0,3160.0,3190.0,190520.0,306.6895666666666,296.73999999999995,299.14,281.75,279.31,293.4718222222222,1143056.954892799
2018-06-06 16:45:00,0.0018667994519999999,0.4550438953334574,0.4655404,0.6843947,0.6843947,0.30293840000000005,174500.0,17340.0,21850.0,3170.0,3100.0,219960.0,306.6895666666666,297.95,301.26,282.15999999999997,279.28,293.59574999999995,1348641.1156377608
2018-06-06 16:50:00,0.0018549290685,0.5184811703717846,0.34249240000000003,0.7060825,0.7060825,0.3031218,146800.0,17230.0,21980.0,3350.0,3410.0,192770.0,306.8556722222222,297.77,300.02,280.73999999999995,278.59999999999997,293.74170555555554,995743.1413818395
2018-06-06 16:55:00,0.0018632863905,0.6386512830070713,0.1972006,0.6809878,0.6809878,0.31496159999999995,104400.0,17160.0,21800.0,3030.0,3050.0,149440.0,306.47961111111107,296.78999999999996,298.21,279.26,278.03,293.7187111111111,574898.2234424397
2018-06-06 17:00:00,0.0018567670905000003,0.6392548983122541,0.18798120000000001,0.6676721999999999,0.6676721999999999,0.30670929999999996,99900.0,17140.0,21880.0,2940.0,3040.0,144900.0,306.47961111111107,296.03999999999996,297.21999999999997,279.60999999999996,278.42999999999995,293.4982333333333,549598.6795370404
2018-06-06 17:05:00,0.0018629425500000002,0.4255580154788717,0.3563713,0.6676721999999999,0.6676721999999999,0.297469,126100.0,17370.0,21920.0,2940.0,2920.0,171250.0,306.47961111111107,296.38,298.65999999999997,281.56,279.33,293.2993833333333,1042102.813723999
2018-06-06 17:10:00,0.0018634914330000001,0.4672860152819024,0.38188179999999994,0.6780627,0.6780627,0.2945632,135400.0,17210.0,22290.0,3070.0,3110.0,181080.0,306.47961111111107,297.65,300.09,281.78999999999996,279.60999999999996,293.2714277777778,1019037.4326654401
2018-06-06 17:15:00,0.0018627227865000001,0.4671926798542173,0.3619819,0.6780627,0.6780627,0.2994322,137800.0,17160.0,21860.0,3120.0,3100.0,183040.0,306.66496666666666,297.66999999999996,300.04999999999995,281.37,279.15,293.50971666666663,1037307.3257152805
