Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-06-06 17:20:00,0.0018555557625,0.4472207375981654,0.5529019000000001,0.6780627,0.6780627,0.2956937,211900.0,17170.0,22020.0,3000.0,2980.0,257070.0,306.85602777777774,298.77,301.78,282.13,278.54999999999995,293.6355111111111,1666338.6973860003
2018-06-06 17:25:00,0.0018580404569999997,0.5215787575230885,0.35381409999999996,0.6881377,0.6881377,0.2956907,134100.0,17220.0,21880.0,3120.0,3200.0,179520.0,306.85602777777774,297.98999999999995,300.31,280.87,278.92999999999995,293.4895055555555,904197.1614020793
2018-06-06 17:30:00,0.0018562539584999998,0.4680575193980962,0.5426943000000001,0.677889,0.677889,0.3037026,213800.0,17140.0,22160.0,2970.0,3010.0,259080.0,307.0336555555555,297.45,300.71,281.84999999999997,278.4,293.9201944444444,1606433.4221861982
2018-06-06 17:35:00,0.0018534801015,0.5042766123630096,0.44065170000000004,0.6881166999999999,0.6881166999999999,0.2996645,178000.0,17220.0,22120.0,3250.0,3190.0,223780.0,307.2613611111111,298.46999999999997,301.35999999999996,281.44,278.77,293.97420555555556,1241381.9677258793
2018-06-06 17:40:00,0.001853426475,0.5380762293600228,0.364294,0.6981255000000001,0.6981255000000001,0.2884182,144400.0,17350.0,21970.0,3270.0,3290.0,190280.0,307.43149999999997,298.73999999999995,301.08,280.98999999999995,278.96,293.7852555555555,943794.9376380009
2018-06-06 17:45:00,0.0018472751999999999,0.5022397936200159,0.3508712,0.6981255000000001,0.6981255000000001,0.28524140000000003,143600.0,17240.0,21980.0,3230.0,3220.0,189270.0,307.2527,297.59999999999997,299.9,280.91999999999996,278.75,293.4741333333333,1005535.8915839996
2018-06-06 17:50:00,0.001858101444,0.4649431435885322,0.5299666,0.6981255000000001,0.6981255000000001,0.282648,197800.0,17360.0,21990.0,3210.0,3180.0,243540.0,307.0828111111111,297.67999999999995,301.53999999999996,281.71,278.5,293.3823333333333,1496169.1529942392
2018-06-06 18:00:00,0.0018703608825,0.6924078535964378,0.15164070000000002,0.6981255000000001,0.6981255000000001,0.2971428,144100.0,17220.0,21970.0,3310.0,3310.0,189910.0,307.2322722222222,297.89,299.46999999999997,283.48999999999995,281.92999999999995,293.8176833333333,731907.5927592
2018-06-06 18:05:00,0.0018708550875,0.4854328527959778,0.5198735,0.6845004,0.6845004,0.3035157,203400.0,17350.0,22100.0,3050.0,3140.0,249040.0,307.2093611111111,298.28999999999996,301.59,282.88,279.73999999999995,293.89688333333334,1473587.8791060003
2018-06-06 18:10:00,0.0018700612050000002,0.5242382539120393,0.4174677,0.695231,0.695231,0.312309,188100.0,17170.0,21860.0,3220.0,3320.0,233670.0,307.43493333333333,298.76,301.4,281.45,278.76,294.3794111111111,1261869.2113051994
2018-06-06 18:15:00,0.0018479649840000003,0.5091801217663785,0.3952142,0.695231,0.695231,0.3045688,169800.0,17080.0,21850.0,3330.0,3380.0,215440.0,307.43493333333333,298.01,300.53,281.65,279.12,294.12235555555554,1172790.6696915186
2018-06-06 18:20:00,0.0018652253565000002,0.4810040328914619,0.467497,0.695231,0.695231,0.31547909999999996,181100.0,17220.0,21940.0,3230.0,3170.0,226660.0,307.24636666666663,298.34,301.34999999999997,282.09,279.26,294.2690611111111,1324109.7685565206
2018-06-06 18:25:00,0.0018724670369999997,0.4939635984393331,0.4820496,0.695231,0.695231,0.30608940000000007,190000.0,17160.0,21980.0,3310.0,3270.0,235720.0,307.24636666666663,298.65999999999997,301.76,282.01,279.13,293.99345555555556,1352735.5769625595
2018-06-06 18:30:00,0.00186420435,0.4946964236584336,0.47782620000000003,0.7053674000000001,0.7053674000000001,0.29913890000000004,190100.0,17200.0,21970.0,3360.0,3440.0,236070.0,307.24636666666663,298.58,301.67999999999995,281.71,278.82,293.9432722222222,1351442.595284
2018-06-06 18:35:00,0.001866509238,0.5056025487279094,0.46563049999999995,0.7053674000000001,0.7053674000000001,0.30608420000000003,187800.0,17230.0,21890.0,3390.0,3380.0,233690.0,307.24636666666663,298.53,301.53999999999996,281.52,278.72999999999996,294.1350944444444,1306292.971943522
2018-06-06 18:40:00,0.0018736121205000001,0.5027725427371919,0.4568141,0.7053674000000001,0.7053674000000001,0.3184476,184100.0,17270.0,21980.0,3440.0,3420.0,230210.0,307.24636666666663,298.44,301.37,281.35999999999996,278.62,294.2901444444444,1287764.6323759207
2018-06-06 18:45:00,0.0018741683640000001,0.49704771940708703,0.44799,0.7053674000000001,0.7053674000000001,0.3128522,179400.0,17350.0,22020.0,3450.0,3520.0,225740.0,306.9121666666666,298.44,301.33,281.34,278.64,293.9637555555555,1269341.8828128001
2018-06-06 18:50:00,0.0018619814790000002,0.4994072882569852,0.436394,0.7053674000000001,0.7053674000000001,0.32502929999999997,175100.0,17120.0,21810.0,3550.0,3470.0,221050.0,306.5177611111111,298.32,301.14,281.32,278.67999999999995,293.90602777777775,1233063.7400505603
2018-06-06 18:55:00,0.00185873655,0.4960371011568776,0.43138550000000003,0.7053674000000001,0.7053674000000001,0.3497918,172300.0,17270.0,21890.0,3600.0,3540.0,218600.0,305.89986666666664,298.37,301.15,281.35999999999996,278.73999999999995,294.0737555555555,1221589.7317360006
2018-06-06 19:00:00,0.0018635156174999998,0.4910474625440665,0.4286914,0.7156796,0.7156796,0.3625412,169700.0,17300.0,21820.0,3520.0,3670.0,216010.0,305.2838,298.35999999999996,301.15,281.42999999999995,278.83,293.93951666666663,1215381.5184680019
2018-06-06 19:05:00,0.0018556104405000001,0.485497662433528,0.41755899999999996,0.7156796,0.7156796,0.3643347,164500.0,17230.0,21840.0,3670.0,3500.0,210740.0,305.11665555555555,298.21,300.95,281.52,278.96,293.81083333333333,1191606.918215681
2018-06-06 19:10:00,0.0018725784960000001,0.4754541391734504,0.414104,0.7156796,0.7156796,0.3729389000000001,161300.0,17080.0,21690.0,3700.0,3630.0,207400.0,304.95134444444443,298.26,300.90999999999997,281.64,279.09999999999997,293.88615,1193108.642723839
2018-06-06 19:15:00,0.0018550531455,0.4691755175988093,0.45351349999999996,0.7156796,0.7156796,0.39890050000000005,173200.0,17120.0,21880.0,3590.0,3570.0,219360.0,304.5445111111111,298.26,301.19,281.79999999999995,279.01,294.2078611111111,1298275.3244473191
2018-06-06 19:20:00,0.0018619289040000002,0.4904992053806818,0.4719585,0.7263755999999999,0.7263755999999999,0.40607659999999995,185000.0,17190.0,21880.0,3780.0,3730.0,231580.0,304.2062555555555,298.71,301.72999999999996,281.73999999999995,278.9,294.04929999999996,1326440.2052633606
2018-06-06 19:25:00,0.0018532214325,0.5068687332915357,0.4571385,0.7363651,0.7363651,0.40184220000000004,187600.0,17010.0,21690.0,3730.0,3830.0,233860.0,304.0347444444444,298.81,301.77,281.62,278.82,293.8225777777777,1301642.1057359998
2018-06-06 19:30:00,0.0018613011585,0.5050619475342157,0.45500419999999997,0.7363651,0.7363651,0.4137187,179700.0,17280.0,21890.0,3890.0,3890.0,226650.0,303.86901666666665,298.72999999999996,301.67999999999995,281.48999999999995,278.81,293.9500944444444,1251289.1677652795
2018-06-06 19:35:00,0.00186744297,0.4887978682728625,0.46546570000000004,0.7363651,0.7363651,0.4145313,182300.0,17310.0,21970.0,3930.0,3890.0,229400.0,303.6988611111111,298.62,301.58,281.51,278.71,293.84028888888884,1311630.8484160001
2018-06-06 19:40:00,0.001856766039,0.4941584645195412,0.4647643,0.7471863000000001,0.7471863000000001,0.4272441,183900.0,17170.0,21910.0,3950.0,3910.0,230840.0,303.5335611111111,298.62,301.63,281.51,278.7,293.9775222222222,1308789.33466984
2018-06-06 19:45:00,0.0018590709269999998,0.4911172248061112,0.47195370000000003,0.7471863000000001,0.7471863000000001,0.43317279999999997,185600.0,17290.0,21900.0,4030.0000000000005,4070.0000000000005,232890.0,303.5335611111111,298.59999999999997,301.65999999999997,281.52,278.66999999999996,293.9889944444444,1329067.5742932006
2018-06-06 19:50:00,0.0018654377594999997,0.4979126187779945,0.45594809999999997,0.7576124,0.7576124,0.42847630000000003,180200.0,17210.0,22130.0,4140.0,4260.0,227940.0,303.3514388888889,298.52,301.53999999999996,281.46,278.73999999999995,293.8038555555555,1272787.5268998407
2018-06-06 19:55:00,0.0018679035269999998,0.4930029849386807,0.4580247,0.7576124,0.7576124,0.4324691,182600.0,17140.0,21970.0,4310.0,4340.0,230360.0,303.1748944444444,298.44,301.37,281.45,278.66999999999996,293.7776666666666,1302583.2262385597
2018-06-06 20:00:00,0.0018708330059999999,0.4848096174410861,0.46536879999999997,0.7675695,0.7675695,0.4293696,179200.0,17140.0,22260.0,4350.0,4240.0,227190.0,303.00713888888885,298.28,301.28,281.40999999999997,278.64,293.6089611111111,1299933.199881121
2018-06-06 20:05:00,0.0018627238380000003,0.4771432636740975,0.4545585999999999,0.7675695,0.7675695,0.440583,173700.0,17230.0,22080.0,4310.0,4450.0,221770.0,303.00713888888885,298.16999999999996,301.10999999999996,281.4,278.65999999999997,293.7892611111111,1280280.9355331205
2018-06-06 20:10:00,0.001863401004,0.5052144090381939,0.4579807,0.7675695,0.7675695,0.44302329999999995,181300.0,17170.0,21860.0,4230.0,4480.0,229040.0,302.8395722222222,298.14,301.12,281.39,278.69,293.6344555555555,1262049.3357408
2018-06-06 20:15:00,0.0018478472160000001,0.4877884587264194,0.4544085,0.7788681,0.7788681,0.44862120000000005,176800.0,17120.0,21700.0,4550.0,4630.0,224800.0,302.67391111111107,298.09999999999997,301.04999999999995,281.39,278.64,293.7304277777778,1274691.2277440007
2018-06-06 20:20:00,0.0018645734265,0.4832157123261394,0.45599090000000003,0.7788681,0.7788681,0.4448209,174800.0,17200.0,21860.0,4490.0,4540.0,222890.0,302.67391111111107,298.03,300.97999999999996,281.39,278.66999999999996,293.5863833333333,1272197.7927980802
2018-06-06 20:25:00,0.0018659487884999998,0.4862577585535375,0.4451937,0.7892389,0.7892389,0.4459121,171500.0,17110.0,21840.0,4650.0,4560.0,219660.0,302.5058611111111,297.94,300.83,281.35999999999996,278.71,293.49575555555555,1240371.6672013993
2018-06-06 20:30:00,0.00186079749,0.477362237066831,0.4456472,0.7892389,0.7892389,0.4501644,173600.0,17130.0,21980.0,4570.0,4820.0,222100.0,302.5058611111111,297.95,300.83,281.38,278.64,293.5396388888889,1278956.9246576005
2018-06-06 20:35:00,0.0018660507839999999,0.475554174253585,0.4352815,0.7892389,0.7892389,0.46144199999999996,169000.0,17180.0,22050.0,4690.0,4650.0,217570.0,302.3128333333333,297.89,300.71,281.33,278.65999999999997,293.58004999999997,1249801.2750412796
2018-06-06 20:40:00,0.0018608826614999999,0.4782609694853914,0.4485064000000001,0.7892389,0.7892389,0.464754,173300.0,17060.0,21940.0,4710.0,4810.0,221820.0,302.1375722222222,297.89,300.78999999999996,281.38,278.65,293.5605444444444,1274347.5247885203
2018-06-06 20:45:00,0.0018684418949999999,0.4695336103329649,0.4373178,0.7994802,0.7994802,0.4701328,167700.0,17240.0,21850.0,5000.0,4940.0,216730.0,302.1375722222222,297.85999999999996,300.66999999999996,281.37,278.69,293.6126444444444,1256089.6409135996
2018-06-06 20:50:00,0.0018566093655,0.4814379169918442,0.43182790000000004,0.7994802,0.7994802,0.4805678,166400.0,17280.0,21770.0,4880.0,4960.0,215290.0,301.9618722222222,297.87,300.64,281.34999999999997,278.73999999999995,293.6481722222222,1215534.4936750801
2018-06-06 20:55:00,0.0018570646649999998,0.4748638023889649,0.4444308,0.7994802,0.7994802,0.4898161,169200.0,17310.0,21860.0,4760.0,5130.0,218260.0,301.7936444444444,297.88,300.75,281.35999999999996,278.66999999999996,293.7722944444444,1253099.4803275997
2018-06-06 21:00:00,0.0018563485934999999,0.4742501125566558,0.44657379999999997,0.7994802,0.7994802,0.491427,170800.0,17040.0,21810.0,5170.0,5130.0,219950.0,301.59736111111107,297.87,300.75,281.39,278.66999999999996,293.6151222222222,1266585.9921363203
2018-06-06 21:05:00,0.0018587007990000003,0.4889363875413424,0.42392070000000004,0.7994802,0.7994802,0.49539429999999995,162700.0,17140.0,21850.0,5040.0,5140.0,211870.0,301.59736111111107,297.78,300.54999999999995,281.25,278.73999999999995,293.64064444444443,1170279.1036082404
2018-06-06 21:10:00,0.00186927258,0.4791996744078283,0.39467729999999995,0.7994802,0.7994802,0.49724490000000005,152700.0,17180.0,21740.0,5070.0,5210.0,201900.0,301.2272722222222,297.51,300.08,281.07,278.67999999999995,293.4805666666666,1120667.5060112001
2018-06-06 21:15:00,0.0018595388444999999,0.4853159525091161,0.3911489,0.7994802,0.7994802,0.5050285,153200.0,17250.0,22080.0,5010.0,4910.0,202450.0,301.2272722222222,297.37,299.91999999999996,281.06,278.67999999999995,293.5843611111111,1110167.3618621596
2018-06-06 21:20:00,0.0018506031974999998,0.4805379808963298,0.39869129999999997,0.7994802,0.7994802,0.5041183,153500.0,17240.0,21750.0,5000.0,5020.0,202510.0,301.2272722222222,297.39,299.96,281.09,278.66999999999996,293.57481666666666,1123401.2879892006
2018-06-06 21:25:00,0.001865743746,0.4788120007278685,0.39639340000000006,0.7994802,0.7994802,0.5073291,154200.0,17150.0,21840.0,5020.0,4880.0,203090.0,301.0278944444444,297.39,299.96999999999997,281.09,278.66999999999996,293.44572222222223,1132592.2975523204
2018-06-06 21:30:00,0.0018678751365,0.4761911309752537,0.3971156,0.7994802,0.7994802,0.5108450999999999,154800.0,17310.0,22000.0,4850.0,5050.0,204010.0,301.0278944444444,297.38,299.96999999999997,281.10999999999996,278.66999999999996,293.4773388888889,1143257.1095665607
2018-06-06 21:35:00,0.0018564211469999999,0.4771872402458514,0.40276080000000003,0.7994802,0.7994802,0.5166451,156700.0,17120.0,22160.0,5120.0,4840.0,205940.0,301.0278944444444,297.40999999999997,300.02,281.15,278.66999999999996,293.56589999999994,1154873.5398905599
2018-06-06 21:40:00,0.001854240336,0.4804221382205356,0.3958676,0.7994802,0.7994802,0.5225539,154400.0,17230.0,21890.0,4750.0,5020.0,203290.0,301.0278944444444,297.46,300.03999999999996,281.10999999999996,278.67999999999995,293.62537777777777,1130260.4760844808
2018-06-06 21:45:00,0.0018672379275,0.4766754021717961,0.3974944,0.7994802,0.7994802,0.5244253000000001,153000.0,17190.0,21970.0,4770.0,4940.0,201870.0,300.67771666666664,297.39,299.96,281.08,278.66999999999996,293.4938444444444,1128815.4529234003
2018-06-06 21:50:00,0.001863865767,0.4767029384825032,0.4012373,0.7994802,0.7994802,0.5260617,154000.0,17220.0,21790.0,4890.0,4880.0,202780.0,300.67771666666664,297.41999999999996,300.0,281.12,278.69,293.4960111111111,1136127.7005285588
2018-06-06 21:55:00,0.0018598616549999997,0.4763892144369655,0.3968988,0.7994802,0.7994802,0.5299501999999999,154200.0,17290.0,22020.0,4630.0,4750.0,202890.0,300.67771666666664,297.41999999999996,299.98999999999995,281.10999999999996,278.66999999999996,293.56896666666665,1138352.354683201
2018-06-06 22:00:00,0.0018641707019999999,0.4770406073933361,0.39525040000000006,0.7994802,0.7994802,0.5294754,153500.0,17180.0,21860.0,5000.0,4800.0,202340.0,300.67771666666664,297.46,300.01,281.09999999999997,278.67999999999995,293.54138333333333,1131637.3874678405
2018-06-06 22:05:00,0.0018590740815,0.48277508318942397,0.3905168,0.7994802,0.7994802,0.5324915,153000.0,17260.0,21910.0,4730.0,4900.0,201800.0,300.67771666666664,297.46,300.0,281.09,278.7,293.61445,1114553.2955951598
2018-06-06 22:10:00,0.0018554190675,0.4844886136563896,0.3865148,0.7994802,0.7994802,0.5364885,152600.0,17230.0,21810.0,4670.0,4720.0,201030.0,300.67771666666664,297.47999999999996,300.0,281.08,278.7,293.6797888888889,1107707.8047643995
2018-06-06 22:15:00,0.0018581613794999997,0.4771343505101727,0.3932478,0.7994802,0.7994802,0.5477000000000001,154300.0,17130.0,22100.0,4670.0,4840.0,203040.0,300.4917555555555,297.46999999999997,300.03,281.10999999999996,278.66999999999996,293.6627888888889,1137311.6790964808
2018-06-06 22:20:00,0.001863590274,0.4777021884496997,0.39788779999999996,0.7994802,0.7994802,0.5508583,154300.0,17190.0,22070.0,4730.0,4600.0,202890.0,300.4917555555555,297.5,300.08,281.13,278.7,293.67436111111107,1135959.772540319
2018-06-06 22:25:00,0.0018616092479999998,0.4821790859749505,0.39696010000000004,0.7994802,0.7994802,0.5547325999999999,154300.0,17250.0,21890.0,4800.0,4870.0,203110.0,300.3144277777777,297.52,300.08,281.12,278.71,293.61566666666664,1125412.7047756787
2018-06-06 22:30:00,0.001866004518,0.4807315814358417,0.39533949999999995,0.7994802,0.7994802,0.5606456,154200.0,17140.0,22020.0,4550.0,4780.0,202690.0,300.1390333333333,297.53,300.09,281.12,278.71,293.6490666666666,1128069.8105588784
2018-06-06 22:35:00,0.0018640592430000003,0.4834178449309557,0.399661,0.7994802,0.7994802,0.561965,154900.0,17010.0,21920.0,4690.0,4900.0,203420.0,300.1390333333333,297.53999999999996,300.12,281.14,278.72999999999996,293.6583611111111,1126893.8187648805
2018-06-06 22:40:00,0.0018672515969999997,0.4817092830064614,0.3984162,0.7994802,0.7994802,0.5599374,155900.0,17260.0,21920.0,4530.0,4770.0,204380.0,300.1390333333333,297.56,300.14,281.15,278.71999999999997,293.6173222222222,1138191.548322959
2018-06-06 22:45:00,0.0018585588465,0.4775458733036234,0.3940804,0.7888559,0.7888559,0.5686157,153200.0,17090.0,21870.0,4740.0,4530.0,201430.0,300.1390333333333,297.54999999999995,300.10999999999996,281.12,278.7,293.76752777777773,1128230.7329752787
2018-06-06 22:50:00,0.0018518397615,0.4833455523558242,0.39517109999999994,0.7888559,0.7888559,0.5637806999999999,154500.0,17220.0,21950.0,4700.0,4680.0,203050.0,300.1390333333333,297.53,300.08,281.13,278.71,293.66743888888885,1124151.9392320788
2018-06-06 22:55:00,0.0018604736280000002,0.4781699007022095,0.40294259999999993,0.7888559,0.7888559,0.572774,158000.0,17280.0,21800.0,4580.0,4740.0,206400.0,299.96827777777776,297.60999999999996,300.22999999999996,281.2,278.71,293.7320111111111,1162061.4887107196
2018-06-06 23:00:00,0.0018558428219999999,0.4847226117039322,0.4029184,0.7888559,0.7888559,0.5853335,157200.0,17200.0,22130.0,4680.0,4650.0,205860.0,299.96827777777776,297.64,300.23999999999995,281.17999999999995,278.72999999999996,293.8172055555555,1140547.8734664011
2018-06-06 23:05:00,0.0018473330325000001,0.4860927568627621,0.39434210000000003,0.7888559,0.7888559,0.5831998,155000.0,17340.0,21900.0,4680.0,4680.0,203600.0,299.96827777777776,297.62,300.19,281.14,278.71999999999997,293.7653222222222,1121416.1473723985
2018-06-06 23:10:00,0.0018585525375,0.4932291604333014,0.38641090000000006,0.7888559,0.7888559,0.5824683,153000.0,17270.0,22060.0,4460.0,4540.0,201330.0,299.96827777777776,297.59,300.09999999999997,281.09999999999997,278.76,293.73751666666664,1090930.145994001
2018-06-06 23:15:00,0.0018571309094999996,0.4843592246478402,0.39446490000000006,0.7888559,0.7888559,0.5905029,152700.0,17160.0,22030.0,4400.0,4650.0,200940.0,299.61081666666666,297.59,300.13,281.12,278.73999999999995,293.67699999999996,1108729.7953093597
2018-06-06 23:20:00,0.001856069946,0.477981562616582,0.39427840000000003,0.7888559,0.7888559,0.5966394,154400.0,17190.0,21810.0,4560.0,4740.0,202700.0,299.61081666666666,297.60999999999996,300.15,281.14,278.7,293.7354444444444,1136031.590202239
2018-06-06 23:25:00,0.001861331652,0.48206347269487,0.4008036,0.7888559,0.7888559,0.6020052,156800.0,17170.0,22050.0,4620.0,4780.0,205420.0,299.61081666666666,297.65999999999997,300.25,281.17999999999995,278.72999999999996,293.7956,1143921.1512624011
2018-06-06 23:30:00,0.0018629499105,0.4830018196677172,0.39891930000000003,0.7888559,0.7888559,0.6122926,156600.0,17210.0,21730.0,4790.0,4640.0,204970.0,299.4314222222222,297.69,300.27,281.17999999999995,278.73999999999995,293.73665,1140242.5613611208
2018-06-06 23:35:00,0.0018569206095000001,0.4867028727117599,0.3941012,0.7888559,0.7888559,0.6226642,156000.0,17170.0,21960.0,4470.0,4480.0,204080.0,299.2664111111111,297.72999999999996,300.28999999999996,281.15999999999997,278.73999999999995,293.8723,1127236.2477402403
2018-06-06 23:40:00,0.0018532088145,0.4833534163591586,0.3882251,0.7888559,0.7888559,0.6355343000000001,152700.0,17280.0,21930.0,4410.0,4500.0,200820.0,299.0963333333333,297.71,300.21999999999997,281.13,278.73999999999995,293.83723888888886,1111036.94693028
2018-06-06 23:45:00,0.001859432643,0.488027816300241,0.3879766,0.7888559,0.7888559,0.6499101,153400.0,17070.0,22020.0,4440.0,4540.0,201470.0,298.72316666666666,297.75,300.25,281.12,278.75,293.82692777777777,1105439.6559261596
2018-06-06 23:50:00,0.0018548049915,0.494841641018256,0.3886306,0.7789263000000001,0.7789263000000001,0.6670770999999999,154500.0,17240.0,21850.0,4480.0,4400.0,202470.0,298.5547555555555,297.82,300.32,281.12,278.76,293.8719277777777,1098035.8057214394
2018-06-06 23:55:00,0.001853531625,0.4903953733906932,0.3874297,0.7789263000000001,0.7789263000000001,0.6728898999999999,155600.0,17240.0,21890.0,4590.0,4640.0,203960.0,298.37960555555554,297.81,300.33,281.14,278.73999999999995,293.86181666666664,1115879.9784000001
2018-06-07 00:00:00,0.0018673283565,0.4897227891632491,0.4028277,0.7789263000000001,0.7789263000000001,0.6728898999999999,158500.0,17170.0,21640.0,4480.0,4650.0,206440.0,298.2053611111111,297.82,300.41999999999996,281.16999999999996,278.73999999999995,293.72231666666664,1138238.3374189208
2018-06-07 00:05:00,0.001854726129,0.4885961774112657,0.4044102,0.7789263000000001,0.7789263000000001,0.6728898999999999,160300.0,17230.0,21890.0,4410.0,4650.0,208480.0,298.2053611111111,297.78999999999996,300.41999999999996,281.2,278.71999999999997,293.6792333333333,1153819.0747219194
2018-06-07 00:10:00,0.001871287254,0.486220173425456,0.4017126,0.7890531,0.7890531,0.6623959,157700.0,17280.0,21860.0,4860.0,4750.0,206450.0,298.2053611111111,297.81,300.4,281.15,278.71999999999997,293.56623888888885,1140651.5010667187
2018-06-07 00:15:00,0.0018550089824999998,0.4835207022517155,0.39481029999999995,0.7890531,0.7890531,0.6691325,156100.0,17100.0,21850.0,4620.0,4750.0,204420.0,298.2053611111111,297.72999999999996,300.28999999999996,281.12,278.67999999999995,293.70917777777777,1135382.213784799
2018-06-07 00:20:00,0.0018584536965,0.488921503072565,0.39043259999999996,0.7890531,0.7890531,0.6634601999999999,153600.0,17190.0,21770.0,4570.0,4710.0,201840.0,298.2053611111111,297.65999999999997,300.19,281.08,278.71,293.62873888888885,1104857.6685730796
2018-06-07 00:25:00,0.0018607848719999999,0.4847166090532004,0.39380020000000004,0.7890531,0.7890531,0.6619388,154400.0,17070.0,21820.0,4620.0,4810.0,202720.0,298.2053611111111,297.59999999999997,300.14,281.08,278.67999999999995,293.5964833333333,1120246.6441728
2018-06-07 00:30:00,0.001866702714,0.4794502165212808,0.3987643,0.7890531,0.7890531,0.6512385999999999,156400.0,17200.0,21840.0,4640.0,4820.0,204900.0,298.2053611111111,297.56,300.13,281.10999999999996,278.65999999999997,293.4775888888889,1147222.0522168009
2018-06-07 00:35:00,0.0018535642215,0.4826576143781599,0.3963395,0.7890531,0.7890531,0.6472336,155700.0,17120.0,21690.0,4890.0,4900.0,204300.0,298.2053611111111,297.53999999999996,300.13,281.10999999999996,278.66999999999996,293.48088888888884,1134497.9291489606
2018-06-07 00:40:00,0.0018664335299999999,0.481891602144437,0.3891771,0.7890531,0.7890531,0.6514749999999999,151400.0,17200.0,21780.0,4720.0,4750.0,199850.0,298.2053611111111,297.46999999999997,299.96,281.03,278.66999999999996,293.4794944444444,1104919.8456607994
2018-06-07 00:45:00,0.0018545988975000002,0.4809786640132519,0.3912334,0.7890531,0.7890531,0.6551222,152700.0,17170.0,22020.0,4750.0,4780.0,201420.0,298.2053611111111,297.45,299.96,281.06,278.65999999999997,293.5091333333333,1116522.507504
2018-06-07 00:50:00,0.0018557723715000001,0.4783678305120666,0.39564190000000005,0.7890531,0.7890531,0.6570752,154500.0,17240.0,22050.0,4800.0,4740.0,203330.0,298.2053611111111,297.51,300.09,281.10999999999996,278.66999999999996,293.5151222222222,1135849.455884961
2018-06-07 00:55:00,0.0018518755125,0.4792743603022849,0.401423,0.7890531,0.7890531,0.6570752,157000.0,17270.0,21840.0,4820.0,4670.0,205600.0,298.2053611111111,297.53999999999996,300.15,281.15,278.66999999999996,293.4643555555555,1152045.7154959997
2018-06-07 01:00:00,0.001860231783,0.479495095510313,0.3959763,0.7890531,0.7890531,0.6593626,154600.0,17140.0,22050.0,4810.0,4870.0,203470.0,298.2053611111111,297.5,300.08,281.09999999999997,278.66999999999996,293.4703388888889,1133912.5893554406
2018-06-07 01:05:00,0.0018554674365000002,0.4810147655978838,0.3872379,0.7890531,0.7890531,0.6656891,149600.0,17240.0,21950.0,4830.0,4950.0,198570.0,298.2053611111111,297.42999999999995,299.91999999999996,281.03,278.67999999999995,293.55560555555553,1093773.6142313993
2018-06-07 01:10:00,0.0018669929280000002,0.4804131927985554,0.3942533,0.7890531,0.7890531,0.6692946,152900.0,17240.0,21860.0,4760.0,4720.0,201480.0,298.2053611111111,297.41999999999996,299.96,281.06,278.66999999999996,293.56808333333333,1119300.8075699199
2018-06-07 01:15:00,0.0018634945874999999,0.4826515999031831,0.39333379999999996,0.7890531,0.7890531,0.6773038000000001,151400.0,17260.0,22130.0,4700.0,4840.0,200330.0,298.02636666666666,297.47999999999996,300.03,281.06,278.7,293.5232111111111,1103180.0055639993
2018-06-07 01:20:00,0.0018688404135,0.4827359870977717,0.37890609999999997,0.7890531,0.7890531,0.6771335,148000.0,17210.0,21850.0,4760.0,4840.0,196660.0,297.85375555555555,297.4,299.85999999999996,280.97999999999996,278.67999999999995,293.45798888888885,1078217.3014748003
2018-06-07 01:25:00,0.001860431568,0.4735474056269511,0.3814072,0.7890531,0.7890531,0.6790012,148300.0,17160.0,21890.0,4670.0,4700.0,196720.0,297.85375555555555,297.35999999999996,299.83,281.01,278.65,293.5055944444444,1101366.7124684812
2018-06-07 01:30:00,0.0018684114015,0.4734262589974467,0.40518370000000004,0.7890531,0.7890531,0.6908176,157100.0,17190.0,21820.0,4850.0,4790.0,205750.0,297.6736555555555,297.44,300.03999999999996,281.15,278.65999999999997,293.4676222222222,1167019.4632563598
2018-06-07 01:35:00,0.0018594578789999999,0.4800049419099615,0.39667600000000003,0.7890531,0.7890531,0.7039461,154700.0,17280.0,21930.0,4940.0,4770.0,203620.0,297.49028888888887,297.56,300.13,281.10999999999996,278.67999999999995,293.5460222222222,1133440.8527167204
2018-06-07 01:40:00,0.0018645913019999997,0.4811575512079429,0.39059,0.7890531,0.7890531,0.7137224999999999,152300.0,17310.0,21770.0,4800.0,4880.0,201060.0,297.32219999999995,297.52,300.04999999999995,281.08,278.7,293.54752777777776,1113183.7405897598
2018-06-07 01:45:00,0.0018584347694999997,0.4840989835875561,0.38381259999999995,0.7890531,0.7890531,0.7120525999999999,150800.0,17160.0,21830.0,4670.0,4830.0,199290.0,297.32219999999995,297.48999999999995,300.0,281.06,278.71,293.48762222222217,1095522.8179501991
2018-06-07 01:50:00,0.0018637900590000001,0.4791519576734608,0.3887059,0.7890531,0.7890531,0.7120525999999999,151600.0,17170.0,21780.0,4970.0,4780.0,200300.0,297.32219999999995,297.41999999999996,299.94,281.04999999999995,278.66999999999996,293.45921666666663,1112705.3887499196
2018-06-07 01:55:00,0.0018555452475,0.4752491051756986,0.38832229999999995,0.7890531,0.7890531,0.7088231999999999,149700.0,17120.0,21690.0,4740.0,4880.0,198130.0,297.32219999999995,297.39,299.9,281.03999999999996,278.65999999999997,293.44686666666666,1107783.1357627998
2018-06-07 02:00:00,0.0018484917855000002,0.4809956217661553,0.3870232,0.7890531,0.7890531,0.7073121,150300.0,17160.0,21880.0,4670.0,4670.0,198680.0,297.32219999999995,297.34999999999997,299.88,281.04999999999995,278.67999999999995,293.42719999999997,1098935.2752507594
2018-06-07 02:05:00,0.0018548449485,0.4763156814005738,0.3941288,0.7890531,0.7890531,0.7126783,152500.0,17280.0,21990.0,4890.0,4760.0,201420.0,297.32219999999995,297.39,299.94,281.09,278.66999999999996,293.46250555555554,1125976.2260111205
2018-06-07 02:10:00,0.0018644640705,0.4737977135287051,0.3896727,0.7890531,0.7890531,0.7175623,148700.0,17110.0,21690.0,4800.0,4790.0,197090.0,297.13932777777774,297.31,299.79999999999995,281.02,278.65999999999997,293.3194,1103753.9349268794
2018-06-07 02:15:00,0.0018667836794999998,0.4748934145918369,0.3844381,0.7890531,0.7890531,0.7227416999999999,146700.0,17230.0,21920.0,4840.0,4720.0,195410.0,296.96630555555555,297.25,299.71,280.98999999999995,278.66999999999996,293.27773888888885,1086396.1641654407
2018-06-07 02:20:00,0.0018563233574999999,0.4789745387511911,0.38536479999999995,0.7890531,0.7890531,0.7309921,148400.0,17170.0,21910.0,4650.0,4970.0,197100.0,296.96630555555555,297.28,299.76,281.03,278.69,293.3112,1089621.665542799
2018-06-07 02:25:00,0.0018550510425,0.4745114920333433,0.381435,0.7890531,0.7890531,0.7369671,148800.0,17260.0,21940.0,4650.0,4890.0,197540.0,296.80097777777775,297.33,299.81,281.03999999999996,278.66999999999996,293.38115555555555,1102834.7780525996
2018-06-07 02:30:00,0.001858805949,0.4783266678130278,0.3811546,0.7890531,0.7890531,0.7407243000000001,150300.0,17260.0,22080.0,4820.0,4840.0,199300.0,296.80097777777775,297.34,299.84,281.06,278.69,293.3833222222222,1105067.08400088
2018-06-07 02:35:00,0.001865461944,0.47034909297154404,0.3921223,0.7890531,0.7890531,0.7406142,150200.0,17040.0,21800.0,4610.0,4820.0,198470.0,296.80097777777775,297.31,299.84,281.07,278.66999999999996,293.3955833333333,1123062.3776255997
2018-06-07 02:40:00,0.0018529795874999999,0.468556972716299,0.40334000000000003,0.7890531,0.7890531,0.7328633000000001,154200.0,17400.0,21780.0,4620.0,4840.0,202840.0,296.80097777777775,297.15999999999997,299.76,281.13,278.64,293.2914055555555,1157380.6721009999
2018-06-07 02:45:00,0.0018544222455000002,0.4495862086910383,0.49133330000000003,0.7990221,0.7990221,0.7248184000000001,178400.0,17260.0,21740.0,4750.0,4850.0,227000.0,296.80097777777775,297.37,300.53999999999996,281.59,278.59,293.0713944444444,1395520.1973239994
2018-06-07 02:50:00,0.0018661727580000002,0.4529789889797157,0.5013285,0.8092501,0.8092501,0.7346134000000001,183900.0,17360.0,21980.0,5050.0,5220.0,233510.0,296.61217777777773,297.5,300.71,281.7,278.65,293.16833888888885,1427768.9335144006
2018-06-07 02:55:00,0.0018713976615,0.45047341036842,0.5085831,0.8092501,0.8092501,0.7356411,185800.0,17220.0,22000.0,5050.0,5080.0,235150.0,296.61217777777773,297.53,300.78999999999996,281.72999999999996,278.64,293.06303888888885,1450543.659833161
2018-06-07 03:00:00,0.0018679929044999998,0.4510445810010178,0.5206783,0.8092501,0.8092501,0.7296865,187500.0,17190.0,21940.0,4980.0,5220.0,236830.0,296.61217777777773,297.34999999999997,300.69,281.78,278.65999999999997,292.9835777777778,1461961.9163510401
2018-06-07 03:05:00,0.0018587144684999999,0.4465844700412174,0.5135444,0.81971,0.81971,0.7200517,186500.0,17120.0,21890.0,5340.0,5390.0,236240.0,296.4433111111111,297.35999999999996,300.69,281.78999999999996,278.64,292.8019611111111,1468687.7638314005
2018-06-07 03:10:00,0.0018616975740000001,0.4470182655525234,0.5154188,0.8296585999999999,0.8296585999999999,0.731819,185200.0,17170.0,21830.0,5100.0,5260.0,234560.0,296.4433111111111,297.28,300.60999999999996,281.76,278.64,292.9431222222222,1457034.9525388803
2018-06-07 03:15:00,0.0018630172065,0.446132806268604,0.5080490000000001,0.8296585999999999,0.8296585999999999,0.7397282,182000.0,17300.0,21920.0,5450.0,5480.0,232150.0,296.4433111111111,297.15999999999997,300.41999999999996,281.71,278.64,292.95719444444444,1434701.2765550807
2018-06-07 03:20:00,0.0018589531589999998,0.4413853840942102,0.4993601,0.8296585999999999,0.8296585999999999,0.7327032,178500.0,17290.0,21730.0,5540.0,5650.0,228710.0,296.2680833333333,297.09,300.34,281.69,278.64,292.80938888888886,1422245.372461201
2018-06-07 03:25:00,0.0018578154359999998,0.4409907803281709,0.5040781,0.8296585999999999,0.8296585999999999,0.7477642,179400.0,17190.0,22050.0,5520.0,5540.0,229700.0,296.2680833333333,297.01,300.27,281.71,278.64,293.03777777777776,1430695.4161955207
2018-06-07 03:30:00,0.0018592738665,0.44035991036859656,0.5043438,0.8296585999999999,0.8296585999999999,0.7469011999999999,178700.0,17340.0,21980.0,5630.0,5370.0,229020.0,296.2680833333333,297.02,300.26,281.71,278.65,292.9589611111111,1427154.6429842405
2018-06-07 03:35:00,0.0018639972044999999,0.4384702903659277,0.5123397999999999,0.8296585999999999,0.8296585999999999,0.7547168999999999,181300.0,17100.0,21950.0,5530.0,5510.0,231390.0,296.2680833333333,297.04999999999995,300.32,281.77,278.65999999999997,293.00159444444444,1454158.9780261195
2018-06-07 03:40:00,0.0018627753615000002,0.4445885461340368,0.5168614,0.8296585999999999,0.8296585999999999,0.7563814000000001,184300.0,17220.0,21930.0,5430.0,5760.0,234640.0,296.0981444444444,297.04999999999995,300.38,281.81,278.69,292.9967111111111,1457878.46981088
2018-06-07 03:45:00,0.0018748549935,0.4433333336004017,0.5103123,0.8401896999999999,0.8401896999999999,0.7563814000000001,182600.0,17130.0,21860.0,5550.0,5780.0,232920.0,296.0981444444444,297.21,300.47999999999996,281.78,278.7,292.9694833333333,1448520.4923604797
2018-06-07 03:50:00,0.0018655765574999998,0.4425286886362385,0.5045086,0.8401896999999999,0.8401896999999999,0.7547469,179600.0,17170.0,21950.0,5710.0,5720.0,230150.0,296.0981444444444,297.10999999999996,300.35999999999996,281.71999999999997,278.66999999999996,292.9128722222222,1427312.7932410005
2018-06-07 03:55:00,0.0018600372555000002,0.4376131158783264,0.5053388,0.8401896999999999,0.8401896999999999,0.7586988000000001,179400.0,17280.0,21880.0,5820.0,5770.0,230150.0,296.0981444444444,296.96999999999997,300.22999999999996,281.72999999999996,278.64,292.9859055555555,1441738.0675021212
2018-06-07 04:00:00,0.0018681674535,0.4351248020954463,0.5072394,0.8401896999999999,0.8401896999999999,0.7586988000000001,178000.0,17240.0,22190.0,5620.0,5920.0,228970.0,296.0981444444444,296.92999999999995,300.13,281.71,278.64,292.9158722222222,1438667.4588961212
2018-06-07 04:05:00,0.001862786928,0.4361809711073526,0.4963635,0.8401896999999999,0.8401896999999999,0.7586988000000001,175600.0,17180.0,21740.0,5540.0,5840.0,225900.0,295.93165,296.91999999999996,300.10999999999996,281.69,278.65999999999997,292.89410555555554,1415833.0744358401
2018-06-07 04:10:00,0.0018581382465,0.4425351283292806,0.5004381,0.8401896999999999,0.8401896999999999,0.7655891,178300.0,17320.0,21770.0,5760.0,5790.0,228940.0,295.93165,297.08,300.28,281.75,278.71,292.93039999999996,1416960.844895359
2018-06-07 04:15:00,0.0018614567805,0.44065543049606093,0.5044848,0.850629,0.850629,0.7617326,180200.0,17190.0,21940.0,5880.0,5940.0,231150.0,295.93165,297.15,300.38,281.78,278.7,292.78846666666664,1438168.9792254395
2018-06-07 04:20:00,0.001864381002,0.44120207719436944,0.4999762,0.850629,0.850629,0.7614220999999999,176600.0,17260.0,21840.0,5900.0,6150.0,227750.0,295.93165,297.09999999999997,300.28,281.71,278.7,292.8388,1407691.2389355195
2018-06-07 04:25:00,0.0018595094025,0.4388511504348586,0.49595659999999997,0.8605704,0.8605704,0.7489925,175200.0,17210.0,21800.0,6110.0,6230.0,226550.0,295.93165,296.96,300.14,281.67999999999995,278.66999999999996,292.6889944444444,1404012.9629133996
2018-06-07 04:30:00,0.001864471431,0.4373216294192314,0.49768029999999996,0.8605704,0.8605704,0.7426419,176800.0,17330.0,21830.0,6120.0,6270.0,228350.0,295.93165,296.88,300.09,281.7,278.65999999999997,292.6307777777778,1421790.3426342409
2018-06-07 04:35:00,0.0018602507100000001,0.435780715889964,0.49628289999999997,0.8707173,0.8707173,0.7464695,175200.0,17310.0,21950.0,6120.0,6390.0,226970.0,295.93165,296.83,300.0,281.66999999999996,278.64,292.6545222222222,1413905.3921688
2018-06-07 04:40:00,0.0018539890274999998,0.4378440152337958,0.49851120000000004,0.8707173,0.8707173,0.7487980999999999,173700.0,17300.0,22030.0,6260.0,6290.0,225580.0,295.93165,296.79999999999995,299.96999999999997,281.66999999999996,278.66999999999996,292.73128888888886,1395194.18502
2018-06-07 04:45:00,0.0018624336240000003,0.4358191347421226,0.5053065,0.8707173,0.8707173,0.7439166,176000.0,17220.0,21780.0,6210.0,6440.0,227650.0,295.93165,296.72999999999996,299.94,281.71,278.66999999999996,292.59436666666664,1420236.3717529604
2018-06-07 04:50:00,0.0018649992839999997,0.4320015956996297,0.49433409999999994,0.8707173,0.8707173,0.7421621999999999,172400.0,17310.0,22090.0,6260.0,6410.0,224470.0,295.93165,296.59999999999997,299.77,281.65,278.65,292.5357888888889,1403479.8035519994
2018-06-07 04:55:00,0.0018533518185,0.4321932486585304,0.4832292,0.8707173,0.8707173,0.74066,167400.0,17280.0,21700.0,6320.0,6340.0,219040.0,295.7642222222222,296.53999999999996,299.64,281.59,278.65999999999997,292.4665944444444,1362171.31995308
2018-06-07 05:00:00,0.001858193976,0.4299348632057752,0.4878312,0.8816823,0.8816823,0.7326973999999999,168100.0,17230.0,21900.0,6580.0,6340.0,220150.0,295.7642222222222,296.46999999999997,299.59999999999997,281.62,278.66999999999996,292.27472777777774,1375052.5856992006
2018-06-07 05:05:00,0.0018650739405000002,0.4301326264455265,0.4850736,0.8816823,0.8816823,0.7622802,168800.0,17140.0,21780.0,6480.0,6350.0,220550.0,295.7642222222222,296.59,299.71,281.63,278.67999999999995,292.6094166666666,1380143.7188626006
2018-06-07 05:10:00,0.0018619814790000002,0.4304089608581515,0.48309789999999997,0.8816823,0.8816823,0.7762283000000001,169200.0,17150.0,22080.0,6420.0,6350.0,221200.0,295.58919444444444,296.59,299.69,281.64,278.67999999999995,292.64073888888885,1382526.0115718392
2018-06-07 05:15:00,0.0018518954909999999,0.431449471628785,0.48855309999999996,0.8816823,0.8816823,0.7823196,170400.0,17110.0,21910.0,6390.0,6660.0,222470.0,295.2449888888889,296.59999999999997,299.73999999999995,281.69,278.7,292.45502777777773,1388973.3269058396
2018-06-07 05:20:00,0.0018600845730000002,0.43002495320246586,0.497436,0.8816823,0.8816823,0.7885628,172300.0,17100.0,21810.0,6650.0,6760.0,224620.0,295.07233888888885,296.56,299.76,281.71,278.69,292.3447222222222,1409113.18010896
2018-06-07 05:25:00,0.001860768048,0.4264540122842867,0.49652609999999997,0.8919965000000001,0.8919965000000001,0.7941566,169800.0,17220.0,21820.0,6530.0,6720.0,222090.0,294.9056777777777,296.41999999999996,299.59,281.65999999999997,278.65999999999997,292.31851666666665,1400295.6445439996
2018-06-07 05:30:00,0.0018669287865,0.4225131809557749,0.4891676,0.8919965000000001,0.8919965000000001,0.797824,167100.0,17030.0,21870.0,6530.0,6570.0,219100.0,294.9056777777777,296.39,299.5,281.62,278.65,292.31120555555555,1390882.5061282811
2018-06-07 05:35:00,0.001861480965,0.4194739170295016,0.48301920000000004,0.8919965000000001,0.8919965000000001,0.8010991999999999,164300.0,17190.0,22020.0,6700.0,6840.0,217050.0,294.9056777777777,296.31,299.39,281.58,278.63,292.33883888888886,1377484.9381780005
2018-06-07 05:40:00,0.0018557839380000001,0.4239915642021669,0.47786819999999997,0.8919965000000001,0.8919965000000001,0.7994353000000001,165000.0,17390.0,21920.0,6580.0,6900.0,217790.0,294.9056777777777,296.28999999999996,299.38,281.60999999999996,278.66999999999996,292.32353888888883,1368614.0220547204
2018-06-07 05:45:00,0.0018475685684999999,0.4264295928662379,0.48060650000000005,0.8919965000000001,0.8919965000000001,0.8011050000000001,166900.0,17260.0,21950.0,6540.0,6840.0,219490.0,294.7387611111111,296.29999999999995,299.40999999999997,281.65,278.67999999999995,292.3106388888889,1376458.9305073188
2018-06-07 05:50:00,0.0018596944665,0.4208153403494687,0.4884568,0.8919965000000001,0.8919965000000001,0.8011050000000001,166900.0,17190.0,21970.0,6790.0,6870.0,219720.0,294.7387611111111,296.32,299.45,281.65999999999997,278.66999999999996,292.31184444444443,1394822.77629396
2018-06-07 05:55:00,0.0018621024015,0.41842598258795416,0.4831287,0.8919965000000001,0.8919965000000001,0.7976469,164500.0,17240.0,22070.0,6730.0,6750.0,217290.0,294.7387611111111,296.19,299.26,281.59,278.63,292.3250722222222,1382615.7968374407
2018-06-07 06:00:00,0.001862831091,0.4165172965019047,0.4852261,0.8919965000000001,0.8919965000000001,0.7913646999999999,161600.0,17220.0,21860.0,6470.0,6620.0,213770.0,294.7387611111111,296.08,299.14,281.57,278.65,292.31366111111106,1364465.5418627202
2018-06-07 06:05:00,0.0018541435980000001,0.4256812012432241,0.4853983,0.8817495,0.8817495,0.7906976,167200.0,17410.0,21920.0,6340.0,6450.0,219320.0,294.9102555555555,296.15,299.23999999999995,281.71,278.73999999999995,292.3568611111111,1381357.3998945607
2018-06-07 06:10:00,0.0018607165244999997,0.4197247159630637,0.5247596,0.8817495,0.8817495,0.7820427,177700.0,17090.0,21970.0,6550.0,6600.0,229910.0,294.9102555555555,296.37,299.71,281.92999999999995,278.73999999999995,292.33115555555554,1488939.8064142815
2018-06-07 06:15:00,0.0018671580134999998,0.42474125403986784,0.5432634000000001,0.8917416,0.8917416,0.7882204,187800.0,17070.0,21900.0,6580.0,6880.0,240230.0,294.9102555555555,296.59,300.04999999999995,282.07,278.75,292.4240611111111,1554982.12080432
2018-06-07 06:20:00,0.001868145372,0.4327074179965693,0.5553564,0.9020116999999999,0.9020116999999999,0.7747775,192000.0,17230.0,21880.0,6970.0,7110.0,245190.0,294.9102555555555,296.7,300.25,282.10999999999996,278.78,292.2709444444444,1560490.5576297601
2018-06-07 06:25:00,0.0018661727580000002,0.43209559630429795,0.5414629999999999,0.9020116999999999,0.9020116999999999,0.7856092,187500.0,17240.0,21920.0,6910.0,7160.0,240730.0,295.08334444444444,296.71999999999997,300.16999999999996,282.01,278.75,292.4890277777778,1526074.3354940803
2018-06-07 06:30:00,0.0018491815694999998,0.4368742201535124,0.5332365,0.9020116999999999,0.9020116999999999,0.7960918000000001,189000.0,17160.0,21870.0,6970.0,7020.0,242020.0,295.08334444444444,296.78,300.22999999999996,282.02,278.73999999999995,292.554,1521456.861808961
2018-06-07 06:35:00,0.0018747992640000002,0.428852741899758,0.5439235,0.9121041,0.9121041,0.7941575999999999,188100.0,17210.0,21740.0,6910.0,7230.0,241190.0,295.08334444444444,296.7,300.17999999999995,282.02,278.73999999999995,292.60416666666663,1542534.411857921
2018-06-07 06:40:00,0.001871217855,0.4300710218071038,0.5434576,0.9121041,0.9121041,0.7924945999999999,187700.0,17280.0,22100.0,7090.0,7160.0,241330.0,295.08334444444444,296.7,300.17999999999995,282.0,278.72999999999996,292.6217111111111,1534893.8598396005
2018-06-07 06:45:00,0.001856017371,0.4375681817589319,0.5423458,0.9121041,0.9121041,0.7908224,190000.0,17230.0,21940.0,7200.0,7300.0,243670.0,295.08334444444444,296.81,300.28999999999996,282.03999999999996,278.76,292.6046666666666,1527081.175434881
2018-06-07 06:50:00,0.00187337343,0.4368570475253131,0.5542332,0.9227708,0.9227708,0.7852768,193800.0,17270.0,21870.0,7540.0,7630.0,248110.0,295.08334444444444,296.84999999999997,300.41999999999996,282.08,278.76,292.52365555555554,1560158.3626976
2018-06-07 06:55:00,0.001867760523,0.4316131485128302,0.540663,0.9331636,0.9331636,0.7570952,188600.0,17140.0,21990.0,7550.0,7640.0,242920.0,295.2633388888889,296.78,300.25,281.97999999999996,278.7,292.34476666666666,1536743.1250694392
2018-06-07 07:00:00,0.001864402032,0.4349755906080241,0.5359440999999999,0.9331636,0.9331636,0.7482328000000001,185100.0,17290.0,21940.0,7780.0,7820.0,239930.0,295.43192777777773,296.64,300.04999999999995,281.9,278.7,292.43716666666666,1496565.7063423998
2018-06-07 07:05:00,0.0018617385825,0.4358332086078471,0.5284386,0.9331636,0.9331636,0.7522256999999999,185200.0,17350.0,21920.0,7620.0,7730.0,239820.0,295.59975,296.71,300.12,281.90999999999997,278.71,292.5477888888889,1494427.7408639994
2018-06-07 07:10:00,0.0018650623740000003,0.4347896820222973,0.5375051,0.9331636,0.9331636,0.7547183000000001,187400.0,17140.0,21850.0,7640.0,8080.0,242110.0,295.59975,296.76,300.2,281.96,278.71999999999997,292.6610444444444,1515809.4635577581
2018-06-07 07:15:00,0.0018654230384999998,0.43554410412424394,0.543027,0.9331636,0.9331636,0.7525748,189500.0,17150.0,21860.0,7770.0,7540.0,243820.0,295.76561111111107,296.83,300.28999999999996,282.01,278.73999999999995,292.7158944444444,1530140.5767085205
2018-06-07 07:20:00,0.0018589289745,0.4369225698414966,0.5395261,0.9430999,0.9430999,0.7477184,187700.0,17320.0,22030.0,8109.999999999999,7690.0,242850.0,295.9388833333333,296.83,300.28999999999996,281.97999999999996,278.73999999999995,292.7554944444444,1510824.6088228803
2018-06-07 07:25:00,0.0018796456275,0.4322428345804061,0.5396032,0.9430999,0.9430999,0.738382,186600.0,17150.0,21850.0,8080.0,8039.999999999999,241720.0,296.10842777777776,296.88,300.29999999999995,281.95,278.72999999999996,292.7846722222222,1518231.835206802
2018-06-07 07:30:00,0.0018620414144999997,0.4353134608047103,0.5352397,0.9430999,0.9430999,0.7398798999999999,187900.0,17200.0,22150.0,7700.0,7750.0,242700.0,296.10842777777776,296.83,300.26,281.96999999999997,278.71999999999997,292.84897777777775,1518025.0574189986
2018-06-07 07:35:00,0.0018698456475000002,0.43385942357510093,0.5355973,0.9430999,0.9430999,0.7365945,186900.0,17230.0,22010.0,8129.999,7890.0,242159.999,296.10842777777776,296.91999999999996,300.33,281.96,278.72999999999996,292.85220555555554,1515006.5949558
2018-06-07 07:40:00,0.001858111959,0.4373983750433152,0.5405598,0.9430999,0.9430999,0.7322898999999999,191300.0,17160.0,21720.0,7850.0,8119.999999999999,246150.0,296.2813444444444,297.0,300.46999999999997,282.04999999999995,278.75,292.9423,1538126.5250472014
2018-06-07 07:45:00,0.0018592496819999998,0.4502161892985932,0.5619543,0.9430999,0.9430999,0.7273238000000001,202400.0,17240.0,21870.0,7970.0,8259.999,257739.999,296.4471,297.07,300.65999999999997,282.19,278.79999999999995,292.9467888888889,1581042.9113524794
2018-06-07 07:50:00,0.0018593485230000001,0.44596614320461947,0.5635800000000001,0.9534288000000001,0.9534288000000001,0.7295187,200500.0,17190.0,21670.0,8049.999,8400.0,255809.999,296.6287722222222,297.19,300.79999999999995,282.15,278.76,293.1538944444444,1581126.9623887208
2018-06-07 07:55:00,0.0018757613865,0.4380391747108661,0.5505783000000001,0.9534288000000001,0.9534288000000001,0.7152261,193400.0,17170.0,21910.0,7850.0,8029.999999999999,248360.0,296.8137888888889,297.13,300.65,282.01,278.71,293.09503888888884,1552736.5448891998
2018-06-07 08:00:00,0.0018543549494999998,0.4413003522695477,0.5469181,0.9534288000000001,0.9534288000000001,0.7111353000000001,193200.0,17170.0,22020.0,8059.999000000002,8009.999000000001,248459.998,296.99246666666664,297.09999999999997,300.60999999999996,282.03999999999996,278.72999999999996,293.22478333333333,1539668.0752817213
2018-06-07 08:05:00,0.001854330765,0.4458272827073585,0.5447304000000001,0.9534288000000001,0.9534288000000001,0.7089871999999999,194000.0,17130.0,21910.0,8039.999999999999,8189.999999999999,249270.0,297.17841666666664,297.15999999999997,300.65999999999997,282.02,278.72999999999996,293.34024999999997,1530344.9858956009
2018-06-07 08:10:00,0.0018627911339999998,0.43989774107455,0.551771,0.9534288000000001,0.9534288000000001,0.6930019000000001,195800.0,17260.0,22000.0,7800.0,8089.999000000001,250949.999,297.17841666666664,297.15999999999997,300.69,282.06,278.71,293.2161777777778,1565363.5342263987
2018-06-07 08:15:00,0.001870795152,0.4416189397034375,0.5594043000000001,0.9534288000000001,0.9534288000000001,0.6930019000000001,198000.0,17150.0,21830.0,7690.0,8029.999999999999,252700.0,297.3505944444444,297.13,300.7,282.09,278.72999999999996,293.28261111111107,1576782.3736627204
2018-06-07 08:20:00,0.0018596145525,0.447191045624212,0.5554490999999999,0.9534288000000001,0.9534288000000001,0.6831664000000001,199300.0,17240.0,22020.0,7970.0,7790.0,254320.0,297.5281166666666,297.35999999999996,300.9,282.09999999999997,278.73999999999995,293.28885555555553,1567358.9088864005
2018-06-07 08:25:00,0.0018598953030000002,0.4457523529652293,0.4477224,0.9534288000000001,0.9534288000000001,0.6760995,163800.0,17280.0,21860.0,7830.0,8009.999000000001,218779.999,297.71077777777776,297.29999999999995,300.21999999999997,281.58,278.81,293.41919444444443,1292333.2253165592
2018-06-07 08:30:00,0.0018681989984999999,0.4463529420969151,0.44054629999999995,0.9434480000000001,0.9434480000000001,0.6728915000000001,159400.0,17250.0,21980.0,7640.0,7840.0,214110.0,297.71077777777776,297.17999999999995,300.02,281.45,278.77,293.4080722222222,1255926.3498964794
2018-06-07 08:35:00,0.00186290049,0.4447890573097589,0.43450179999999994,0.9434480000000001,0.9434480000000001,0.6706784,157800.0,17250.0,21880.0,7600.0,7760.0,212290.0,297.88438888888885,297.15,299.95,281.41999999999996,278.75,293.4985,1247691.3424008011
2018-06-07 08:40:00,0.0018723755565,0.4464955785740666,0.44791980000000003,0.9333804000000001,0.9333804000000001,0.6628938999999999,161000.0,17110.0,21910.0,7490.0,7710.0,215220.0,298.0545388888889,297.2,300.04999999999995,281.44,278.73999999999995,293.4624,1268127.6452387997
