Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-06-07 08:45:00,0.0018492362475,0.456806403957755,0.4507027,0.9333804000000001,0.9333804000000001,0.6474,166900.0,17260.0,21960.0,7590.0,7610.0,221320.0,298.4059222222222,297.38,300.29999999999995,281.51,278.73999999999995,293.53216111111107,1284926.866716201
2018-06-07 08:50:00,0.0018572896859999997,0.4486772320909863,0.4333625,0.9333804000000001,0.9333804000000001,0.6359916,158700.0,17160.0,22020.0,7390.0,7610.0,212880.0,298.4059222222222,297.32,300.15999999999997,281.40999999999997,278.73999999999995,293.50016666666664,1243933.4650411215
2018-06-07 08:55:00,0.0018715301505000002,0.4511489199062991,0.4427115999999999,0.9333804000000001,0.9333804000000001,0.6398262,161400.0,17250.0,21930.0,7220.0,7510.0,215310.0,298.4059222222222,297.34,300.14,281.40999999999997,278.72999999999996,293.52757777777776,1258165.7695598414
2018-06-07 09:00:00,0.0018593474714999998,0.4611387475023142,0.4367086,0.9333804000000001,0.9333804000000001,0.6319656,163900.0,17260.0,21900.0,7310.0,7480.0,217850.0,298.9413055555555,297.53,300.32,281.44,278.76,293.76811111111107,1249975.7707531196
2018-06-07 09:05:00,0.00186134427,0.4577254348464055,0.447127,0.9234665,0.9234665,0.6156194,165900.0,17220.0,22050.0,7400.0,7520.0,220090.0,299.1426333333333,297.53999999999996,300.34,281.46,278.72999999999996,293.7867444444444,1274663.6380296005
2018-06-07 09:10:00,0.0018639120330000002,0.4606085496427597,0.45594090000000004,0.9234665,0.9234665,0.6048597,168400.0,17290.0,21940.0,7230.0,7320.0,222180.0,299.52806111111107,297.52,300.42999999999995,281.48999999999995,278.73999999999995,293.8678611111111,1285773.140322001
2018-06-07 09:15:00,0.001863203322,0.4677794531363178,0.45768000000000003,0.9234665,0.9234665,0.6089468000000001,172200.0,17150.0,21740.0,6990.0,7270.0,225350.0,299.52806111111107,297.69,300.64,281.51,278.73999999999995,293.96455,1294631.775593441
2018-06-07 09:20:00,0.0018668593875,0.4720942528866595,0.43608379999999997,0.9135224000000001,0.9135224000000001,0.6013201,164700.0,17270.0,21820.0,7060.0,7200.0,218050.0,299.7004166666666,297.65999999999997,300.47999999999996,281.40999999999997,278.78999999999996,293.98661666666663,1226928.1832140004
2018-06-07 09:25:00,0.0018574947285,0.4653094713263892,0.4450416,0.9135224000000001,0.9135224000000001,0.5908511,168300.0,17370.0,21840.0,6900.0,7040.0,221450.0,299.8665833333333,297.60999999999996,300.5,281.42999999999995,278.7,293.9166333333333,1272027.4408186807
2018-06-07 09:30:00,0.001864248513,0.465174423487781,0.4530724,0.9034042999999999,0.9034042999999999,0.5770126999999999,170100.0,17170.0,22090.0,6680.0,6990.0,223030.0,300.0338777777778,297.67999999999995,300.56,281.44,278.69,293.8862611111111,1286005.252641999
2018-06-07 09:35:00,0.0018544643055000002,0.4546728914579929,0.451681,0.9034042999999999,0.9034042999999999,0.568454,170800.0,17410.0,21840.0,6720.0,7060.0,223830.0,300.2182888888889,297.78999999999996,300.66999999999996,281.47999999999996,278.64,293.9322222222222,1321122.4170571207
2018-06-07 09:40:00,0.0018643967744999999,0.4709379033060906,0.45893520000000004,0.9034042999999999,0.9034042999999999,0.5629995,174100.0,17140.0,21770.0,6880.0,6970.0,226860.0,300.3833722222222,297.83,300.78999999999996,281.52,278.73999999999995,293.90285,1300137.7910653614
2018-06-07 09:45:00,0.0018732672285,0.4683079534420974,0.459047,0.9034042999999999,0.9034042999999999,0.5531394000000001,172700.0,17370.0,22030.0,6840.0,6940.0,225880.0,300.5748222222222,297.82,300.76,281.48999999999995,278.72999999999996,293.9680722222222,1296925.5939441612
2018-06-07 09:50:00,0.0018651811935,0.4676751578510426,0.446349,0.9034042999999999,0.9034042999999999,0.5220774,171100.0,17140.0,21820.0,7030.0,7100.0,224190.0,300.9432777777778,297.56,300.40999999999997,281.40999999999997,278.65999999999997,293.6500833333333,1286648.6389790007
2018-06-07 09:55:00,0.0018755111294999998,0.4603789030501536,0.4309312,0.9034042999999999,0.9034042999999999,0.5354992,166900.0,17220.0,21810.0,6640.0,6870.0,219440.0,300.9432777777778,297.63,300.35999999999996,281.4,278.69,293.92887777777776,1274955.94920732
2018-06-07 10:00:00,0.0018699539519999998,0.4793352427218885,0.4375222,0.8932899000000001,0.8932899000000001,0.525885,170700.0,17180.0,21800.0,6470.0,6540.0,222690.0,301.48791666666665,297.94,300.71999999999997,281.44,278.77,294.2803666666666,1252415.4505958392
2018-06-07 10:05:00,0.0018691074945,0.4761564267472073,0.4501188,0.8932899000000001,0.8932899000000001,0.5177131,173300.0,17100.0,22010.0,6610.0,6670.0,225690.0,301.8486611111111,297.98999999999995,300.90999999999997,281.46,278.72999999999996,294.33595555555553,1279979.9570703607
2018-06-07 10:10:00,0.0018572739134999998,0.4785384045113594,0.4538095999999999,0.8832132,0.8832132,0.5245193,175600.0,17190.0,22080.0,6440.0,6670.0,227980.0,301.67491666666666,298.06,300.96999999999997,281.5,278.72999999999996,294.2780888888889,1290511.7740005213
2018-06-07 10:15:00,0.0018567681419999998,0.4761320955897899,0.45828090000000005,0.8832132,0.8832132,0.4949832,175300.0,17270.0,21910.0,6410.0,6600.0,227490.0,302.06681111111106,297.98999999999995,300.95,281.47999999999996,278.7,294.11754444444443,1294817.9613257593
2018-06-07 10:20:00,0.001870317771,0.47137098133880295,0.46085299999999996,0.8722218,0.8722218,0.4727541,176700.0,17240.0,21880.0,6320.0,6370.0,228510.0,302.9224722222222,297.95,300.92999999999995,281.46999999999997,278.65999999999997,294.3913722222222,1318341.62178376
2018-06-07 10:25:00,0.001854681966,0.4679147103489949,0.44517920000000005,0.8722218,0.8722218,0.4803942,172700.0,17380.0,21900.0,5970.0,6060.0,224010.0,302.9224722222222,298.22999999999996,301.09999999999997,281.46,278.66999999999996,294.5157333333333,1298015.5511966394
2018-06-07 10:30:00,0.0018509396775000001,0.4822361562818617,0.465872,0.8616573000000001,0.8616573000000001,0.48518009999999995,178900.0,17140.0,21780.0,5880.0,6090.0,229790.0,302.9224722222222,298.21,301.21999999999997,281.48999999999995,278.67999999999995,294.6873777777778,1304682.4737994
2018-06-07 10:35:00,0.0018631328715,0.4647311393158282,0.468966,0.8616573000000001,0.8616573000000001,0.47258520000000004,179100.0,17200.0,21910.0,5750.0,5900.0,229860.0,303.1307722222222,298.28,301.22999999999996,281.51,278.60999999999996,294.65689999999995,1355339.4182436
2018-06-07 10:40:00,0.0018593485230000001,0.4671913903586232,0.4825318,0.85116,0.85116,0.4572268,183400.0,17320.0,21820.0,5850.0,5900.0,234290.0,303.35260555555556,298.17999999999995,301.28999999999996,281.56,278.59999999999997,294.5467777777778,1380571.0350060791
2018-06-07 10:45:00,0.001866498723,0.4541217174107879,0.45552079999999995,0.85116,0.85116,0.4610101,171700.0,17280.0,21810.0,5830.0,5720.0,222340.0,303.35260555555556,298.41999999999996,301.33,281.51,278.66999999999996,294.63924999999995,1329695.7493603206
2018-06-07 10:50:00,0.0018613537335,0.4795381015025045,0.46335770000000004,0.85116,0.85116,0.4608119,178900.0,17270.0,21940.0,5840.0,5790.0,229740.0,303.5208333333333,298.23999999999995,301.21,281.52,278.71,294.6492222222222,1312023.08922276
2018-06-07 10:55:00,0.0018740716259999998,0.4664492467192471,0.4601023,0.8391514000000001,0.8391514000000001,0.47158120000000003,177700.0,17130.0,21970.0,5510.0,5770.0,228080.0,303.3466555555555,298.52,301.40999999999997,281.56,278.71,294.78282777777775,1339791.717381599
2018-06-07 11:00:00,0.0018597249600000002,0.4810191512401426,0.4744719,0.8493179999999999,0.8493179999999999,0.43517229999999996,184400.0,17120.0,21960.0,5860.0,5920.0,235260.0,303.92182777777776,298.37,301.46,281.57,278.67999999999995,294.5308222222222,1348195.2911743997
2018-06-07 11:05:00,0.0018676269824999998,0.4719706130627791,0.4859974,0.8393684,0.8393684,0.4191532,181700.0,17310.0,21810.0,5560.0,5450.0,231830.0,304.35957777777776,298.22999999999996,301.34999999999997,281.53,278.64,294.5053,1353923.8100438016
2018-06-07 11:10:00,0.0018677815530000002,0.4740914718497362,0.4765483,0.8393684,0.8393684,0.4311831,181900.0,17090.0,21970.0,5470.0,5340.0,231770.0,304.1735111111111,298.34,301.39,281.53999999999996,278.65999999999997,294.6131333333333,1349350.6196966388
2018-06-07 11:15:00,0.001869140091,0.4817284990445991,0.45186170000000003,0.8393684,0.8393684,0.42942859999999994,177900.0,17200.0,21980.0,5590.0,5510.0,228180.0,304.1735111111111,298.34999999999997,301.34999999999997,281.51,278.73999999999995,294.5345944444444,1298756.8915703215
2018-06-07 11:20:00,0.0018557450324999999,0.4842756254722378,0.4577913,0.8393684,0.8393684,0.4188314,178200.0,17230.0,21940.0,5220.0,5600.0,228190.0,304.5135833333333,298.52,301.57,281.54999999999995,278.77,294.68927777777776,1294104.4955315995
2018-06-07 11:25:00,0.001863752205,0.4789754957599827,0.4496844,0.8393684,0.8393684,0.4073651,175100.0,17310.0,22200.0,5360.0,5460.0,225430.0,305.1084722222222,298.56,301.45,281.51,278.76,294.8255222222222,1285662.8869700006
2018-06-07 11:30:00,0.0018719928105,0.4821432423305888,0.4637335,0.8283439,0.8283439,0.3929675,180900.0,17160.0,21970.0,5460.0,5490.0,230980.0,305.4728388888889,298.41999999999996,301.4,281.51,278.7,294.8102944444444,1319522.31648988
2018-06-07 11:35:00,0.0018616681319999998,0.5033507544746054,0.46104,0.8184176,0.8184176,0.4052057,181800.0,17280.0,21860.0,5210.0,4940.0,231090.0,305.4728388888889,298.56,301.5,281.52,278.79999999999995,294.9675722222222,1270215.51138304
2018-06-07 11:40:00,0.0018802975575,0.4757932400456611,0.4695268,0.8079857,0.8079857,0.41000230000000004,182500.0,17220.0,22060.0,5140.0,5030.0,231950.0,305.4728388888889,298.84,301.90999999999997,281.58,278.71999999999997,295.1922722222222,1348959.3363531989
2018-06-07 11:45:00,0.001853573685,0.4910038763345842,0.4890602,0.8079857,0.8079857,0.40481490000000003,191500.0,17250.0,21810.0,5160.0,4890.0,240610.0,305.4728388888889,298.84999999999997,302.03,281.63,278.67999999999995,295.0805222222222,1371633.5976020007
2018-06-07 11:50:00,0.0018670991294999998,0.4918508297421193,0.48095440000000006,0.8079857,0.8079857,0.40957790000000005,189300.0,17270.0,21910.0,5070.0,5250.0,238800.0,305.2945277777778,298.96999999999997,302.05999999999995,281.57,278.67999999999995,295.1021333333333,1353541.1465078797
2018-06-07 11:55:00,0.001847872452,0.5185411397236108,0.48046880000000003,0.7980298,0.7980298,0.39836859999999996,194100.0,17310.0,22020.0,4700.0,4980.0,243110.0,305.6498111111111,298.64,301.77,281.59,278.75,294.9960111111111,1316426.3733516808
2018-06-07 12:00:00,0.0018656575230000002,0.4702467152830702,0.4783276,0.7980298,0.7980298,0.38055999999999995,184600.0,17100.0,21910.0,4780.0,4830.0,233220.0,305.4813611111111,298.47999999999996,301.59,281.56,278.60999999999996,294.6662611111111,1380575.566471599
2018-06-07 12:05:00,0.0018625377225,0.4880817501821593,0.46776429999999997,0.7980298,0.7980298,0.3986735,183500.0,17300.0,21950.0,4690.0,4680.0,232120.0,305.4813611111111,298.58,301.59999999999997,281.54999999999995,278.71999999999997,294.90130555555555,1322201.836937799
2018-06-07 12:10:00,0.0018607228335,0.4991742903766545,0.4634453,0.7980298,0.7980298,0.39076770000000005,185500.0,17200.0,21800.0,4930.0,4760.0,234190.0,305.6616388888889,298.84999999999997,301.82,281.57,278.77,294.98630555555553,1306910.8443887997
2018-06-07 12:15:00,0.001865121258,0.4946298831459733,0.49082149999999997,0.7980298,0.7980298,0.362266,192800.0,17380.0,22230.0,4920.0,5040.0,242370.0,306.26955,298.78,301.94,281.62,278.69,294.77598333333333,1370821.5895774404
2018-06-07 12:20:00,0.0018723787109999998,0.4837479965193972,0.48016240000000004,0.7980298,0.7980298,0.3577503,188000.0,17240.0,21640.0,4880.0,4960.0,236720.0,306.26955,298.69,301.78,281.57,278.65999999999997,294.67886666666664,1366762.09808376
2018-06-07 12:25:00,0.001866444045,0.4915961221887423,0.46337649999999997,0.7980298,0.7980298,0.3555341,183900.0,17030.0,21720.0,4840.0,4740.0,232230.0,306.63168888888885,298.65999999999997,301.69,281.52,278.71,294.82219999999995,1315611.1263052
2018-06-07 12:30:00,0.0018527188155,0.5069248714130243,0.46441049999999995,0.7980298,0.7980298,0.3522659,186900.0,17210.0,21690.0,4660.0,4690.0,235150.0,306.63168888888885,298.52,301.55999999999995,281.5,278.71,294.81513333333334,1296641.6229841197
2018-06-07 12:35:00,0.0018639299085,0.502090008682108,0.4625315,0.7879847999999999,0.7879847999999999,0.3569257,182900.0,17280.0,21770.0,4380.0,4640.0,230970.0,307.0264055555555,298.81,301.82,281.51,278.77,295.1514388888889,1281109.8877570406
2018-06-07 12:40:00,0.0018627680009999999,0.4952138291408576,0.4912072,0.7779849,0.7779849,0.3690461,194100.0,17230.0,21720.0,4400.0,4570.0,242020.0,306.83720555555556,298.98999999999995,302.13,281.62,278.66999999999996,295.26972777777775,1378437.3372292004
2018-06-07 12:45:00,0.0018649635330000001,0.5097021307412463,0.46886520000000004,0.7779849,0.7779849,0.36902320000000005,191200.0,17210.0,21930.0,4540.0,4550.0,239430.0,306.83720555555556,299.09999999999997,302.09999999999997,281.58,278.76,295.22279444444445,1319245.7256465605
2018-06-07 12:50:00,0.0018529175490000001,0.4964650329024565,0.4607597,0.7779849,0.7779849,0.36680440000000003,187000.0,17140.0,22150.0,4510.0,4400.0,235200.0,306.45199444444444,298.81,301.82,281.52,278.66999999999996,294.9506833333333,1324668.4655484005
2018-06-07 12:55:00,0.0018628079580000003,0.5148839738309279,0.4704589,0.7779849,0.7779849,0.34353140000000004,189500.0,17340.0,22010.0,4730.0,4660.0,238240.0,306.64978888888885,298.69,301.63,281.5,278.72999999999996,294.64509999999996,1294357.0601121609
2018-06-07 13:00:00,0.001868033913,0.493874773233212,0.47185720000000003,0.7779849,0.7779849,0.3276334,188200.0,17120.0,21960.0,4460.0,4650.0,236390.0,307.44572777777773,298.56,301.59999999999997,281.53,278.66999999999996,294.7612277777778,1340161.1768916806
2018-06-07 13:05:00,0.0018560520705000001,0.4908558599017596,0.4719458,0.7779849,0.7779849,0.32298390000000005,185200.0,17080.0,22000.0,4700.0,4590.0,233570.0,307.44572777777773,298.48999999999995,301.57,281.52,278.66999999999996,294.7406611111111,1326909.3649278008
2018-06-07 13:10:00,0.0018578932469999999,0.4737887899156512,0.4812352,0.7779849,0.7779849,0.3207493,187100.0,17220.0,22210.0,4420.0,4430.0,235380.0,307.44572777777773,298.54999999999995,301.64,281.53,278.54999999999995,294.6219722222222,1388811.3705345609
2018-06-07 13:15:00,0.001864374693,0.4785672535786711,0.45028940000000006,0.7779849,0.7779849,0.2908663,173100.0,17230.0,22170.0,4700.0,4760.0,221960.0,307.64995,298.02,300.96,281.39,278.66999999999996,293.9538722222222,1272062.1970009606
2018-06-07 13:20:00,0.0018564516405,0.4685115613189457,0.4315477,0.7779849,0.7779849,0.2785911,164400.0,17180.0,21770.0,4720.0,4620.0,212690.0,307.64995,297.63,300.41999999999996,281.29999999999995,278.65,293.6692722222222,1234058.5286142007
2018-06-07 13:25:00,0.0018661979940000001,0.4607124890584178,0.41108449999999996,0.7779849,0.7779849,0.26616999999999996,152700.0,17250.0,21810.0,4590.0,4430.0,200780.0,307.64995,297.05999999999995,299.69,281.16999999999996,278.67999999999995,293.44623888888884,1165636.95743856
2018-06-07 13:30:00,0.001865470356,0.4601043489441801,0.41429520000000003,0.7560217,0.7560217,0.27547879999999997,155500.0,17130.0,21930.0,4210.0,4210.0,202980.0,307.64995,297.13,299.78999999999996,281.26,278.71999999999997,293.61248333333333,1188579.709338239
2018-06-07 13:35:00,0.001854568404,0.4592666151037575,0.439509,0.7690961000000001,0.7690961000000001,0.276991,161600.0,17120.0,21990.0,4420.0,4440.0,209570.0,307.26253888888886,297.25,300.08,281.32,278.65999999999997,293.3319888888889,1237458.765728641
2018-06-07 13:40:00,0.0018630519059999997,0.4800614021887738,0.43979820000000003,0.7575253000000001,0.7575253000000001,0.2836482,166500.0,17230.0,22110.0,4220.0,4430.0,214490.0,307.45085,297.52,300.39,281.4,278.78999999999996,293.77133888888886,1219752.4677681604
2018-06-07 13:45:00,0.0018647027610000002,0.4642054504820804,0.4316144,0.7684901,0.7684901,0.28237959999999995,166700.0,17140.0,21900.0,4230.0,4280.0,214250.0,307.45085,297.75,300.52,281.42999999999995,278.72999999999996,293.6738833333333,1262930.9932872015
2018-06-07 13:50:00,0.001854311838,0.4709839574564316,0.4358611,0.7684901,0.7684901,0.2539226,165700.0,17160.0,21740.0,4210.0,4190.0,213000.0,308.0979111111111,297.45,300.27,281.33,278.66999999999996,293.42571666666663,1237287.572342079
2018-06-07 13:55:00,0.0018583821944999997,0.4731989767487668,0.39949429999999997,0.7545400999999999,0.7545400999999999,0.2678846,154300.0,17200.0,22030.0,3930.0,3960.0,201420.0,308.2907666666666,297.4,300.01,281.2,278.73999999999995,293.8946388888889,1146770.166456721
2018-06-07 14:00:00,0.0018634914330000001,0.4606061183623138,0.4454598,0.7442937,0.7442937,0.2520523,165300.0,17110.0,21870.0,4150.0,4019.9999999999995,212450.0,308.2907666666666,297.29999999999995,300.2,281.34,278.64,293.4126944444444,1262110.5817415998
2018-06-07 14:05:00,0.0018639193934999999,0.4611670870270167,0.4384328,0.7581798000000001,0.7581798000000001,0.25139700000000004,163700.0,17330.0,21930.0,4190.0,4260.0,211410.0,308.4638166666666,297.34,300.14,281.33,278.65999999999997,293.5523166666666,1248373.7605345193
2018-06-07 14:10:00,0.0018526557255,0.4748762322288443,0.41662869999999996,0.7365907,0.7365907,0.2597178,161900.0,17350.0,21790.0,3770.0,3860.0,208670.0,308.82911666666666,297.59999999999997,300.28999999999996,281.34,278.76,294.0322611111111,1199004.1110170393
2018-06-07 14:15:00,0.0018633736649999997,0.4817081596194903,0.4322661,0.7260458,0.7260458,0.27930299999999997,167100.0,17160.0,21810.0,3800.0,3870.0,213740.0,308.59205,297.76,300.59,281.39,278.78,294.2830222222222,1219963.1255244
2018-06-07 14:20:00,0.0018624220574999998,0.4846765554871055,0.4295247,0.7371373,0.7371373,0.29018079999999996,167400.0,17250.0,22360.0,3850.0,3710.0,214570.0,308.41122777777775,298.26,301.04999999999995,281.4,278.79999999999995,294.5410611111111,1214668.3006119998
2018-06-07 14:25:00,0.0018657879089999999,0.4896649745686549,0.4421279000000001,0.7371373,0.7371373,0.2929634,177900.0,17090.0,22160.0,3750.0,3880.0,224780.0,307.9898722222222,298.46,301.30999999999995,281.5,278.77,294.26367777777773,1277706.6780223206
2018-06-07 14:30:00,0.001867129623,0.4836584080999663,0.45106159999999995,0.7494001,0.7494001,0.28744949999999997,175200.0,17240.0,21800.0,4180.0,4130.0,222550.0,308.16290555555554,298.51,301.41999999999996,281.46,278.73999999999995,294.2664833333333,1273941.8847705608
2018-06-07 14:35:00,0.0018636312825,0.4926407679941141,0.44126459999999995,0.7603788,0.7603788,0.2835661,175500.0,17110.0,21830.0,4290.0,4270.0,223000.0,308.16290555555554,298.30999999999995,301.19,281.42999999999995,278.75,294.21410555555553,1252855.6305096014
2018-06-07 14:40:00,0.0018697657334999997,0.4935425538559219,0.4496888,0.750013,0.750013,0.282744,176400.0,17070.0,21760.0,3890.0,4130.0,223250.0,308.335,298.44,301.34999999999997,281.45,278.77,294.3284,1256979.6123012793
2018-06-07 14:45:00,0.0018704513115,0.4976802972536942,0.45656019999999997,0.750013,0.750013,0.2876927,180600.0,17080.0,21940.0,4040.0,4180.0,227840.0,308.7665833333333,298.59999999999997,301.54999999999995,281.51,278.78999999999996,294.7257222222222,1276208.2716652802
2018-06-07 14:50:00,0.0018626491815000002,0.4939866215079727,0.4661943,0.750013,0.750013,0.2882031,187700.0,17250.0,21940.0,3880.0,3930.0,234700.0,308.7605444444444,298.64,301.57,281.53,278.66999999999996,294.8077833333333,1336298.0735218406
2018-06-07 14:55:00,0.0018697404975,0.4963331735694221,0.4627845,0.750013,0.750013,0.2817447,186000.0,17270.0,21760.0,4130.0,4110.0,233270.0,308.9276444444444,298.67999999999995,301.59999999999997,281.5,278.69,294.6942222222222,1317934.7156986
2018-06-07 15:00:00,0.0018539553794999998,0.5096389414710061,0.46134590000000003,0.750013,0.750013,0.2967749,188700.0,17260.0,21730.0,3920.0,4120.0,235730.0,308.9276444444444,298.83,301.77,281.53999999999996,278.73999999999995,294.99233888888887,1302157.6060975995
2018-06-07 15:05:00,0.001871301975,0.4968451809714215,0.4815937,0.750013,0.750013,0.31124759999999996,189000.0,17190.0,21740.0,3950.0,4010.0,235890.0,308.36141111111107,299.0,302.07,281.57,278.71999999999997,294.98552777777775,1337811.6674099988
2018-06-07 15:10:00,0.0018663178650000002,0.5143714120507312,0.47593440000000004,0.7601399000000001,0.7601399000000001,0.3113338,197200.0,17400.0,22000.0,4210.0,4270.0,245080.0,308.39928888888886,299.13,302.21,281.59999999999997,278.71999999999997,295.0894111111111,1348293.2003711995
2018-06-07 15:15:00,0.0018537061740000003,0.5065729527380551,0.4533478,0.7601399000000001,0.7601399000000001,0.3058404,186200.0,17140.0,22090.0,4300.0,4260.0,233990.0,308.59247777777773,299.07,302.03,281.5,278.71999999999997,295.1504,1292682.6967907196
2018-06-07 15:20:00,0.001864139157,0.5069842587041875,0.46299,0.7601399000000001,0.7601399000000001,0.3063278,187400.0,17250.0,21670.0,4190.0,4059.9999999999995,234570.0,308.59247777777773,298.9,301.88,281.5,278.71999999999997,294.9676666666666,1299958.1414049598
2018-06-07 15:25:00,0.00186237474,0.5070505391100979,0.46245420000000004,0.7601399000000001,0.7601399000000001,0.30411170000000004,185900.0,17240.0,21770.0,4070.0000000000005,4160.0,233140.0,308.42134999999996,298.90999999999997,301.87,281.48999999999995,278.72999999999996,294.90245555555555,1289384.3596224005
2018-06-07 15:30:00,0.0018633557894999998,0.5071973983490782,0.4626545,0.7601399000000001,0.7601399000000001,0.3029907,187400.0,17200.0,21930.0,4130.0,4210.0,234870.0,308.60855,298.91999999999996,301.9,281.51,278.72999999999996,294.99552777777774,1299411.8597845612
2018-06-07 15:35:00,0.0018543928034999999,0.5135689534768902,0.4601807,0.7601399000000001,0.7601399000000001,0.3069377,190200.0,17300.0,22090.0,4240.0,4310.0,238140.0,308.60855,299.13,302.12,281.54999999999995,278.75,295.1119444444444,1302464.8384047996
2018-06-07 15:40:00,0.0018554842605000002,0.5132107561128723,0.466959,0.7601399000000001,0.7601399000000001,0.3062179,189500.0,17350.0,21790.0,4160.0,4080.0,236880.0,308.41416666666663,299.02,302.08,281.54999999999995,278.76,295.0243722222222,1298577.0440869196
2018-06-07 15:45:00,0.0018649540694999998,0.511786143613416,0.472859,0.7601399000000001,0.7601399000000001,0.310498,191300.0,17200.0,21960.0,3990.0,4170.0,238620.0,308.5979722222222,299.12,302.15,281.58,278.77,295.1523444444444,1314560.8787229198
2018-06-07 15:50:00,0.0018674839784999999,0.5153675107660464,0.4604589,0.7601399000000001,0.7601399000000001,0.3154247,192900.0,17140.0,21880.0,4080.0,4120.0,240120.0,308.5979722222222,299.34999999999997,302.32,281.58,278.77,295.4111888888889,1316344.15019996
2018-06-07 15:55:00,0.0018731536665000002,0.5159949375607079,0.4711345,0.7601399000000001,0.7601399000000001,0.3178282,195100.0,17340.0,21980.0,4080.0,4150.0,242650.0,308.7686166666666,299.34,302.42999999999995,281.59999999999997,278.77,295.4559944444444,1329738.0175413205
2018-06-07 16:00:00,0.0018665060834999999,0.514913049423562,0.4680304,0.7601399000000001,0.7601399000000001,0.3173393,194000.0,17290.0,22000.0,4200.0,4310.0,241800.0,308.59137222222216,299.40999999999997,302.40999999999997,281.57,278.73999999999995,295.41493888888886,1325018.9472386802
2018-06-07 16:05:00,0.0018597302175,0.5172040123145378,0.4769633,0.7601399000000001,0.7601399000000001,0.3105458,196900.0,17320.0,21630.0,4059.9999999999995,4270.0,244180.0,308.7876944444444,299.34999999999997,302.44,281.62,278.75,295.36243333333334,1338869.004968601
2018-06-07 16:10:00,0.0018662579294999998,0.5104874986584107,0.4847452,0.7601399000000001,0.7601399000000001,0.3181941,202500.0,17340.0,21730.0,4220.0,4300.0,250090.0,308.58033333333333,299.39,302.46999999999997,281.65999999999997,278.67999999999995,295.36029444444443,1395064.1335421593
2018-06-07 16:15:00,0.0018577944059999997,0.5386699022251674,0.491288,0.7706090999999999,0.7706090999999999,0.3164923,207000.0,17210.0,21970.0,4230.0,4410.0,254820.0,308.58033333333333,299.31,302.45,281.62,278.71999999999997,295.3465222222222,1351455.9417423995
2018-06-07 16:20:00,0.0018601928775,0.5105352269756026,0.46669499999999997,0.7706090999999999,0.7706090999999999,0.30965550000000003,191700.0,17210.0,21900.0,4100.0,4420.0,239330.0,308.58033333333333,299.12,302.15999999999997,281.57,278.73999999999995,295.2152111111111,1320537.2487102004
2018-06-07 16:25:00,0.0018570299655,0.5107459116191908,0.46730140000000003,0.7706090999999999,0.7706090999999999,0.3062361,190100.0,17100.0,21850.0,4290.0,4150.0,237490.0,308.58033333333333,298.98999999999995,302.03,281.52,278.71,295.07013333333333,1308975.37005668
2018-06-07 16:30:00,0.0018603011819999997,0.5077591205262866,0.460793,0.7706090999999999,0.7706090999999999,0.31045079999999997,187300.0,17140.0,21900.0,4280.0,4240.0,234860.0,308.58033333333333,298.96,301.94,281.48999999999995,278.71,295.0500222222222,1297281.7280969596
2018-06-07 16:35:00,0.0018542834474999997,0.510973017605098,0.45543009999999995,0.7598016,0.7598016,0.3196618,187200.0,17250.0,22100.0,4110.0,4180.0,234840.0,308.4010388888889,299.14,302.08,281.5,278.72999999999996,295.24895555555554,1288433.8728602007
2018-06-07 16:40:00,0.0018633810255000002,0.5076691453256287,0.4804553,0.7598016,0.7598016,0.3146862,192300.0,17220.0,22080.0,4410.0,4230.0,240240.0,308.1952944444444,299.0,302.19,281.59,278.73999999999995,295.0204333333333,1332148.9049058005
2018-06-07 16:45:00,0.0018631223565000001,0.5139416457926905,0.46299500000000005,0.7709608,0.7709608,0.3041165,192600.0,17200.0,21800.0,4370.0,4260.0,240230.0,308.1952944444444,298.89,301.89,281.52,278.7,294.83194999999995,1317943.3064920802
2018-06-07 16:50:00,0.0018639625050000002,0.4917976113968596,0.4709259,0.7709608,0.7709608,0.3006298,187000.0,17230.0,21880.0,4240.0,4300.0,234650.0,308.5728888888889,298.78999999999996,301.83,281.5,278.64,294.88735555555553,1337240.275456801
2018-06-07 16:55:00,0.0018471122175,0.5088775904859391,0.4540298,0.7595461,0.7595461,0.3071554,183700.0,17220.0,21900.0,4070.0000000000005,4200.0,231090.0,308.5728888888889,298.87,301.80999999999995,281.47999999999996,278.73999999999995,295.1048666666666,1269550.8102772008
2018-06-07 17:00:00,0.001849742019,0.5152925454418709,0.4640766,0.7595461,0.7595461,0.30395459999999996,189000.0,17140.0,21870.0,4210.0,4390.0,236610.0,308.5728888888889,298.82,301.84,281.48999999999995,278.71,294.8778333333333,1289918.2918123195
2018-06-07 17:05:00,0.0018647437694999998,0.4984950255160224,0.4627854,0.7696603000000001,0.7696603000000001,0.3212676,188300.0,17290.0,21820.0,4300.0,4340.0,236050.0,307.94499444444443,298.75,301.72999999999996,281.5,278.65999999999997,294.95109444444444,1328445.5185508807
2018-06-07 17:10:00,0.0018672736785000001,0.4996512414078844,0.4622345,0.7588014,0.7588014,0.3094787,185000.0,17080.0,21860.0,4230.0,4230.0,232400.0,308.11156666666665,298.7,301.66999999999996,281.5,278.71999999999997,294.76126666666664,1302144.0011504795
2018-06-07 17:15:00,0.0018604136925,0.4978542661510868,0.4699802,0.7588014,0.7588014,0.3021408,186300.0,17090.0,21840.0,4130.0,4300.0,233660.0,308.3223333333333,298.76,301.82,281.53,278.71,294.7787722222222,1316027.2403916004
2018-06-07 17:20:00,0.0018607627905000003,0.4996735811609706,0.459309,0.7697157,0.7697157,0.3021408,183700.0,17170.0,22030.0,4260.0,4390.0,231550.0,308.3223333333333,298.78,301.73999999999995,281.5,278.72999999999996,294.72332777777774,1292935.9919975612
2018-06-07 17:25:00,0.0018664566630000002,0.5067540959152338,0.45630629999999994,0.7697157,0.7697157,0.3037807,183500.0,17240.0,21730.0,4350.0,4370.0,231190.0,308.3223333333333,298.84,301.77,281.48999999999995,278.77,294.8113833333333,1273482.7243993604
2018-06-07 17:30:00,0.001857771273,0.5048007006633725,0.46572379999999997,0.7597433000000001,0.7597433000000001,0.305651,189300.0,17290.0,21910.0,4170.0,4140.0,236810.0,308.68420555555554,298.95,301.96,281.57,278.73999999999995,295.0911944444444,1318818.1694778402
2018-06-07 17:35:00,0.00185194386,0.5055177966950598,0.4593334,0.7597433000000001,0.7597433000000001,0.30112779999999995,184300.0,17270.0,22100.0,4240.0,4260.0,232170.0,308.49249999999995,298.76,301.72999999999996,281.48999999999995,278.72999999999996,294.82469999999995,1282162.7123136013
2018-06-07 17:40:00,0.0018636039435,0.5016277102878819,0.45574729999999997,0.7597433000000001,0.7597433000000001,0.3062317,184700.0,17220.0,21880.0,4150.0,4260.0,232210.0,308.49249999999995,298.84,301.77,281.48999999999995,278.71999999999997,295.0241833333333,1294910.1442061195
2018-06-07 17:45:00,0.0018628384515,0.5046310067351896,0.4657893,0.7597433000000001,0.7597433000000001,0.3051613,186400.0,17340.0,21910.0,4330.0,4280.0,234260.0,308.30620555555555,298.84999999999997,302.0,281.52,278.73999999999995,294.79465,1299051.093935921
2018-06-07 17:50:00,0.0018665733794999998,0.5064542698151201,0.4591024,0.7604281999999999,0.7604281999999999,0.3144599,186100.0,17410.0,21920.0,4150.0,4290.0,233870.0,308.1204333333333,298.94,301.9,281.52,278.76,294.9212944444444,1292291.218261921
2018-06-07 17:55:00,0.0018567250305000001,0.5011071464726412,0.4725753,0.7604281999999999,0.7604281999999999,0.3100886,189800.0,17220.0,21960.0,4170.0,4360.0,237510.0,308.28779999999995,298.9,301.91999999999996,281.53999999999996,278.67999999999995,294.9429611111111,1332047.980886479
2018-06-07 18:00:00,0.0018578795775,0.5136929475525362,0.4518309,0.7604281999999999,0.7604281999999999,0.30942220000000004,187200.0,17100.0,21870.0,4110.0,4310.0,234590.0,308.49501111111107,298.97999999999996,301.88,281.47999999999996,278.72999999999996,295.10158333333334,1281611.8016350006
2018-06-07 18:05:00,0.0018611539485,0.5057073778946024,0.4589008,0.7604281999999999,0.7604281999999999,0.3123064,187300.0,17160.0,22020.0,3990.0,4110.0,234580.0,308.49501111111107,298.95,301.91999999999996,281.53,278.73999999999995,295.1473222222222,1302545.025298442
2018-06-07 18:10:00,0.0018660308055000003,0.5007957816760096,0.46410850000000003,0.7497663,0.7497663,0.2995937,187300.0,17130.0,21930.0,4130.0,4000.0,234490.0,308.67097777777775,298.97999999999996,301.96999999999997,281.51,278.7,295.0161166666666,1315319.8438070798
2018-06-07 18:15:00,0.001858782816,0.5018396029355752,0.4554095,0.7497663,0.7497663,0.3055248,184300.0,17250.0,21790.0,4090.0,4190.0,231620.0,308.2232055555555,298.78,301.71999999999997,281.45,278.67999999999995,294.77849999999995,1291560.2227123196
2018-06-07 18:20:00,0.0018641139209999997,0.4945705579916463,0.4844077,0.7608076,0.7608076,0.3058845,190700.0,17210.0,22060.0,4190.0,4200.0,238360.0,308.2232055555555,298.78,301.9,281.53999999999996,278.64,294.6719166666667,1356053.0844983999
2018-06-07 18:25:00,0.0018575241705000001,0.5085182239281822,0.45528480000000005,0.7608076,0.7608076,0.3244238,187300.0,17220.0,22100.0,4030.0000000000005,4059.9999999999995,234710.0,308.04920555555555,298.94,301.89,281.52,278.73999999999995,295.0594333333333,1295345.1780842412
2018-06-07 18:30:00,0.00185852625,0.5047164531458287,0.45601929999999996,0.7608076,0.7608076,0.3200443,186000.0,17200.0,21800.0,4120.0,4310.0,233430.0,307.88034999999996,298.94,301.9,281.5,278.71999999999997,294.8888166666666,1296043.9785999996
2018-06-07 18:35:00,0.00186037689,0.5086187377088655,0.45552390000000004,0.7608076,0.7608076,0.333292,185600.0,17160.0,21780.0,4210.0,4170.0,232920.0,307.7037833333333,299.0,301.91999999999996,281.5,278.75,295.08563888888887,1283334.5102600006
2018-06-07 18:40:00,0.0018632695665,0.5125669263218383,0.469358,0.7608076,0.7608076,0.3556692,192100.0,17260.0,21680.0,4130.0,4210.0,239380.0,307.3100333333333,299.19,302.2,281.59,278.77,295.22860555555553,1318047.4405192798
2018-06-07 18:45:00,0.0018564285075000002,0.5156651251200907,0.4684487,0.7608076,0.7608076,0.372182,194600.0,17220.0,21990.0,4070.0000000000005,4370.0,242250.0,306.68185555555556,299.32,302.35999999999996,281.60999999999996,278.76,295.2452388888889,1327178.4833370005
2018-06-07 18:50:00,0.0018574421535000002,0.5115011775774534,0.47735900000000003,0.7608076,0.7608076,0.38316959999999994,197200.0,17170.0,21880.0,4340.0,4340.0,244930.0,306.49481111111106,299.41999999999996,302.51,281.65,278.73999999999995,295.3332888888889,1355859.0043095602
2018-06-07 18:55:00,0.0018584757780000002,0.46175059031719,0.48882440000000005,0.7719581999999999,0.7719581999999999,0.3898157,187300.0,17300.0,21560.0,4510.0,4530.0,235200.0,306.11864444444444,299.42999999999995,302.62,281.63,278.57,295.21882222222223,1426542.0405436808
2018-06-07 19:00:00,0.0018653578454999999,0.5070679584221605,0.47856909999999997,0.7719581999999999,0.7719581999999999,0.39746699999999996,194300.0,17160.0,22110.0,4340.0,4580.0,242490.0,305.9416444444444,299.28999999999996,302.40999999999997,281.59,278.71,295.1846722222222,1347599.6487590396
2018-06-07 19:05:00,0.00185913612,0.5121796052757897,0.4849982,0.7824231999999999,0.7824231999999999,0.39746699999999996,199000.0,17100.0,22010.0,4650.0,4770.0,247530.0,305.58503888888885,299.19,302.27,281.60999999999996,278.67999999999995,294.97031666666663,1366422.6496416
2018-06-07 19:10:00,0.0018574989345,0.5067425749866283,0.4832408,0.7938101000000001,0.7938101000000001,0.4068376,194700.0,17240.0,22310.0,4890.0,4780.0,243920.0,305.3707944444444,299.21999999999997,302.33,281.58,278.67999999999995,294.9633944444444,1351241.0004587993
2018-06-07 19:15:00,0.001859512557,0.5061556555021414,0.4693516,0.8040748999999999,0.8040748999999999,0.41280029999999995,192000.0,17200.0,21690.0,4600.0,4930.0,240420.0,305.0348555555555,299.08,302.13,281.56,278.7,294.88166666666666,1334047.802607519
2018-06-07 19:20:00,0.0018603853019999999,0.5044392725753244,0.4770774,0.8040748999999999,0.8040748999999999,0.414547,190100.0,17250.0,21890.0,4950.0,5210.0,239400.0,305.0348555555555,299.03,302.14,281.54999999999995,278.71,294.8384,1325340.5414956785
2018-06-07 19:25:00,0.001851159441,0.5048226244254099,0.48650869999999996,0.8040748999999999,0.8040748999999999,0.41813920000000004,195300.0,17050.0,22170.0,5260.0,5020.0,244800.0,304.86480555555556,298.97999999999996,302.12,281.58,278.65,294.88321666666667,1360559.9724888804
2018-06-07 19:30:00,0.0018593169780000002,0.5068394840053779,0.48955420000000005,0.8148174,0.8148174,0.42301659999999996,195600.0,17000.0,21810.0,5240.0,5130.0,244780.0,304.86480555555556,299.02,302.15999999999997,281.58,278.66999999999996,294.8119,1357227.55173648
2018-06-07 19:35:00,0.0018678940635,0.4900985996459659,0.4659742,0.8148174,0.8148174,0.43033590000000005,187400.0,17250.0,21900.0,5330.0,5330.0,237210.0,304.69160555555555,298.96,302.0,281.53999999999996,278.66999999999996,294.89983333333333,1344746.3737761192
2018-06-07 19:40:00,0.0018739380855,0.4976534344191551,0.4857993,0.8148174,0.8148174,0.43578890000000003,192900.0,17300.0,21830.0,5030.0,5280.0,242340.0,304.69160555555555,299.0,302.12,281.59,278.69,295.0131722222222,1363199.6909491995
2018-06-07 19:45:00,0.001866481899,0.4967337326146473,0.48505119999999996,0.8148174,0.8148174,0.4372577,193100.0,17240.0,22010.0,5300.0,5420.0,243070.0,304.5148944444444,298.98999999999995,302.12,281.58,278.65999999999997,294.87136666666663,1367139.64459808
2018-06-07 19:50:00,0.001864759542,0.49388518124397596,0.4866439,0.8247945,0.8247945,0.4426585,195100.0,17100.0,22020.0,5200.0,5290.0,244710.0,304.3346222222222,299.0,302.12,281.60999999999996,278.64,294.8987555555555,1389266.395086241
2018-06-07 19:55:00,0.001867388292,0.4955668318277659,0.48695099999999997,0.8247945,0.8247945,0.4388418,193400.0,17120.0,21720.0,5600.0,5370.0,243210.0,304.3346222222222,298.88,302.01,281.58,278.65,294.79066666666665,1372487.8078665603
2018-06-07 20:00:00,0.0018609604725,0.4858647431412398,0.5075672999999999,0.8356026999999999,0.8356026999999999,0.4359686,196700.0,17410.0,22210.0,5750.0,5640.0,247710.0,304.1510944444444,298.84,302.10999999999996,281.63,278.58,294.6296777777778,1423781.1251630003
2018-06-07 20:05:00,0.0018669971340000001,0.4887733887121541,0.46486540000000004,0.8470416000000001,0.8470416000000001,0.4320528,184200.0,17150.0,21840.0,5550.0,5580.0,234320.0,304.1510944444444,298.53,301.46,281.5,278.66999999999996,294.56325,1325367.5403787207
2018-06-07 20:10:00,0.0018607123184999999,0.4936745840801589,0.4622992,0.8366433999999999,0.8366433999999999,0.42687759999999997,182800.0,17170.0,21910.0,5290.0,5660.0,232830.0,304.1510944444444,298.40999999999997,301.4,281.46999999999997,278.67999999999995,294.41282777777775,1302235.9466432394
2018-06-07 20:15:00,0.0018570488925,0.496435790559214,0.44643229999999995,0.8366433999999999,0.8366433999999999,0.4390469,178200.0,17240.0,21810.0,5390.0,5790.0,228430.0,303.9820111111111,298.5,301.35999999999996,281.45,278.73999999999995,294.53680555555553,1262405.4830818004
2018-06-07 20:20:00,0.0018600761609999998,0.4947226557041057,0.45517140000000006,0.8366433999999999,0.8366433999999999,0.44540709999999994,180500.0,17220.0,22130.0,5590.0,5560.0,231000.0,303.8162722222222,298.54999999999995,301.46,281.48999999999995,278.73999999999995,294.6079277777778,1283127.0598740007
2018-06-07 20:25:00,0.001867890909,0.4861646104517507,0.46583729999999995,0.8259538000000001,0.8259538000000001,0.4642951,184600.0,17360.0,21920.0,5060.0,5390.0,234330.0,303.64222777777775,298.71,301.67999999999995,281.54999999999995,278.7,294.83632777777774,1335373.0637243988
2018-06-07 20:30:00,0.0018660129299999998,0.4852369020472617,0.4724946,0.8361573,0.8361573,0.4570595,186000.0,17240.0,21900.0,5260.0,5680.0,236080.0,303.64222777777775,298.63,301.69,281.56,278.67999999999995,294.59414999999996,1348072.9046783997
2018-06-07 20:35:00,0.0018556388309999999,0.4818462720891533,0.4855679,0.8361573,0.8361573,0.44938159999999994,187500.0,17260.0,21780.0,5830.0,5780.0,238150.0,303.46374444444444,298.48999999999995,301.60999999999996,281.56,278.62,294.3330555555555,1368507.0077246407
2018-06-07 20:40:00,0.0018593022569999998,0.4778272385853906,0.4717096,0.8460777,0.8460777,0.43920250000000005,180600.0,17240.0,22190.0,5700.0,5800.0,231530.0,303.2871666666666,298.15999999999997,301.21,281.48999999999995,278.64,294.0158666666666,1329232.9543212005
2018-06-07 20:45:00,0.001862305341,0.4695711668940169,0.4570998,0.8460777,0.8460777,0.42901330000000004,173400.0,17220.0,21700.0,5980.0,5930.0,224230.0,303.11232777777775,297.69,300.65,281.41999999999996,278.64,293.67117777777776,1298679.3291284814
2018-06-07 20:50:00,0.001862008818,0.4654855989853994,0.44559329999999997,0.8460777,0.8460777,0.4364005,166300.0,17330.0,21780.0,5540.0,5640.0,216590.0,303.11232777777775,297.63,300.48999999999995,281.34999999999997,278.65999999999997,293.7516166666666,1256435.6676299195
2018-06-07 20:55:00,0.001861567188,0.4758273996444666,0.42831959999999997,0.8355142,0.8355142,0.4412804000000001,164900.0,17100.0,22370.0,5490.0,5500.0,215360.0,302.94545555555555,297.64,300.4,281.34999999999997,278.73999999999995,293.74682777777775,1218780.41302368
2018-06-07 21:00:00,0.001872040128,0.4635106547537345,0.44977870000000003,0.8355142,0.8355142,0.44917830000000003,170200.0,17140.0,21760.0,5600.0,5620.0,220320.0,302.7578,297.72999999999996,300.59,281.42999999999995,278.67999999999995,293.7970833333333,1291380.1035520006
2018-06-07 21:05:00,0.0018592454759999999,0.4711557305862398,0.43930009999999997,0.8355142,0.8355142,0.4592324,171200.0,17250.0,22010.0,5370.0,5460.0,221290.0,302.7578,297.82,300.59,281.40999999999997,278.66999999999996,293.92353888888886,1277890.1997382406
2018-06-07 21:10:00,0.0018627848249999999,0.481935192802533,0.393985,0.8229631,0.8229631,0.4710357,155600.0,17270.0,21980.0,5320.0,5350.0,205520.0,302.4189666666666,297.59999999999997,300.15999999999997,281.15999999999997,278.72999999999996,293.94361111111107,1135468.8075060004
2018-06-07 21:15:00,0.0018595956255,0.4801160774306068,0.3901998,0.8229631,0.8229631,0.47115320000000005,152200.0,17330.0,22230.0,4990.0,5050.0,201800.0,302.4189666666666,297.59999999999997,300.14,281.14,278.75,293.9298222222222,1114865.9719913201
2018-06-07 21:20:00,0.0018542561084999999,0.4831499884620095,0.3894088,0.8007536999999999,0.8007536999999999,0.4819397,154000.0,17220.0,21920.0,4970.0,4930.0,203040.0,302.4189666666666,297.67999999999995,300.2,281.15,278.73999999999995,294.0762555555555,1120967.4557943605
2018-06-07 21:25:00,0.001858149813,0.4851772235509808,0.4003899000000001,0.8007536999999999,0.8007536999999999,0.4817982,156900.0,17150.0,22040.0,5020.0,5110.0,206220.0,302.2449111111111,297.71,300.28999999999996,281.16999999999996,278.72999999999996,293.94618888888886,1137304.599670721
2018-06-07 21:30:00,0.0018603884565,0.48415343915984704,0.3981513,0.8007536999999999,0.8007536999999999,0.48348709999999995,157400.0,17330.0,21770.0,4970.0,5070.0,206540.0,302.2449111111111,297.71999999999997,300.29999999999995,281.19,278.73999999999995,293.92311666666666,1143341.490307801
2018-06-07 21:35:00,0.0018570152445,0.4930261545950617,0.4053308,0.8007536999999999,0.8007536999999999,0.4925329,161300.0,17130.0,21880.0,4690.0,4750.0,209750.0,302.07643888888884,297.84,300.46999999999997,281.23999999999995,278.77,294.02428888888886,1150584.8875960396
2018-06-07 21:40:00,0.0018598648095,0.4781361348880193,0.3979862,0.8007536999999999,0.8007536999999999,0.4896629,155400.0,17140.0,21770.0,5080.0,5280.0,204670.0,301.9010222222222,297.73999999999995,300.33,281.15,278.7,293.82807777777776,1143019.6718513991
2018-06-07 21:45:00,0.00186142839,0.4849017680209399,0.3973157,0.8007536999999999,0.8007536999999999,0.4952496,155800.0,17140.0,22030.0,4940.0,5000.0,204910.0,301.9010222222222,297.71,300.28,281.15,278.72999999999996,293.89511666666664,1129972.6779088005
2018-06-07 21:50:00,0.0018664240665,0.4851813232663623,0.4038037,0.8007536999999999,0.8007536999999999,0.4996567,157600.0,17170.0,21870.0,4740.0,4760.0,206140.0,301.73522777777777,297.75,300.33,281.17999999999995,278.73999999999995,293.9478333333333,1142368.9634257609
2018-06-07 21:55:00,0.0018546367515,0.483307933487646,0.39586190000000004,0.8007536999999999,0.8007536999999999,0.4926961,156000.0,17210.0,21970.0,5090.0,5060.0,205330.0,301.73522777777777,297.65,300.22999999999996,281.14,278.7,293.6619722222222,1135154.384992159
2018-06-07 22:00:00,0.0018563696234999998,0.4774950719499189,0.4008525,0.8007536999999999,0.8007536999999999,0.48874470000000003,154900.0,17270.0,21650.0,4860.0,4980.0,203660.0,301.55945555555553,297.53999999999996,300.13,281.12,278.66999999999996,293.5155722222222,1140871.630588199
2018-06-07 22:05:00,0.0018675954375,0.4744529506850997,0.41431490000000004,0.8007536999999999,0.8007536999999999,0.4883323,159900.0,17290.0,22080.0,4900.0,5060.0,209230.0,301.55945555555553,297.53999999999996,300.2,281.21,278.67999999999995,293.5181833333333,1185248.9212850004
2018-06-07 22:10:00,0.0018655418580000001,0.4762746460261109,0.39828179999999996,0.8007536999999999,0.8007536999999999,0.48381100000000005,154000.0,17100.0,21890.0,4920.0,5200.0,203110.0,301.55945555555553,297.37,299.95,281.09,278.65999999999997,293.3915833333333,1137149.3692814407
2018-06-07 22:15:00,0.0018686374739999999,0.4742271639731817,0.3916767,0.8007536999999999,0.8007536999999999,0.48381100000000005,149800.0,17110.0,21890.0,4920.0,5270.0,198990.0,301.3717222222222,297.21,299.72999999999996,281.03,278.65999999999997,293.23862777777777,1110911.9623588796
2018-06-07 22:20:00,0.0018581887185,0.4687319922505491,0.38985129999999996,0.8007536999999999,0.8007536999999999,0.4933643,149100.0,17210.0,21820.0,4920.0,4810.0,197860.0,301.3717222222222,297.14,299.66999999999996,281.04999999999995,278.65,293.3755722222222,1118683.6842144001
2018-06-07 22:25:00,0.0018631160475,0.4666146928111477,0.39043420000000006,0.8007536999999999,0.8007536999999999,0.4913079,148200.0,17340.0,21910.0,4930.0,4990.0,197370.0,301.2052,297.15,299.65999999999997,281.04999999999995,278.65999999999997,293.2487222222222,1116976.5376654
2018-06-07 22:30:00,0.0018595104540000001,0.4721846018671704,0.3837018,0.8007536999999999,0.8007536999999999,0.49788150000000003,147800.0,17280.0,21680.0,4730.0,5120.0,196610.0,301.0317944444444,297.19,299.67999999999995,281.03,278.66999999999996,293.2709111111111,1100821.4173254392
2018-06-07 22:35:00,0.0018606408165,0.469611106889848,0.38958290000000007,0.8007536999999999,0.8007536999999999,0.5042247000000001,150200.0,17290.0,21760.0,4810.0,4720.0,198780.0,301.0317944444444,297.26,299.79999999999995,281.10999999999996,278.7,293.3495888888889,1124827.2515636405
2018-06-07 22:40:00,0.0018440712794999998,0.4760248062143242,0.3938299,0.8007536999999999,0.8007536999999999,0.5141222,153400.0,17130.0,21890.0,4960.0,4840.0,202220.0,300.86449999999996,297.34999999999997,299.90999999999997,281.15,278.7,293.4429333333333,1133313.4204153991
2018-06-07 22:45:00,0.0018593138235,0.4753604020449357,0.38929109999999995,0.8007536999999999,0.8007536999999999,0.5315770999999999,151300.0,17230.0,21930.0,4630.0,4910.0,200000.0,300.6923833333333,297.46999999999997,300.01,281.14,278.73999999999995,293.6100222222222,1119361.0301664001
2018-06-07 22:50:00,0.0018563317694999997,0.4795700676410656,0.3965695,0.7907124,0.7907124,0.5307269,154300.0,17100.0,22070.0,4630.0,4770.0,202870.0,300.6923833333333,297.47999999999996,300.06,281.16999999999996,278.73999999999995,293.60531111111106,1131535.3187127607
2018-06-07 22:55:00,0.0018557765775,0.4731683476817163,0.3995522,0.8018590999999999,0.8018590999999999,0.5215173,154700.0,17150.0,22110.0,4970.0,4970.0,203900.0,300.6923833333333,297.32,299.94,281.15999999999997,278.69,293.36665555555555,1149817.4240357997
2018-06-07 23:00:00,0.0018616513080000003,0.4628331870713379,0.3980506,0.8018590999999999,0.8018590999999999,0.511239,151800.0,17020.0,21940.0,5040.0,4980.0,200780.0,300.5155277777778,297.09999999999997,299.69,281.09999999999997,278.63,293.04936111111107,1153457.3382217614
2018-06-07 23:05:00,0.0018600088650000002,0.4659883758787657,0.40163059999999995,0.8018590999999999,0.8018590999999999,0.5068828,152700.0,17210.0,21760.0,4970.0,5060.0,201700.0,300.5155277777778,296.96,299.54999999999995,281.09999999999997,278.63,292.9729611111111,1152439.6997828013
2018-06-07 23:10:00,0.0018522992669999998,0.46585593261505104,0.3881630999999999,0.8018590999999999,0.8018590999999999,0.5127337,147100.0,17130.0,22000.0,5000.0,5100.0,196330.0,300.5155277777778,297.0,299.48999999999995,281.03999999999996,278.65,293.04598888888887,1110491.65442488
2018-06-07 23:15:00,0.0018502267605000002,0.4659807672639512,0.3791232,0.8018590999999999,0.8018590999999999,0.5179436,143900.0,17170.0,22030.0,4890.0,4790.0,192780.0,300.5155277777778,296.98999999999995,299.42999999999995,280.97999999999996,278.64,293.1094944444444,1086043.094950321
2018-06-07 23:20:00,0.0018608847645000001,0.4694041099081389,0.3746295,0.8018590999999999,0.8018590999999999,0.5110110999999999,143300.0,17120.0,21880.0,4840.0,4950.0,192090.0,300.34844999999996,296.89,299.32,280.96,278.65999999999997,292.92959444444443,1073627.3330996002
2018-06-07 23:25:00,0.0018583716794999998,0.4580658161522458,0.38217480000000004,0.8018590999999999,0.8018590999999999,0.5126837000000001,143900.0,17260.0,21800.0,4950.0,5060.0,192970.0,300.1733722222222,296.83,299.28999999999996,281.01,278.64,292.87455,1104808.9091600415
2018-06-07 23:30:00,0.0018632127855,0.4606085371246888,0.3868495,0.8018590999999999,0.8018590999999999,0.5253222,146300.0,17290.0,21890.0,4930.0,4970.0,195380.0,300.1733722222222,296.91999999999996,299.42999999999995,281.06,278.66999999999996,293.0637222222222,1117034.5340937201
2018-06-07 23:35:00,0.001858993116,0.4665638487769677,0.383448,0.8018590999999999,0.8018590999999999,0.5293193,146000.0,17110.0,21820.0,4870.0,4940.0,194740.0,300.1733722222222,297.0,299.48999999999995,281.06,278.7,293.1012055555555,1100515.1556697595
2018-06-07 23:40:00,0.0018497966969999997,0.4671136225147565,0.3773426,0.8018590999999999,0.8018590999999999,0.5250132,143600.0,17240.0,21670.0,4740.0,4920.0,192170.0,300.1733722222222,296.94,299.4,281.01,278.67999999999995,293.0367833333333,1081150.5259637607
2018-06-07 23:45:00,0.001848667386,0.468759843466378,0.37341359999999996,0.7914022,0.7914022,0.5304686,143400.0,17250.0,21850.0,4720.0,4830.0,192050.0,300.1733722222222,296.96999999999997,299.42999999999995,281.01,278.69,293.1163055555555,1075853.1794675202
