Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-06-07 23:50:00,0.0018690054990000001,0.4663861402954413,0.37631440000000005,0.7914022,0.7914022,0.5285766,143000.0,17170.0,22020.0,4650.0,4870.0,191710.0,300.1733722222222,296.96999999999997,299.41999999999996,281.0,278.7,293.06878333333333,1078312.5466552
2018-06-07 23:55:00,0.0018626723145,0.4632887737129637,0.3782328,0.7914022,0.7914022,0.5208424,142800.0,17250.0,22020.0,4850.0,4860.0,191780.0,300.1733722222222,296.88,299.34,280.98999999999995,278.66999999999996,292.9193888888889,1084003.5081686405
2018-06-08 00:00:00,0.0018707572980000001,0.4587130753148789,0.39694229999999997,0.7914022,0.7914022,0.5208424,146900.0,17150.0,22040.0,4630.0,4950.0,195670.0,299.99878888888884,296.88,299.41999999999996,281.07,278.66999999999996,292.8576166666666,1126250.3348352
2018-06-08 00:05:00,0.001863178086,0.4593908103512886,0.38934409999999997,0.8018166999999999,0.8018166999999999,0.5250095,145300.0,17260.0,21950.0,4910.0,5130.0,194550.0,299.99878888888884,296.90999999999997,299.40999999999997,281.03999999999996,278.65999999999997,292.8178611111111,1112340.0334076798
2018-06-08 00:10:00,0.0018509333685,0.4648762350206217,0.378373,0.8018166999999999,0.8018166999999999,0.5251706,143000.0,17110.0,21970.0,4780.0,5090.0,191950.0,299.99878888888884,296.84,299.31,281.0,278.66999999999996,292.81177777777776,1081814.8762634809
2018-06-08 00:15:00,0.0018647910869999998,0.4644982378731432,0.38155159999999994,0.8018166999999999,0.8018166999999999,0.5391216,142100.0,17140.0,21640.0,4830.0,4940.0,190650.0,299.8314722222222,296.84,299.27,280.97999999999996,278.67999999999995,293.0032166666667,1075881.0645976004
2018-06-08 00:20:00,0.0018554632305000003,0.4546610534154635,0.37249740000000003,0.8018166999999999,0.8018166999999999,0.5391216,140200.0,17180.0,21730.0,5030.0,4870.0,189010.0,299.6525222222222,296.83,299.23999999999995,280.96999999999997,278.64,292.8552111111111,1084462.444340441
2018-06-08 00:25:00,0.0018653841330000002,0.464196532229739,0.37449979999999994,0.7918786999999999,0.7918786999999999,0.5600961999999999,140200.0,17040.0,21830.0,4480.0,4650.0,188200.0,299.6525222222222,296.9,299.32,280.96999999999997,278.7,293.15146666666664,1062185.5250941596
2018-06-08 00:30:00,0.0018606040140000002,0.4603085215343346,0.3884238,0.7918786999999999,0.7918786999999999,0.5573256,146000.0,17200.0,22000.0,4560.0,4790.0,194550.0,299.6525222222222,296.96999999999997,299.46,281.09,278.7,293.07823888888885,1115470.52171696
2018-06-08 00:35:00,0.0018540920744999998,0.4627982348991419,0.3920475,0.7918786999999999,0.7918786999999999,0.5654464,147500.0,17210.0,21860.0,4600.0,4860.0,196030.0,299.4861055555555,297.04999999999995,299.59,281.12,278.71,293.0676277777778,1120868.2910809186
2018-06-08 00:40:00,0.0018634640940000003,0.4656862764174167,0.37896640000000004,0.7918786999999999,0.7918786999999999,0.5749791,143600.0,17140.0,21980.0,4610.0,4810.0,192140.0,299.3196722222222,297.02,299.46,281.03999999999996,278.71999999999997,293.1492055555555,1084464.293326079
2018-06-08 00:45:00,0.0018591203474999998,0.4654741232630743,0.379639,0.7918786999999999,0.7918786999999999,0.570634,143200.0,17260.0,22000.0,4710.0,4760.0,191930.0,299.3196722222222,297.0,299.45,281.03,278.71,293.0663222222222,1081936.4002511988
2018-06-08 00:50:00,0.001864566066,0.4649411747461804,0.3757994,0.7918786999999999,0.7918786999999999,0.5690964000000001,141600.0,17170.0,21740.0,4620.0,4890.0,190020.0,299.3196722222222,296.96,299.38,281.0,278.71,293.01266666666663,1071074.06065264
2018-06-08 00:55:00,0.0018611602575,0.4629683906189434,0.3814853,0.7918786999999999,0.7918786999999999,0.5708331999999999,143200.0,17260.0,21840.0,4700.0,4780.0,191780.0,299.3196722222222,296.96,299.4,281.03,278.7,293.0727444444444,1087792.185250599
2018-06-08 01:00:00,0.0018638520975,0.4625132002176522,0.3947831,0.7918786999999999,0.7918786999999999,0.5708331999999999,148800.0,17170.0,21850.0,4810.0,4850.0,197480.0,299.3196722222222,296.97999999999996,299.51,281.13,278.71,293.0714277777777,1131443.9798771986
2018-06-08 01:05:00,0.0018494402385,0.46178927487776006,0.3887191,0.7918786999999999,0.7918786999999999,0.5604163000000001,146200.0,17190.0,21710.0,4920.0,4810.0,194830.0,299.3196722222222,296.88,299.38,281.07,278.66999999999996,292.82159444444443,1113416.8446624002
2018-06-08 01:10:00,0.0018550089824999998,0.4650262913744426,0.37740670000000004,0.8019025000000001,0.8019025000000001,0.5625741,140900.0,17180.0,21980.0,4790.0,4940.0,189790.0,299.14792777777774,296.71,299.16999999999996,280.96999999999997,278.67999999999995,292.73707777777776,1065584.1268718
2018-06-08 01:15:00,0.001861150794,0.4602382621434941,0.3737766,0.8019025000000001,0.8019025000000001,0.5622317,139300.0,17240.0,21710.0,4800.0,5060.0,188110.0,299.14792777777774,296.65999999999997,299.08,280.96,278.67999999999995,292.71383888888886,1064443.5928723195
2018-06-08 01:20:00,0.0018615577245,0.4525260873673189,0.37390619999999997,0.8019025000000001,0.8019025000000001,0.558222,140000.0,17340.0,21860.0,4840.0,5060.0,189100.0,298.9801777777777,296.59,299.01,280.96,278.63,292.6190722222222,1088024.4927559607
2018-06-08 01:25:00,0.0018633894375,0.4524168049289878,0.3741941,0.8019025000000001,0.8019025000000001,0.558222,138300.0,17430.0,21790.0,5090.0,4950.0,187560.0,298.9801777777777,296.58,298.98999999999995,280.96999999999997,278.66999999999996,292.61494999999996,1075072.3905500004
2018-06-08 01:30:00,0.00186716958,0.45020598737997225,0.38898330000000003,0.8019025000000001,0.8019025000000001,0.5600544,142700.0,17200.0,21880.0,4890.0,5040.0,191710.0,298.9801777777777,296.59999999999997,299.10999999999996,281.03999999999996,278.65999999999997,292.5877333333333,1114723.0039903997
2018-06-08 01:35:00,0.0018537640065,0.4554024032891301,0.376142,0.8019025000000001,0.8019025000000001,0.571491,140300.0,17150.0,21710.0,4970.0,4890.0,189020.0,298.9801777777777,296.66999999999996,299.12,281.0,278.66999999999996,292.7259444444444,1083469.2990265207
2018-06-08 01:40:00,0.001858143504,0.4517214719801816,0.37214759999999997,0.8019025000000001,0.8019025000000001,0.5699313,137100.0,17180.0,21810.0,4910.0,4970.0,185970.0,298.8059055555555,296.54999999999995,298.94,280.94,278.65,292.61314999999996,1067384.7091801602
2018-06-08 01:45:00,0.0018459976275000001,0.4560231327520354,0.3719505,0.8019025000000001,0.8019025000000001,0.5735224999999999,136300.0,17290.0,22070.0,4770.0,5050.0,185480.0,298.8059055555555,296.47999999999996,298.88,280.94,278.66999999999996,292.62342777777775,1051146.4768037996
2018-06-08 01:50:00,0.0018676669395,0.4440905692523147,0.36572200000000005,0.8019025000000001,0.8019025000000001,0.5725673,133700.0,17410.0,21820.0,4980.0,4830.0,182740.0,298.8059055555555,296.5,298.85999999999996,280.92999999999995,278.66999999999996,292.6113833333333,1058800.4412215196
2018-06-08 01:55:00,0.0018630119490000002,0.4492164499987798,0.37447800000000003,0.7915989999999999,0.7915989999999999,0.5827570999999999,136100.0,17090.0,22290.0,4950.0,4700.0,185130.0,298.8059055555555,296.58,298.97999999999996,280.97999999999996,278.7,292.77737777777776,1065508.0388707202
2018-06-08 02:00:00,0.0018531961965000002,0.4592042843574728,0.3732235,0.7915989999999999,0.7915989999999999,0.5871049,139000.0,17080.0,22020.0,4770.0,4930.0,187800.0,298.6377611111111,296.67999999999995,299.08,281.02,278.72999999999996,292.77011666666664,1064542.7971503602
2018-06-08 02:05:00,0.0018672347730000001,0.4550960550472255,0.37615879999999996,0.7915989999999999,0.7915989999999999,0.5938114999999999,138800.0,17260.0,21720.0,4820.0,4770.0,187370.0,298.6377611111111,296.73999999999995,299.15999999999997,281.03999999999996,278.75,292.8475722222222,1072607.06229592
2018-06-08 02:10:00,0.001869850905,0.45441963710843,0.3759675,0.7915989999999999,0.7915989999999999,0.5958359999999999,140000.0,17230.0,21710.0,4730.0,4860.0,188530.0,298.4652611111111,296.75,299.15999999999997,281.03999999999996,278.72999999999996,292.7633833333333,1083490.7351268006
2018-06-08 02:15:00,0.0018608469105,0.4543653651431915,0.37120159999999996,0.7915989999999999,0.7915989999999999,0.6009045,137500.0,17140.0,21980.0,4620.0,4770.0,186010.0,298.4652611111111,296.7,299.09999999999997,281.02,278.73999999999995,292.81766666666664,1064269.7934974402
2018-06-08 02:20:00,0.0018547881674999998,0.4522312292825266,0.3731559,0.7915989999999999,0.7915989999999999,0.5901006999999999,139400.0,17180.0,21970.0,4800.0,4930.0,188280.0,298.4652611111111,296.59,299.01,281.01,278.67999999999995,292.60006666666663,1084067.8903234003
2018-06-08 02:25:00,0.001855762908,0.44946542590492666,0.3847043,0.7915989999999999,0.7915989999999999,0.5935931999999999,141000.0,17120.0,21860.0,4810.0,5010.0,189800.0,298.29731666666663,296.54999999999995,299.02,281.03999999999996,278.66999999999996,292.5600833333333,1103257.9847529593
2018-06-08 02:30:00,0.0018550005705,0.4515635446330946,0.3807054,0.7915989999999999,0.7915989999999999,0.6040823000000001,141600.0,17190.0,21770.0,4790.0,4850.0,190200.0,298.1289444444444,296.58,299.04999999999995,281.04999999999995,278.67999999999995,292.6148611111111,1102804.7722599597
2018-06-08 02:35:00,0.001861844784,0.4511690854841093,0.38275820000000005,0.7915989999999999,0.7915989999999999,0.607561,140800.0,17160.0,21890.0,4900.0,4870.0,189620.0,298.1289444444444,296.56,299.03999999999996,281.03999999999996,278.69,292.5869333333333,1097532.9765823989
2018-06-08 02:40:00,0.0018636333855000002,0.4536659211516036,0.3758357,0.7915989999999999,0.7915989999999999,0.6114641999999999,138700.0,17320.0,21960.0,4840.0,5080.0,187900.0,297.9493444444444,296.56,298.98999999999995,281.01,278.71,292.57258888888884,1075213.1350204002
2018-06-08 02:45:00,0.001861009893,0.4477729859708792,0.3754578,0.8018233000000001,0.8018233000000001,0.6080333,137300.0,17160.0,21790.0,5060.0,4930.0,186240.0,297.9493444444444,296.45,298.87,280.97999999999996,278.66999999999996,292.4531666666666,1078367.7841120805
2018-06-08 02:50:00,0.0018495327705,0.4521578179597798,0.3678887,0.8018233000000001,0.8018233000000001,0.618251,136000.0,17250.0,21850.0,4820.0,4780.0,184700.0,297.9493444444444,296.46,298.83,280.94,278.65999999999997,292.5614111111111,1057798.9240382398
2018-06-08 02:55:00,0.0018536283630000002,0.4504360680353768,0.3581312,0.7910868000000001,0.7910868000000001,0.6274309,133400.0,17190.0,22020.0,4870.0,4780.0,182260.0,297.77663888888884,296.51,298.84,280.91999999999996,278.67999999999995,292.6194,1041542.336325119
2018-06-08 03:00:00,0.0018566682495,0.45711489627415797,0.3669466,0.7910868000000001,0.7910868000000001,0.637579,135600.0,17330.0,21810.0,4700.0,4860.0,184300.0,297.77663888888884,296.52,298.87,280.95,278.71,292.68702777777776,1043250.4297868791
2018-06-08 03:05:00,0.001863142335,0.4521582846705854,0.3701297,0.7910868000000001,0.7910868000000001,0.6449768,136400.0,17150.0,21730.0,4820.0,4630.0,184730.0,297.6096166666666,296.59999999999997,298.96999999999997,280.97999999999996,278.71,292.7630722222222,1060909.0022891997
2018-06-08 03:10:00,0.001863365253,0.450472524607825,0.3753362,0.7910868000000001,0.7910868000000001,0.6479305,139500.0,17110.0,21710.0,4640.0,4780.0,187740.0,297.6096166666666,296.71,299.14,281.04999999999995,278.71999999999997,292.79212777777775,1089080.938792239
2018-06-08 03:15:00,0.001860730194,0.458575998631079,0.3762448,0.7910868000000001,0.7910868000000001,0.65363,141200.0,17140.0,21830.0,4780.0,4910.0,189860.0,297.6096166666666,296.78999999999996,299.21,281.06,278.73999999999995,292.81538333333333,1082873.2688780804
2018-06-08 03:20:00,0.0018536167965000003,0.4594798456075409,0.36494240000000006,0.7910868000000001,0.7910868000000001,0.6585991,137900.0,17100.0,22090.0,4680.0,4660.0,186430.0,297.4427833333333,296.73999999999995,299.12,281.01,278.73999999999995,292.8118388888889,1055484.9778566814
2018-06-08 03:25:00,0.001856231877,0.460561234314178,0.36680799999999997,0.7910868000000001,0.7910868000000001,0.6652956999999999,137200.0,17260.0,21730.0,4880.0,4670.0,185740.0,297.4427833333333,296.76,299.14,280.98999999999995,278.73999999999995,292.82969444444444,1047661.5081420012
2018-06-08 03:30:00,0.0018561309330000003,0.4558510842109942,0.37029470000000003,0.7910868000000001,0.7910868000000001,0.6592628,137600.0,17330.0,21900.0,4810.0,4840.0,186480.0,297.4427833333333,296.7,299.09999999999997,281.0,278.71999999999997,292.71448888888887,1061572.5955862398
2018-06-08 03:35:00,0.0018476148345,0.46409738559918107,0.37135440000000003,0.7910868000000001,0.7910868000000001,0.6597468999999999,137000.0,17140.0,21780.0,4700.0,4780.0,185400.0,297.4427833333333,296.66999999999996,299.06,280.97999999999996,278.73999999999995,292.7281944444444,1038163.371777281
2018-06-08 03:40:00,0.0018626596965,0.4506389817435545,0.37924030000000003,0.7910868000000001,0.7910868000000001,0.6573662,138900.0,17000.0,21900.0,4940.0,4820.0,187560.0,297.27683888888885,296.66999999999996,299.09999999999997,281.02,278.7,292.6438611111111,1083996.164978879
2018-06-08 03:45:00,0.0018523297605000002,0.4534639434192968,0.36676960000000003,0.7910868000000001,0.7910868000000001,0.6611488,136000.0,17180.0,22150.0,4900.0,4800.0,185030.0,297.27683888888885,296.62,299.01,280.95,278.67999999999995,292.6481944444444,1054752.1148579593
2018-06-08 03:50:00,0.0018697804545,0.4485711214917947,0.3706689,0.7910868000000001,0.7910868000000001,0.6611975999999999,135800.0,17020.0,21830.0,4790.0,4900.0,184340.0,297.10994999999997,296.53999999999996,298.91999999999996,280.94,278.66999999999996,292.57916666666665,1064688.8749288393
2018-06-08 03:55:00,0.0018627564345,0.4529209510719873,0.3706759,0.7910868000000001,0.7910868000000001,0.6590025,136000.0,17180.0,21790.0,4940.0,5070.0,184980.0,297.10994999999997,296.51,298.89,280.94,278.67999999999995,292.49491666666665,1056016.6232127193
2018-06-08 04:00:00,0.0018540069030000001,0.4567049934691186,0.37146619999999997,0.7910868000000001,0.7910868000000001,0.6685032,137700.0,17270.0,21880.0,4790.0,4860.0,186500.0,297.10994999999997,296.53,298.92999999999995,280.97999999999996,278.7,292.5786444444444,1060357.8041078397
2018-06-08 04:05:00,0.0018583580099999998,0.4520236920008196,0.38316390000000006,0.7910868000000001,0.7910868000000001,0.6716795000000001,142600.0,17500.0,21860.0,4760.0,4850.0,191570.0,296.9443,296.59999999999997,299.08,281.06,278.67999999999995,292.57072777777773,1109462.3892687997
2018-06-08 04:10:00,0.0018550194975,0.4511417012652608,0.36737840000000005,0.7910868000000001,0.7910868000000001,0.6800433000000001,135500.0,17130.0,22110.0,4770.0,4970.0,184480.0,296.9443,296.59999999999997,298.98999999999995,280.95,278.67999999999995,292.6701222222222,1056283.7027261995
2018-06-08 04:15:00,0.001858608267,0.4600052943039791,0.36753199999999997,0.7910868000000001,0.7910868000000001,0.6762366999999999,136600.0,17110.0,21850.0,4810.0,4830.0,185200.0,296.9443,296.54999999999995,298.94,280.96,278.71999999999997,292.59765555555555,1044340.513646079
2018-06-08 04:20:00,0.0018561887655000001,0.4521840416521463,0.36563870000000004,0.7910868000000001,0.7910868000000001,0.6741914,135300.0,17280.0,22140.0,4850.0,4870.0,184440.0,296.9443,296.58,298.94,280.92999999999995,278.66999999999996,292.61339999999996,1052293.3411392793
2018-06-08 04:25:00,0.00185928333,0.4474496540661092,0.3670993,0.7910868000000001,0.7910868000000001,0.6814066,134700.0,17160.0,21680.0,4970.0,4870.0,183380.0,296.9443,296.59999999999997,298.95,280.94,278.66999999999996,292.7033222222222,1058711.6107815998
2018-06-08 04:30:00,0.001853670423,0.4601051636531039,0.37165129999999996,0.7910868000000001,0.7910868000000001,0.6982259000000001,138700.0,17210.0,21780.0,4580.0,4900.0,187170.0,296.9443,296.77,299.17999999999995,281.02,278.73999999999995,292.8762,1060165.3618934401
2018-06-08 04:35:00,0.001874502741,0.4645558461184194,0.38379979999999997,0.7910868000000001,0.7910868000000001,0.7096026999999999,144100.0,17180.0,21770.0,4920.0,4940.0,192910.0,296.7735666666666,296.90999999999997,299.35999999999996,281.07,278.75,292.9499555555555,1090888.3605011206
2018-06-08 04:40:00,0.0018534779985,0.4704702611698712,0.3604894,0.7910868000000001,0.7910868000000001,0.7135342,138700.0,17320.0,21930.0,4810.0,4700.0,187460.0,296.7735666666666,296.91999999999996,299.28,281.01,278.78,292.98512777777773,1036808.4820502806
2018-06-08 04:45:00,0.0018618710715000001,0.4578917048547824,0.3794634,0.7803263000000001,0.7803263000000001,0.7278665,142900.0,17280.0,22110.0,4520.0,4400.0,191210.0,296.7735666666666,296.84,299.26,281.09999999999997,278.75,293.12253888888887,1097548.4727174009
2018-06-08 04:50:00,0.0018591729224999999,0.4388435853583761,0.4704407,0.7803263000000001,0.7803263000000001,0.7349871,167600.0,17170.0,21730.0,4600.0,4610.0,215710.0,296.57413888888885,296.85999999999996,299.81,281.52,278.64,293.02422777777775,1343131.4443968015
2018-06-08 04:55:00,0.0018614063085000002,0.4506440925478132,0.48661540000000003,0.7902953,0.7902953,0.7570159,177100.0,17130.0,21910.0,4760.0,4760.0,225660.0,296.3990222222222,297.44,300.56,281.67999999999995,278.71999999999997,293.27256666666665,1382098.9460041588
2018-06-08 05:00:00,0.00186622323,0.4522326652547122,0.5054084,0.8107581,0.8107581,0.7616879,183000.0,17240.0,21730.0,5040.0,5170.0,232180.0,296.3990222222222,297.58,300.80999999999995,281.79999999999995,278.76,293.2492444444444,1423126.2123391998
2018-06-08 05:05:00,0.001861819548,0.44794198189590856,0.51305,0.8218327,0.8218327,0.7601798000000001,185000.0,17130.0,21680.0,5260.0,5240.0,234310.0,296.23276666666663,297.52,300.82,281.84,278.72999999999996,293.1702388888889,1452460.124217282
2018-06-08 05:10:00,0.0018655429094999998,0.4465222907843782,0.514589,0.8218327,0.8218327,0.7618897,183000.0,17270.0,22110.0,5380.0,5430.0,233190.0,296.23276666666663,297.45,300.71,281.79999999999995,278.71999999999997,293.17777777777775,1441325.9388897591
2018-06-08 05:15:00,0.0018619415219999999,0.4483527032370359,0.5061945999999999,0.8331166,0.8331166,0.7618897,182800.0,17270.0,22020.0,5580.0,5560.0,233230.0,296.23276666666663,297.35999999999996,300.63,281.77,278.7,293.16990555555554,1433872.896699039
2018-06-08 05:20:00,0.001866351513,0.44391197858999415,0.5079361,0.8331166,0.8331166,0.7634413999999999,182600.0,17360.0,21720.0,5500.0,5640.0,232820.0,296.23276666666663,297.26,300.53,281.78,278.69,293.1482555555555,1446632.3272159195
2018-06-08 05:25:00,0.001854442224,0.4442859350050027,0.5031962999999999,0.8331166,0.8331166,0.7617727,181000.0,17180.0,21820.0,5520.0,5700.0,231220.0,296.23276666666663,297.17999999999995,300.39,281.72999999999996,278.65,293.1085,1432749.5047219212
2018-06-08 05:30:00,0.0018575841059999998,0.4446262704345657,0.49873449999999997,0.8331166,0.8331166,0.7543309,178500.0,17240.0,21870.0,5480.0,5590.0,228680.0,296.23276666666663,297.08,300.27,281.7,278.66999999999996,293.0254222222222,1411878.6084916804
2018-06-08 05:35:00,0.0018680023680000002,0.4344439394695177,0.5131685,0.8440909999999999,0.8440909999999999,0.7440024,180600.0,17090.0,22010.0,5910.0,5740.0,231350.0,296.0646888888889,297.03,300.28999999999996,281.77,278.65,292.8044444444444,1461969.3228441598
2018-06-08 05:40:00,0.0018643925684999998,0.4357175451027671,0.5154967,0.8440909999999999,0.8440909999999999,0.7619122,180200.0,17220.0,21970.0,5820.0,5940.0,231150.0,296.0646888888889,297.01,300.28999999999996,281.76,278.65,292.96901111111106,1454467.4130971597
2018-06-08 05:45:00,0.0018594589305000002,0.4382988379880165,0.4986768,0.8544553,0.8544553,0.7711199000000001,177300.0,17290.0,21680.0,5970.0,6150.0,228390.0,295.69908888888887,296.96,300.2,281.69,278.64,292.8186166666666,1422632.3274374006
2018-06-08 05:50:00,0.001865281086,0.4373341697603593,0.5039025,0.8544553,0.8544553,0.7727533000000001,176300.0,17200.0,21910.0,5930.0,5910.0,227250.0,295.69908888888887,296.81,300.01,281.7,278.66999999999996,292.79807777777773,1417728.7885060804
2018-06-08 05:55:00,0.001866915117,0.4304409351149529,0.5004078,0.8544553,0.8544553,0.762879,173100.0,17240.0,21860.0,5940.0,5980.0,224120.0,295.69908888888887,296.67999999999995,299.85999999999996,281.66999999999996,278.65,292.71279999999996,1414287.68115984
2018-06-08 06:00:00,0.0018557755260000001,0.4307470514974199,0.5021352,0.8544553,0.8544553,0.7695553,173900.0,17230.0,21730.0,5810.0,5980.0,224650.0,295.69908888888887,296.72999999999996,299.94,281.71,278.65999999999997,292.82300555555554,1419814.2332968006
2018-06-08 06:05:00,0.0018669161685000001,0.4301888489278918,0.509687,0.8643915,0.8643915,0.7443655,179300.0,17090.0,22000.0,6020.0,6220.0,230630.0,295.69908888888887,296.78,300.0,281.83,278.7,292.5107111111111,1465802.29645228
2018-06-08 06:10:00,0.001861306416,0.4376902527561457,0.5495728000000001,0.8865245,0.8865245,0.753969,193500.0,17210.0,21960.0,6770.0,6560.0,246000.0,295.69908888888887,296.96,300.48999999999995,282.09,278.76,292.5486444444444,1554777.8725132803
2018-06-08 06:15:00,0.0018575588699999998,0.4378933156571305,0.5486413,0.8865245,0.8865245,0.7665416999999999,193200.0,17170.0,22000.0,6550.0,6720.0,245640.0,295.69908888888887,297.08,300.59,282.08,278.75,292.81931111111106,1551647.4897095999
2018-06-08 06:20:00,0.00187053438,0.4426271973915293,0.5438801999999999,0.896688,0.896688,0.7759553000000001,193700.0,17150.0,21660.0,6640.0,6890.0,246040.0,295.69908888888887,297.2,300.69,282.04999999999995,278.77,292.916,1539025.380006401
2018-06-08 06:25:00,0.0018724554705,0.44006255902696495,0.5413800000000001,0.896688,0.896688,0.7812958000000001,191600.0,17220.0,21860.0,6960.0,7030.0,244670.0,295.69908888888887,297.16999999999996,300.60999999999996,282.0,278.73999999999995,292.9138722222222,1531212.0625680806
2018-06-08 06:30:00,0.0018680591489999999,0.4414102987873118,0.5443285999999999,0.9070924000000001,0.9070924000000001,0.7812958000000001,193500.0,17230.0,21840.0,7010.0,7200.0,246780.0,295.69908888888887,297.21,300.69,282.03,278.73999999999995,292.9815277777777,1541674.768054961
2018-06-08 06:35:00,0.0018695701545,0.4390682426115002,0.5503609,0.9070924000000001,0.9070924000000001,0.7709588,193800.0,17420.0,21830.0,7170.0,6970.0,247190.0,295.87283888888885,297.09999999999997,300.63,282.04999999999995,278.73999999999995,293.0419,1552301.2366965215
2018-06-08 06:40:00,0.0018672905025000001,0.44066013032724455,0.5560124000000001,0.9070924000000001,0.9070924000000001,0.7692690999999999,197200.0,17230.0,21860.0,6800.0,7190.0,250280.0,296.04752777777776,297.25,300.78999999999996,282.09999999999997,278.73999999999995,293.17075,1573828.5122784006
2018-06-08 06:45:00,0.001858784919,0.44647462437662616,0.554419,0.9070924000000001,0.9070924000000001,0.7674763,198300.0,17350.0,22120.0,6990.0,7190.0,251950.0,296.04752777777776,297.32,300.85999999999996,282.09,278.73999999999995,293.24496666666664,1561996.982412401
2018-06-08 06:50:00,0.0018536630625,0.4488519272607763,0.5561098000000001,0.9176503000000001,0.9176503000000001,0.7625688,199400.0,17140.0,22010.0,7080.0,7060.0,252690.0,296.21487777777776,297.25,300.83,282.09999999999997,278.73999999999995,293.29127777777774,1562342.7506400004
2018-06-08 06:55:00,0.0018545957430000002,0.44626756239143983,0.5470508000000001,0.9176503000000001,0.9176503000000001,0.7480013000000001,195400.0,17160.0,21950.0,7660.0,7350.0,249520.0,296.21487777777776,297.17999999999995,300.71999999999997,282.02,278.71,293.11420555555554,1539868.0057560795
2018-06-08 07:00:00,0.0018604326194999999,0.4435014324484406,0.55111,0.9287708000000001,0.9287708000000001,0.7363841999999999,194800.0,17250.0,21910.0,7380.0,7450.0,248790.0,296.38665,297.14,300.65,282.02,278.71,293.04571666666664,1544714.3553769197
2018-06-08 07:05:00,0.0018569248155000002,0.4471820161257989,0.5617448,0.9287708000000001,0.9287708000000001,0.7296071999999999,199600.0,17160.0,22170.0,7380.0,7490.0,253800.0,296.38665,297.03999999999996,300.66999999999996,282.10999999999996,278.73999999999995,292.9666722222222,1569749.9005323604
2018-06-08 07:10:00,0.0018656175659999999,0.4409500278295832,0.5655063,0.9395272,0.9395272,0.7214986999999999,199500.0,17190.0,21890.0,7670.0,7970.0,254220.0,296.38665,297.07,300.65999999999997,282.10999999999996,278.71,292.8919888888889,1591137.7610143994
2018-06-08 07:15:00,0.001863243279,0.4439463216225562,0.551474,0.9395272,0.9395272,0.7253221999999999,194700.0,17160.0,22080.0,7500.0,7800.0,249240.0,296.55979444444444,297.07,300.60999999999996,282.01,278.71,293.10895,1542374.1805031993
2018-06-08 07:20:00,0.0018515621655000002,0.4461896382170037,0.5391186,0.9395272,0.9395272,0.7179227,192100.0,17330.0,21810.0,7620.0,7800.0,246660.0,296.72829444444443,297.08,300.54999999999995,281.96,278.7,293.0708388888889,1514126.4329512792
2018-06-08 07:25:00,0.001872559569,0.438240657393445,0.5559731,0.9395272,0.9395272,0.7089827,195500.0,17300.0,22220.0,7940.0,8070.0,251030.0,296.72829444444443,297.03,300.57,282.03999999999996,278.7,293.01939999999996,1568875.03490896
2018-06-08 07:30:00,0.00186481422,0.43856021933023065,0.5524143,0.9395272,0.9395272,0.7191411999999999,196000.0,17090.0,21970.0,7540.0,7510.0,250110.0,296.9039611111111,297.05999999999995,300.63,282.04999999999995,278.69,293.2859611111111,1571741.4004992004
2018-06-08 07:35:00,0.0018614693984999999,0.4456432837306041,0.560569,0.9384824,0.9384824,0.705539,199400.0,17200.0,21970.0,7700.0,7670.0,253940.0,296.9039611111111,297.23999999999995,300.83,282.10999999999996,278.73999999999995,293.18673333333334,1573591.6601193207
2018-06-08 07:40:00,0.001859310669,0.44640231756556215,0.5643050000000001,0.9384824,0.9384824,0.7014684,200100.0,17160.0,22040.0,8070.0,7710.0,255080.0,297.07750555555555,297.26,300.87,282.10999999999996,278.72999999999996,293.18580555555553,1576430.7762507212
2018-06-08 07:45:00,0.0018664955685,0.4484618582183989,0.5679525000000001,0.9490269000000001,0.9490269000000001,0.6995815000000001,201800.0,17230.0,21780.0,7720.0,8169.999000000001,256699.999,297.2523611111111,297.37,300.96999999999997,282.12,278.73999999999995,293.2785388888889,1582522.5482632807
2018-06-08 07:50:00,0.001862694396,0.4487003843408022,0.5615756999999999,0.9490269000000001,0.9490269000000001,0.6943481,200900.0,17340.0,21830.0,7830.0,7920.0,255820.0,297.2523611111111,297.28999999999996,300.89,282.10999999999996,278.73999999999995,293.2814111111111,1574627.2107715206
2018-06-08 07:55:00,0.001866492414,0.4416712298515671,0.5184369,0.9596399,0.9596399,0.6821995,176400.0,17470.0,21980.0,8540.0,8629.999,233019.999,297.44152777777776,297.54999999999995,300.95,281.77,278.77,293.27455555555554,1404603.438192
2018-06-08 08:00:00,0.001864221174,0.446445636305009,0.4412041,0.9491754,0.9491754,0.6711483,158500.0,17150.0,21920.0,7880.0,7780.0,213230.0,297.6076166666666,297.05999999999995,299.92999999999995,281.46,278.78999999999996,293.3159,1248575.8802500796
2018-06-08 08:05:00,0.0018652831890000002,0.4384961822521266,0.4410668,0.9491754,0.9491754,0.6561369,158100.0,17290.0,21980.0,7780.0,7850.0,213000.0,297.79178888888885,296.94,299.77,281.45,278.73999999999995,293.15023888888885,1268003.0853274402
2018-06-08 08:10:00,0.001860263328,0.4455195946525901,0.4418687,0.9286386,0.9286386,0.6580669,160200.0,17290.0,21620.0,7490.0,7560.0,214160.0,297.95706666666666,297.10999999999996,299.96999999999997,281.47999999999996,278.77,293.3909333333333,1264590.62802688
2018-06-08 08:15:00,0.001869079104,0.4506209859466263,0.4425193,0.9286386,0.9286386,0.6518143000000001,161000.0,17260.0,22010.0,7460.0,7450.0,215180.0,298.3126222222222,297.28,300.10999999999996,281.46999999999997,278.78999999999996,293.52608888888886,1256518.0147507193
2018-06-08 08:20:00,0.001858122474,0.4544169815660046,0.4370248,0.9286386,0.9286386,0.6468642,160200.0,17260.0,21820.0,7410.0,7380.0,214070.0,298.3126222222222,297.34,300.15999999999997,281.40999999999997,278.75,293.5536333333333,1239830.215099841
2018-06-08 08:25:00,0.0018578270025,0.4590050950802094,0.4388074,0.9179427,0.9179427,0.6418658,162400.0,17120.0,21960.0,7080.0,7140.0,215700.0,298.48442777777774,297.41999999999996,300.22999999999996,281.41999999999996,278.75,293.6580055555555,1244293.3367298015
2018-06-08 08:30:00,0.0018610288200000002,0.4645638247916373,0.4306915,0.9069951999999999,0.9069951999999999,0.6380112,162800.0,17330.0,21590.0,6640.0,6880.0,215240.0,298.84417777777776,297.52,300.25,281.44,278.79999999999995,293.79015,1232432.8587647988
2018-06-08 08:35:00,0.0018618079815,0.4610618671686724,0.45840519999999996,0.9069951999999999,0.9069951999999999,0.613369,169600.0,17220.0,21610.0,6800.0,7130.0,222360.0,299.0237722222222,297.56,300.53,281.53,278.76,293.61075,1293662.2345198812
2018-06-08 08:40:00,0.0018593727075,0.4478162685252015,0.4539702,0.9215049999999999,0.9215049999999999,0.5627871,165700.0,17190.0,21870.0,7320.0,7470.0,219550.0,299.2087555555555,297.15999999999997,300.09,281.46999999999997,278.67999999999995,293.0218444444444,1301298.4080557998
2018-06-08 08:45:00,0.0018570331199999999,0.4634248294489201,0.4137741,0.9215049999999999,0.9215049999999999,0.5744983,155300.0,17350.0,21690.0,7400.0,7450.0,209190.0,299.3974833333333,297.17999999999995,299.84999999999997,281.28999999999996,278.76,293.2509055555555,1178545.6625536003
2018-06-08 08:50:00,0.0018559069635,0.4589568059322993,0.42700699999999997,0.9080897,0.9080897,0.5837274,161000.0,17070.0,21890.0,6980.0,6880.0,213820.0,299.3974833333333,297.37,300.2,281.37,278.71999999999997,293.52171666666663,1233696.459771399
2018-06-08 08:55:00,0.00187265841,0.4544693903496934,0.44295290000000004,0.9080897,0.9080897,0.5592333,163900.0,17170.0,21930.0,6840.0,7020.0,216860.0,299.7570055555555,297.28,300.15999999999997,281.34999999999997,278.65,293.3705166666666,1268319.2170320002
2018-06-08 09:00:00,0.0018592759695,0.4469448771261606,0.4333502,0.9207906,0.9207906,0.5006265,154700.0,17130.0,21870.0,7330.0,7390.0,208420.0,300.1187722222222,296.83,299.63,281.25,278.64,292.61965,1217280.3370405205
2018-06-08 09:05:00,0.0018601339934999999,0.4590236473177378,0.4130687,0.9106728000000001,0.9106728000000001,0.5173082,155300.0,17250.0,21890.0,6870.0,7150.0,208460.0,300.3133722222222,296.78,299.40999999999997,281.25,278.7,293.01522777777774,1189845.7211477992
2018-06-08 09:10:00,0.001857939513,0.4501575596995117,0.4243705,0.8999023000000002,0.8999023000000002,0.5188225999999999,155700.0,17300.0,21930.0,6900.0,6840.0,208670.0,300.3133722222222,297.01,299.7,281.28999999999996,278.67999999999995,293.0948333333333,1216405.3500856801
2018-06-08 09:15:00,0.0018537419249999999,0.4452870056392754,0.4312331,0.9110311,0.9110311,0.5031653,157200.0,17170.0,21760.0,6910.0,7060.0,210100.0,300.3133722222222,296.98999999999995,299.72999999999996,281.34,278.66999999999996,292.95877777777775,1241557.3259459997
2018-06-08 09:20:00,0.00186769533,0.460325539242088,0.42135069999999997,0.8985407,0.8985407,0.5204527,157600.0,17190.0,21740.0,6610.0,6660.0,209800.0,300.5158555555555,297.2,299.90999999999997,281.35999999999996,278.78999999999996,293.4248666666666,1204052.4326455996
2018-06-08 09:25:00,0.00185326875,0.4662693597245817,0.4337737,0.8985407,0.8985407,0.5119587,162100.0,17290.0,21870.0,6840.0,7010.0,215110.0,300.86810555555553,297.40999999999997,300.21999999999997,281.37,278.73999999999995,293.43282777777773,1222645.0515000008
2018-06-08 09:30:00,0.0018489954540000003,0.4558017052317084,0.4318764,0.9100315999999999,0.9100315999999999,0.490836,160500.0,17270.0,21780.0,6990.0,7240.0,213780.0,300.86810555555553,297.2,300.02,281.33,278.65999999999997,293.1418722222222,1238378.3419876797
2018-06-08 09:35:00,0.001862601864,0.4646142523934568,0.4229117,0.9100315999999999,0.9100315999999999,0.49657429999999997,157400.0,17220.0,21850.0,6880.0,7030.0,210380.0,300.86810555555553,297.12,299.84999999999997,281.31,278.76,293.24740555555553,1191424.3091232008
2018-06-08 09:40:00,0.00187215369,0.4501635124298352,0.44275590000000004,0.9100315999999999,0.9100315999999999,0.47779330000000003,160500.0,17160.0,21950.0,6900.0,6960.0,213470.0,301.2454333333333,297.08,299.90999999999997,281.33,278.65999999999997,293.15520555555554,1253888.7413447995
2018-06-08 09:45:00,0.001869053868,0.4403289870783049,0.4751635,0.8996316999999999,0.8996316999999999,0.46305979999999997,167300.0,17240.0,21730.0,6960.0,6880.0,220110.0,301.4199444444444,297.04999999999995,300.09,281.46999999999997,278.62,293.02063888888887,1336204.4742288005
2018-06-08 09:50:00,0.0018628731510000002,0.44338621993709504,0.4447172,0.9101815000000001,0.9101815000000001,0.4347,157300.0,17240.0,21940.0,7160.0,7160.0,210800.0,301.6135,296.71999999999997,299.59999999999997,281.34,278.66999999999996,292.7525833333333,1247673.0319039195
2018-06-08 09:55:00,0.0018664198605,0.43910135532309424,0.428035,0.9101815000000001,0.9101815000000001,0.41724690000000003,151400.0,17210.0,21980.0,6820.0,7020.0,204430.0,301.9822833333333,296.54999999999995,299.29999999999995,281.25,278.65999999999997,292.6297388888889,1212593.83104132
2018-06-08 10:00:00,0.0018513140115000001,0.4381957345898944,0.4039583,0.8993935000000001,0.8993935000000001,0.397039,143500.0,17110.0,22030.0,6730.0,6850.0,196220.0,302.37780555555554,296.29999999999995,298.9,281.15,278.66999999999996,292.48193888888886,1151696.4075555196
2018-06-08 10:05:00,0.0018597659684999998,0.4294889881377371,0.407474,0.8890235,0.8890235,0.38756619999999997,143000.0,17340.0,21830.0,6700.0,6820.0,195690.0,302.5668,296.15999999999997,298.77,281.15999999999997,278.65,292.4483055555555,1170949.7578675605
2018-06-08 10:10:00,0.0018627206835,0.4284154930306276,0.41593779999999997,0.8890235,0.8890235,0.36560190000000004,142300.0,17290.0,21730.0,6820.0,6800.0,194940.0,302.5668,296.01,298.66999999999996,281.15,278.65,292.07027777777773,1168137.56149
2018-06-08 10:15:00,0.001861337961,0.4210924034286919,0.4148446,0.8996242999999999,0.8996242999999999,0.3699007,142000.0,17220.0,21860.0,6470.0,6840.0,194390.0,302.5668,296.07,298.71,281.2,278.65999999999997,292.1875333333333,1185946.764337441
2018-06-08 10:20:00,0.0018663746459999999,0.4328572359377211,0.3943334,0.8896902,0.8896902,0.3747445,140600.0,17240.0,21890.0,6390.0,6450.0,192570.0,302.7566222222222,296.22999999999996,298.76,281.21,278.77,292.4164055555555,1142338.7149702408
2018-06-08 10:25:00,0.001865522931,0.4310787000452046,0.40385620000000005,0.8797436000000001,0.8797436000000001,0.3794894,143400.0,17340.0,22050.0,6270.0,6510.0,195570.0,302.93278888888887,296.34999999999997,298.90999999999997,281.25,278.75,292.5880888888889,1169894.88914
2018-06-08 10:30:00,0.0018597785865,0.4422605317843657,0.41748989999999997,0.8797436000000001,0.8797436000000001,0.39094720000000005,149600.0,17190.0,22000.0,6510.0,6610.0,201910.0,302.93278888888887,296.71999999999997,299.40999999999997,281.29999999999995,278.75,292.82214999999997,1189618.382956201
2018-06-08 10:35:00,0.0018640255949999998,0.43600810545696056,0.42828499999999997,0.9007639000000001,0.9007639000000001,0.36557259999999997,151300.0,17250.0,22110.0,6680.0,6860.0,204200.0,302.93278888888887,296.53999999999996,299.26,281.31,278.7,292.3332222222222,1220389.9484292003
2018-06-08 10:40:00,0.0018567323909999998,0.4445969726177949,0.40751909999999997,0.8908141999999999,0.8908141999999999,0.3785546,147200.0,17370.0,21720.0,6410.0,6660.0,199360.0,302.93278888888887,296.59,299.2,281.26,278.76,292.63142222222217,1164382.2215400003
2018-06-08 10:45:00,0.0018648815159999998,0.4429152678266083,0.42830290000000004,0.8908141999999999,0.8908141999999999,0.3754047,152000.0,17380.0,21690.0,6630.0,6920.0,204620.0,302.93278888888887,296.65999999999997,299.4,281.28,278.7,292.5216111111111,1206916.4138092797
2018-06-08 10:50:00,0.0018669498165,0.4307818318990708,0.42297179999999995,0.9015576999999999,0.9015576999999999,0.353918,148000.0,17220.0,21790.0,6940.0,7270.0,201220.0,303.09926666666667,296.4,299.12,281.22999999999996,278.65,292.2158222222222,1208254.9791823197
2018-06-08 10:55:00,0.0018716710515000001,0.4413480666583896,0.40902970000000005,0.8914861,0.8914861,0.3738955,147300.0,17370.0,22320.0,6540.0,6690.0,200220.0,303.2665722222222,296.52,299.12,281.22999999999996,278.72999999999996,292.6825666666666,1173750.45941
2018-06-08 11:00:00,0.0018640413674999997,0.4332489726736905,0.43766320000000003,0.8914861,0.8914861,0.3508112,153800.0,17150.0,22060.0,6610.0,6800.0,206420.0,303.45231666666666,296.52,299.31,281.31,278.64,292.4456222222222,1248455.4535206014
2018-06-08 11:05:00,0.001864871001,0.43659548668968895,0.3980754,0.8919046,0.8919046,0.3484093,141700.0,17230.0,21800.0,6680.0,6870.0,194280.0,303.8308111111111,296.39,298.95,281.15999999999997,278.71999999999997,292.6033777777778,1141418.3896214392
2018-06-08 11:10:00,0.0018730243319999998,0.43522020316339977,0.44327740000000004,0.8797438000000001,0.8797438000000001,0.36352090000000004,153500.0,17210.0,21870.0,6380.0,6490.0,205450.0,303.8308111111111,296.62,299.46999999999997,281.35999999999996,278.71999999999997,292.8602555555555,1240376.6708044787
2018-06-08 11:15:00,0.0018586829234999997,0.44151928794661627,0.4315251,0.8797438000000001,0.8797438000000001,0.3633645999999999,155700.0,17190.0,21900.0,6330.0,6650.0,207770.0,303.8308111111111,296.89,299.65,281.39,278.72999999999996,292.88061666666664,1240204.1744237607
2018-06-08 11:20:00,0.0018658015784999997,0.4441530974873682,0.4266132,0.8901844,0.8901844,0.3618312,152500.0,17250.0,21980.0,6530.0,6760.0,205020.0,303.8308111111111,296.84,299.58,281.32,278.73999999999995,292.8374722222222,1207511.8610392814
2018-06-08 11:25:00,0.0018722031105,0.4444593719328087,0.4084196,0.8901844,0.8901844,0.3470388,146600.0,17220.0,21780.0,6730.0,6610.0,198940.0,304.00669999999997,296.64,299.26,281.21999999999997,278.75,292.7000444444444,1159995.1114195616
2018-06-08 11:30:00,0.0018578795775,0.4497677636103312,0.410071,0.8795050999999999,0.8795050999999999,0.34948819999999997,149600.0,17200.0,21770.0,6280.0,6430.0,201280.0,304.2065611111111,296.67999999999995,299.28,281.28,278.77,292.9359,1169762.0444014003
2018-06-08 11:35:00,0.0018669771555000002,0.4392163955131936,0.41674900000000004,0.8795050999999999,0.8795050999999999,0.3518217,150900.0,17310.0,21990.0,6330.0,6140.0,202670.0,304.5541222222222,296.98999999999995,299.65999999999997,281.32,278.73999999999995,293.24637777777775,1208272.6724714413
2018-06-08 11:40:00,0.0018678604155000003,0.4483943515004543,0.4402003,0.8698705,0.8698705,0.3583426,160100.0,17170.0,21880.0,5910.0,6100.0,211160.0,304.5541222222222,297.28999999999996,300.13,281.42999999999995,278.75,293.2769055555555,1255698.7321150415
2018-06-08 11:45:00,0.001850963862,0.4541843456092944,0.4384407,0.8803723999999999,0.8803723999999999,0.34896859999999996,161300.0,17100.0,22080.0,6470.0,6460.0,213410.0,304.5541222222222,297.16999999999996,300.0,281.40999999999997,278.71999999999997,293.11005,1248982.8153492797
2018-06-08 11:50:00,0.0018564190440000003,0.4534143680488841,0.4402101,0.8803723999999999,0.8803723999999999,0.34893679999999994,159700.0,17150.0,22050.0,6370.0,6560.0,211830.0,304.5541222222222,297.10999999999996,299.95,281.35999999999996,278.7,293.0559388888889,1238693.603271039
2018-06-08 11:55:00,0.0018664030365,0.4462050723162009,0.4348766,0.8803723999999999,0.8803723999999999,0.3433268,158600.0,17210.0,21800.0,6300.0,6440.0,210350.0,304.74192777777773,297.09,299.9,281.37,278.7,293.2392111111111,1250037.1987510796
2018-06-08 12:00:00,0.0018615261794999998,0.4451426927242971,0.4381384,0.8803723999999999,0.8803723999999999,0.3415275,158400.0,17160.0,21840.0,6220.0,6370.0,209990.0,304.9140833333333,297.01,299.83,281.34999999999997,278.66999999999996,293.18771666666663,1251440.4416945595
2018-06-08 12:05:00,0.0018673872405,0.4618808468291021,0.412177,0.8803723999999999,0.8803723999999999,0.3431129,153800.0,17200.0,21660.0,6250.0,6490.0,205400.0,304.7396,297.03,299.65999999999997,281.26,278.76,293.14847777777777,1171064.02307
2018-06-08 12:10:00,0.0018665975640000004,0.442220223004232,0.4348688,0.8698438000000001,0.8698438000000001,0.3308542,157200.0,17220.0,21770.0,6140.0,6240.0,208570.0,305.1304833333333,296.97999999999996,299.78999999999996,281.34,278.66999999999996,293.14504999999997,1250167.4849788793
2018-06-08 12:15:00,0.0018655996905000002,0.4466468102383066,0.4335131,0.8698438000000001,0.8698438000000001,0.31812690000000005,157500.0,17220.0,21980.0,6020.0,6010.0,208730.0,305.7093333333333,297.04999999999995,299.84,281.34,278.69,293.2380944444444,1240139.6076341989
2018-06-08 12:20:00,0.0018670612755000001,0.4608010387179186,0.41075990000000007,0.8472757,0.8472757,0.3059761,152800.0,17080.0,21920.0,5630.0,5760.0,203190.0,306.38736666666665,297.2,299.82,281.28,278.78999999999996,293.55641111111106,1166176.1675461198
2018-06-08 12:25:00,0.0018622065,0.4617604617604614,0.4155683,0.8244367,0.8244367,0.2980908,156400.0,17310.0,21910.0,5180.0,5230.0,206030.0,307.0950222222222,297.29999999999995,299.95,281.32,278.77,293.83593888888885,1191171.4122000008
2018-06-08 12:30:00,0.0018672000735,0.4583007849047514,0.43473929999999994,0.8141239,0.8141239,0.3071265,164800.0,17120.0,22080.0,5350.0,5310.0,214660.0,306.72965,297.47999999999996,300.22999999999996,281.37,278.66999999999996,293.68731111111106,1264622.3799372
2018-06-08 12:35:00,0.001864868898,0.464542278918523,0.4414018,0.8252064,0.8252064,0.30440470000000003,165600.0,17270.0,21820.0,5480.0,5480.0,215650.0,306.5325444444444,297.46999999999997,300.31,281.39,278.71,293.52919444444444,1253687.6371206394
2018-06-08 12:40:00,0.0018536167965000003,0.4742576208587416,0.4205497,0.8252064,0.8252064,0.31502640000000004,162400.0,17300.0,21930.0,5450.0,5490.0,212570.0,306.1885555555555,297.47999999999996,300.21,281.34999999999997,278.76,293.5175722222222,1204275.8117395598
2018-06-08 12:45:00,0.001865035035,0.4585543884970504,0.44471530000000004,0.8225848,0.8225848,0.32659350000000004,164700.0,17210.0,22110.0,5410.0,5390.0,214820.0,306.0225222222222,297.46999999999997,300.32,281.37,278.66999999999996,293.7795,1263156.036732
2018-06-08 12:50:00,0.0018575672819999998,0.476312637560538,0.4528411,0.8225848,0.8225848,0.31842509999999996,168500.0,17190.0,22030.0,5310.0,5050.0,218080.0,306.21448888888887,297.65999999999997,300.54999999999995,281.41999999999996,278.75,293.70983888888884,1244119.3870094414
2018-06-08 12:55:00,0.0018693861419999999,0.4765249997072198,0.4423594,0.8365988,0.8365988,0.30696709999999994,165200.0,17150.0,21840.0,5380.0,5510.0,215080.0,306.5594944444444,297.75,300.56,281.38,278.78,293.56046111111107,1219210.2639392
2018-06-08 13:00:00,0.001856585181,0.4694415729673622,0.4155251,0.8256726000000001,0.8256726000000001,0.3198681,157900.0,17240.0,21860.0,5350.0,5400.0,207750.0,306.1583833333333,297.46,300.15,281.28,278.73999999999995,293.69714999999997,1182918.5426062408
2018-06-08 13:05:00,0.0018614052569999996,0.4762415899966432,0.4231517,0.8256726000000001,0.8256726000000001,0.3000755,162500.0,17280.0,21960.0,4970.0,5040.0,211750.0,306.8005611111111,297.54999999999995,300.28999999999996,281.33,278.76,293.77689999999996,1199997.3934882395
2018-06-08 13:10:00,0.001864004565,0.4611092256056453,0.43768159999999995,0.7994585999999999,0.7994585999999999,0.28768920000000003,164300.0,16880.0,22090.0,4960.0,4830.0,213060.0,307.6427777777778,297.35999999999996,300.17999999999995,281.34,278.65999999999997,293.8774722222222,1253106.5755791992
2018-06-08 13:15:00,0.0018664356330000001,0.4670283000697328,0.4522448,0.7994585999999999,0.7994585999999999,0.2971094,171600.0,17290.0,21800.0,4780.0,4970.0,220440.0,307.6427777777778,297.97999999999996,300.87,281.47999999999996,278.71999999999997,294.03400555555555,1292195.8517500793
2018-06-08 13:20:00,0.0018592843815,0.4700628823840672,0.45313380000000003,0.7994585999999999,0.7994585999999999,0.28738379999999997,173300.0,17120.0,21850.0,4880.0,4860.0,222010.0,307.81191666666666,298.08,300.96,281.51,278.72999999999996,294.0931944444444,1296572.6618863214
2018-06-08 13:25:00,0.0018675596865000003,0.4896691496646121,0.4379761,0.8107335999999999,0.8107335999999999,0.287188,172200.0,17240.0,21770.0,4930.0,5020.0,221160.0,307.98602777777774,298.26,301.04999999999995,281.44,278.79999999999995,294.1762777777777,1236757.807623359
2018-06-08 13:30:00,0.0018630634725,0.4867268519043573,0.4450565,0.8004139000000001,0.8004139000000001,0.2855457,171400.0,17300.0,21910.0,4640.0,4860.0,220110.0,308.51748888888886,298.22999999999996,301.13,281.44,278.78999999999996,294.45666666666665,1238453.680898999
2018-06-08 13:35:00,0.0018626502330000001,0.4778650107765458,0.45916359999999995,0.7740869,0.7740869,0.2940444,178400.0,17260.0,21790.0,4580.0,4560.0,226590.0,308.59093888888884,298.19,301.16999999999996,281.48999999999995,278.67999999999995,294.69843888888886,1312936.9602664802
2018-06-08 13:40:00,0.001869432408,0.4759165572443838,0.48421729999999996,0.7841287,0.7841287,0.3011911,185300.0,17200.0,21960.0,4720.0,4640.0,233820.0,308.0442722222222,298.38,301.51,281.53,278.60999999999996,294.4266666666666,1369300.80020736
2018-06-08 13:45:00,0.001854789219,0.4662968835341463,0.4806203,0.7801463000000001,0.7801463000000001,0.29530449999999997,182600.0,17210.0,21940.0,4530.0,4700.0,230980.0,308.27049999999997,298.33,301.38,281.53999999999996,278.58,294.5449611111111,1377185.740122239
2018-06-08 13:50:00,0.0018639109815,0.4826951117056128,0.4563393,0.7801463000000001,0.7801463000000001,0.2911235,178400.0,17200.0,21930.0,4330.0,4510.0,226370.0,308.45276666666666,298.46999999999997,301.33,281.5,278.71999999999997,294.5737111111111,1299799.0231343196
2018-06-08 13:55:00,0.0018606397649999998,0.4943101292402864,0.4335972,0.7801463000000001,0.7801463000000001,0.2929516,174500.0,17070.0,21710.0,4390.0,4380.0,222050.0,308.65470555555555,298.53,301.32,281.42999999999995,278.77,294.7859222222222,1241509.874802401
2018-06-08 14:00:00,0.0018791724525,0.4891834552156798,0.4604040999999999,0.7696014999999999,0.7696014999999999,0.29112609999999994,179000.0,17250.0,21870.0,4290.0,4480.0,226890.0,308.65470555555555,298.52,301.41999999999996,281.48999999999995,278.76,294.66523333333333,1286872.5218622005
2018-06-08 14:05:00,0.001861712295,0.4972478053818602,0.4516424,0.7796798000000001,0.7796798000000001,0.3015064,179600.0,17130.0,21710.0,4450.0,4580.0,227470.0,308.0998055555555,298.64,301.52,281.46999999999997,278.75,294.59038888888887,1270245.6437824003
2018-06-08 14:10:00,0.0018661254405000001,0.4825588704123258,0.4768978,0.7896807,0.7896807,0.293746,183700.0,17190.0,21920.0,4660.0,4740.0,232210.0,308.0998055555555,298.58,301.63,281.53,278.66999999999996,294.4726166666666,1338792.004344081
2018-06-08 14:15:00,0.001867238979,0.493330492928793,0.4518012,0.7896807,0.7896807,0.2921182,177400.0,17180.0,21790.0,4810.0,4880.0,226060.0,308.0998055555555,298.51,301.44,281.44,278.73999999999995,294.4077611111111,1264648.7299608
2018-06-08 14:20:00,0.0018642705945000001,0.5033928654852073,0.449867,0.7896807,0.7896807,0.2893134,181400.0,17180.0,21770.0,4540.0,4730.0,229620.0,308.3073166666666,298.44,301.28,281.4,278.69,294.3806222222222,1267314.73250372
2018-06-08 14:25:00,0.001869270477,0.488492261983536,0.4424255,0.8022331,0.8022331,0.29776359999999996,175200.0,17210.0,21800.0,4850.0,5110.0,224170.0,307.7119222222222,298.39,301.19,281.35999999999996,278.66999999999996,294.16453333333334,1261335.6483848798
2018-06-08 14:30:00,0.0018633989010000001,0.4905908993830246,0.4412827,0.7889043000000001,0.7889043000000001,0.3161157,175400.0,17190.0,21860.0,4820.0,4680.0,223950.0,307.7119222222222,298.46,301.26,281.37,278.67999999999995,294.68962222222217,1257373.6598914396
2018-06-08 14:35:00,0.0018588238244999999,0.5010511415771369,0.44544649999999997,0.8004006,0.8004006,0.29814640000000003,178700.0,17140.0,21930.0,4750.0,4960.0,227480.0,308.0769444444444,298.58,301.45,281.41999999999996,278.72999999999996,294.5468722222222,1254286.5159202812
2018-06-08 14:40:00,0.0018615640334999999,0.5047055646279521,0.4604195,0.7880237,0.7880237,0.3126063,186300.0,17000.0,21930.0,4560.0,4720.0,234510.0,308.28308888888887,298.85999999999996,301.78,281.54999999999995,278.77,294.99923888888884,1298162.3780648797
2018-06-08 14:45:00,0.001871850858,0.49562561964501894,0.4853808,0.7880237,0.7880237,0.3191611,191900.0,17190.0,21990.0,4600.0,4610.0,240290.0,308.0741111111111,299.04999999999995,302.15999999999997,281.60999999999996,278.71,294.95213333333334,1361681.3334832
