Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-06-08 14:50:00,0.001870519659,0.5079194198799168,0.46248909999999993,0.7987263,0.7987263,0.3186142,185000.0,17220.0,21890.0,4580.0,4830.0,233520.0,308.0741111111111,298.95,302.0,281.52,278.78999999999996,294.93081666666666,1280947.0187623207
2018-06-08 14:55:00,0.0018612759225000001,0.4785971995204391,0.4709925,0.7987263,0.7987263,0.310017,176000.0,17220.0,21830.0,4950.0,4920.0,224920.0,307.72203888888885,298.4,301.46,281.47999999999996,278.71,294.4189333333333,1293292.5376221994
2018-06-08 15:00:00,0.0018642390495,0.4832712300674018,0.4712429,0.7969279,0.7969279,0.31472720000000004,182500.0,17200.0,22150.0,4940.0,4940.0,231730.0,307.37089444444445,298.35999999999996,301.42999999999995,281.5,278.65999999999997,294.3148777777778,1328085.9554660805
2018-06-08 15:05:00,0.0018593926859999997,0.4935841667970811,0.4458354,0.7969279,0.7969279,0.3130578,177400.0,17200.0,22020.0,4740.0,4780.0,226140.0,307.59627777777774,298.44,301.37,281.46,278.75,294.55286666666666,1263998.7732625601
2018-06-08 15:10:00,0.001861920492,0.4921890017638666,0.4534884,0.7869781,0.7869781,0.3076419,179100.0,17290.0,21850.0,4730.0,4630.0,227600.0,307.96927777777773,298.46,301.42999999999995,281.47999999999996,278.73999999999995,294.75370555555554,1279728.7825260805
2018-06-08 15:15:00,0.0018601119119999998,0.494868192090854,0.4689271,0.7869781,0.7869781,0.30755340000000003,179900.0,17120.0,22040.0,4470.0,4780.0,228310.0,307.96927777777773,298.46999999999997,301.57,281.5,278.76,294.5749944444444,1278485.7155468806
2018-06-08 15:20:00,0.0018652453350000001,0.4856571418846941,0.47525,0.7993074,0.7993074,0.31374159999999995,183500.0,17260.0,22110.0,5110.0,5050.0,233030.0,307.3483222222222,298.47999999999996,301.53,281.52,278.67999999999995,294.32342777777774,1328802.8343664005
2018-06-08 15:25:00,0.001853939607,0.4911498205362833,0.46590649999999995,0.7993074,0.7993074,0.3212702,185100.0,17370.0,21950.0,4830.0,4820.0,234070.0,307.3483222222222,298.37,301.37,281.51,278.65999999999997,294.38156111111107,1325399.1445812006
2018-06-08 15:30:00,0.0018688151775000002,0.4828955854720838,0.4561866,0.8101635999999999,0.8101635999999999,0.32708170000000003,178300.0,17230.0,22010.0,4950.0,5010.0,227500.0,307.16326666666663,298.46,301.37,281.46,278.69,294.4956055555555,1298531.1280497997
2018-06-08 15:35:00,0.0018547881674999998,0.4978296251550235,0.45060759999999994,0.7982109,0.7982109,0.3270365,179800.0,17160.0,21850.0,5110.0,4920.0,228840.0,307.16326666666663,298.56,301.53,281.5,278.77,294.49847777777774,1270173.9659154005
2018-06-08 15:40:00,0.001865072889,0.4860901924653795,0.4691072,0.8089199,0.8089199,0.32478619999999997,183000.0,17130.0,22000.0,4850.0,5000.0,231980.0,307.16326666666663,298.48999999999995,301.5,281.48999999999995,278.65999999999997,294.51266666666663,1324001.532999121
2018-06-08 15:45:00,0.001872046437,0.4922599986991323,0.45492509999999997,0.7982438000000001,0.7982438000000001,0.33558720000000003,180100.0,17080.0,21940.0,4780.0,4770.0,228670.0,307.3308111111111,298.64,301.53,281.51,278.77,294.86321666666663,1286688.5121828804
2018-06-08 15:50:00,0.0018571035705,0.490579768365357,0.46863609999999994,0.7982438000000001,0.7982438000000001,0.334718,187800.0,17250.0,21830.0,4720.0,4890.0,236490.0,307.15764444444443,298.84999999999997,301.80999999999995,281.56,278.66999999999996,294.80729444444444,1346294.9322201198
2018-06-08 15:55:00,0.0018633011115000004,0.5004583642328385,0.4617058,0.7982438000000001,0.7982438000000001,0.33009640000000007,186900.0,17170.0,21750.0,4670.0,4770.0,235260.0,307.50836666666663,298.88,301.85999999999996,281.54999999999995,278.73999999999995,294.88553888888885,1313395.7487304402
2018-06-08 16:00:00,0.0018642474615,0.4938526439860933,0.4603959,0.7978339,0.7978339,0.3208065,181900.0,17250.0,21750.0,4680.0,4720.0,230300.0,307.50836666666663,298.57,301.54999999999995,281.46999999999997,278.7,294.7033833333333,1295357.2874894794
2018-06-08 16:05:00,0.0018536777834999999,0.4908126529522587,0.46810899999999994,0.7876833000000001,0.7876833000000001,0.3426455,183000.0,17120.0,22050.0,4520.0,4510.0,231200.0,307.09428888888885,298.47999999999996,301.5,281.5,278.67999999999995,294.8208555555555,1311262.3648327203
2018-06-08 16:10:00,0.0018640518825000002,0.5028968555322936,0.44788890000000003,0.752859,0.752859,0.3723917,181200.0,17140.0,21920.0,4000.0,4090.0,228350.0,306.87839999999994,298.78999999999996,301.65,281.5,278.78999999999996,295.3357111111111,1267166.0540121999
2018-06-08 16:15:00,0.0018518313494999999,0.5095368210758356,0.4570078,0.7478958,0.7478958,0.3895749,187100.0,17190.0,21980.0,3880.0,3890.0,234040.0,306.49406666666664,299.09999999999997,302.03999999999996,281.53,278.75,295.42584999999997,1291375.2872213612
2018-06-08 16:20:00,0.0018723629385,0.4996350875167514,0.4648068,0.7694868000000001,0.7694868000000001,0.36804729999999997,187500.0,17100.0,21880.0,4410.0,4420.0,235310.0,306.1072888888889,298.95,301.94,281.53,278.71999999999997,294.7160388888889,1319783.2107375597
2018-06-08 16:25:00,0.0018534054450000002,0.4903670448906825,0.4617627,0.7938553,0.7938553,0.36318059999999996,185400.0,17130.0,22040.0,4760.0,4750.0,234080.0,305.9323833333333,298.75,301.72999999999996,281.52,278.65999999999997,294.4218222222222,1329666.450455201
2018-06-08 16:30:00,0.001868982366,0.4878502145674397,0.47575179999999995,0.7938553,0.7938553,0.3683517,188600.0,17410.0,21840.0,4540.0,4850.0,237240.0,305.9323833333333,298.69,301.71999999999997,281.53,278.63,294.54251666666664,1359594.6437264013
2018-06-08 16:35:00,0.0018611823390000002,0.4969035278254046,0.4717889,0.8050286,0.8050286,0.35872909999999997,188000.0,17300.0,22030.0,4880.0,5020.0,237230.0,305.9323833333333,298.64,301.67999999999995,281.51,278.65999999999997,294.35936666666663,1330577.0429124008
2018-06-08 16:40:00,0.0018637238144999999,0.4822691170028853,0.48446890000000004,0.8151534000000001,0.8151534000000001,0.35478429999999994,187200.0,17280.0,21890.0,5250.0,5090.0,236710.0,305.9323833333333,298.57,301.69,281.54999999999995,278.63,294.3541222222222,1365119.43391984
2018-06-08 16:45:00,0.0018630792449999998,0.487939884370346,0.45805450000000003,0.8151534000000001,0.8151534000000001,0.3569947,183500.0,17220.0,21990.0,5150.0,5260.0,233120.0,305.9323833333333,298.42999999999995,301.37,281.46999999999997,278.64,294.35398888888886,1322586.259779601
2018-06-08 16:50:00,0.001867436661,0.4854569695891573,0.4608269,0.8151534000000001,0.8151534000000001,0.3584872,181700.0,17120.0,21880.0,5260.0,5090.0,231050.0,306.10735,298.4,301.29999999999995,281.46,278.65,294.51073888888885,1316310.7972421602
2018-06-08 16:55:00,0.001867222155,0.4902434497179228,0.46374340000000003,0.8151534000000001,0.8151534000000001,0.35398670000000004,178900.0,17140.0,22000.0,4890.0,5070.0,228000.0,306.10735,298.45,301.34999999999997,281.47999999999996,278.73999999999995,294.4539444444444,1283372.7032872008
2018-06-08 17:00:00,0.001871499657,0.4865358099413682,0.47026490000000004,0.8151534000000001,0.8151534000000001,0.3639423,182500.0,17400.0,22140.0,4910.0,5240.0,232190.0,306.10735,298.56,301.55999999999995,281.53,278.71999999999997,294.6397666666667,1319174.70455192
2018-06-08 17:05:00,0.001863983535,0.5018908944581232,0.4568083,0.8151534000000001,0.8151534000000001,0.3621978,183500.0,17210.0,21860.0,4960.0,5010.0,232540.0,306.31545,298.65999999999997,301.62,281.56,278.81,294.7467111111111,1285822.4641899988
2018-06-08 17:10:00,0.001868151681,0.5022196395026645,0.4616268,0.8151534000000001,0.8151534000000001,0.34389959999999997,184700.0,17270.0,21820.0,4770.0,5110.0,233670.0,306.92258888888887,298.76,301.69,281.56,278.79999999999995,294.7670222222222,1293383.9292105588
2018-06-08 17:15:00,0.0018666154395,0.4971902748896449,0.4546969,0.8151534000000001,0.8151534000000001,0.34418620000000005,182700.0,17280.0,21830.0,4760.0,5020.0,231590.0,306.92258888888887,298.71999999999997,301.65999999999997,281.52,278.76,294.86945555555553,1292320.3378075205
2018-06-08 17:20:00,0.0018584747265,0.4958518406190462,0.4605346,0.8044926,0.8044926,0.3459325,184700.0,17250.0,21990.0,5030.0,4760.0,233730.0,307.0985444444444,298.76,301.72999999999996,281.54999999999995,278.73999999999995,294.94556666666665,1309993.74703484
2018-06-08 17:25:00,0.0018698761409999998,0.4531623319067918,0.4728156,0.8044926,0.8044926,0.3441684,178900.0,17290.0,21910.0,4800.0,4950.0,227850.0,307.0985444444444,298.81,301.80999999999995,281.54999999999995,278.59,294.86968888888885,1388387.818303359
2018-06-08 17:30:00,0.001868214771,0.49149127919277896,0.47251529999999997,0.8044926,0.8044926,0.342258,186000.0,17150.0,21820.0,5120.0,5080.0,235170.0,307.0985444444444,298.76,301.82,281.53999999999996,278.7,294.87264999999996,1330918.2638486389
2018-06-08 17:35:00,0.0018628794600000001,0.4942670104869243,0.4758634,0.7937307,0.7937307,0.3437603,189800.0,17220.0,22130.0,4810.0,4840.0,238800.0,307.2836111111111,298.82,301.79999999999995,281.56,278.66999999999996,295.0607333333333,1350482.1250543995
2018-06-08 17:40:00,0.0018750779115,0.4917180862552242,0.4710539,0.7937307,0.7937307,0.33788179999999995,189400.0,17290.0,22080.0,4770.0,4640.0,238180.0,307.2836111111111,298.84,301.9,281.56,278.67999999999995,294.92162777777776,1354621.7638771199
2018-06-08 17:45:00,0.0018795993615000003,0.5156576879966717,0.46787100000000004,0.7800695000000001,0.7800695000000001,0.35349240000000004,199100.0,17290.0,22030.0,4270.0,4500.0,247190.0,307.2836111111111,299.07,302.04999999999995,281.62,278.73999999999995,295.2828666666666,1357888.217253121
2018-06-08 17:50:00,0.0018618016725,0.5096426678758242,0.4647833,0.7800695000000001,0.7800695000000001,0.3540255,189500.0,17200.0,21920.0,4480.0,4400.0,237500.0,307.2836111111111,299.08,302.07,281.57,278.77,295.34439444444445,1307668.5856080002
2018-06-08 17:55:00,0.0018596240159999998,0.5058187117505349,0.4640961,0.7800695000000001,0.7800695000000001,0.3402115,189200.0,17290.0,22040.0,4390.0,4600.0,237520.0,307.47054444444444,299.04999999999995,302.04999999999995,281.53999999999996,278.71999999999997,295.1574944444444,1315468.6357171184
2018-06-08 18:00:00,0.00185345802,0.5059754416680478,0.4605329,0.7669405,0.7669405,0.339637,189300.0,17190.0,21920.0,4500.0,4460.0,237370.0,307.6592611111111,299.06,302.08,281.56,278.72999999999996,295.1848166666666,1315756.2228816005
2018-06-08 18:05:00,0.0018546031035,0.5105408874269762,0.45880940000000003,0.7669405,0.7669405,0.3485286,189100.0,17200.0,21730.0,4100.0,4220.0,236350.0,307.6592611111111,299.15,302.13,281.54999999999995,278.75,295.4350833333333,1302612.5462448
2018-06-08 18:10:00,0.0018706637145,0.5035478812672509,0.47819740000000005,0.7790531999999999,0.7790531999999999,0.3320296,193500.0,17100.0,21870.0,4380.0,4540.0,241390.0,307.6592611111111,299.0,302.16999999999996,281.59,278.71,294.9599222222222,1351432.7938137595
2018-06-08 18:15:00,0.0018666680144999999,0.4978150540846966,0.48119880000000004,0.7790531999999999,0.7790531999999999,0.3245398,188900.0,17230.0,22180.0,4750.0,4600.0,237660.0,307.4744611111111,298.79999999999995,301.96999999999997,281.53,278.67999999999995,294.7637722222222,1334498.8047582007
2018-06-08 18:20:00,0.0018543034259999999,0.4978806358024184,0.48268819999999996,0.7790531999999999,0.7790531999999999,0.3261618,193600.0,17200.0,21990.0,4550.0,4580.0,241920.0,307.4744611111111,298.89,302.02,281.59,278.65,294.8733555555555,1367522.1657014405
2018-06-08 18:25:00,0.0018603432419999999,0.4931381752921723,0.46466050000000003,0.7891330999999999,0.7891330999999999,0.3234167,187800.0,17160.0,22060.0,4570.0,4710.0,236300.0,307.4744611111111,298.78,301.78,281.53999999999996,278.66999999999996,294.72824444444444,1339310.3375310393
2018-06-08 18:30:00,0.0018620172299999998,0.4966760085857453,0.45815150000000004,0.7784787,0.7784787,0.33586109999999997,184700.0,17180.0,21820.0,4580.0,4430.0,232710.0,307.4744611111111,298.66999999999996,301.63,281.5,278.7,294.86764999999997,1307819.9861440002
2018-06-08 18:35:00,0.00185711724,0.4957932000516994,0.46182769999999995,0.7784787,0.7784787,0.33995159999999996,185200.0,17340.0,21840.0,4370.0,4430.0,233180.0,307.30915,298.60999999999996,301.60999999999996,281.46999999999997,278.65,294.95149999999995,1313695.3819968004
2018-06-08 18:40:00,0.0018571277549999999,0.4999004008159417,0.4526332,0.7674152,0.7674152,0.342981,182100.0,17240.0,22220.0,4310.0,4500.0,230370.0,306.9265944444444,298.63,301.55999999999995,281.46999999999997,278.71999999999997,294.74826666666667,1281093.1756699989
2018-06-08 18:45:00,0.0018638825909999999,0.49229568774225896,0.46517400000000003,0.7779224,0.7779224,0.3454985,182600.0,17310.0,21830.0,4560.0,4490.0,230790.0,306.73872777777774,298.59,301.62,281.48999999999995,278.7,294.5939833333333,1304454.6898466393
2018-06-08 18:50:00,0.0018587933309999998,0.4850301555688861,0.4625508,0.7779224,0.7779224,0.3473097,180700.0,17020.0,21940.0,4710.0,4630.0,229000.0,306.5692833333333,298.46,301.41999999999996,281.45,278.64,294.58002777777773,1310218.32361736
2018-06-08 18:55:00,0.001861268562,0.4950323723793272,0.4468757,0.7658762,0.7658762,0.3494334,178100.0,17320.0,22030.0,4350.0,4320.0,226120.0,306.5692833333333,298.5,301.39,281.45,278.73999999999995,294.57486666666665,1265273.9772475201
2018-06-08 19:00:00,0.001859020455,0.4938088404702989,0.4496664000000001,0.7871294,0.7871294,0.34934339999999997,178100.0,17330.0,22130.0,4660.0,4550.0,226770.0,306.39435555555553,298.4,301.30999999999995,281.42999999999995,278.71,294.40552777777776,1268409.0022976003
2018-06-08 19:05:00,0.0018678236130000002,0.4884541893071767,0.4401305,0.7875085,0.7875085,0.3428985,174400.0,17180.0,22220.0,4670.0,4630.0,223100.0,306.22032777777775,298.34,301.17999999999995,281.39,278.71,294.1805777777778,1255673.9910518394
2018-06-08 19:10:00,0.0018575557155,0.4881118143295598,0.44953580000000004,0.7875085,0.7875085,0.3513921,177200.0,17310.0,21720.0,4620.0,4660.0,225510.0,306.03186666666664,298.28,301.14,281.4,278.65999999999997,294.1764222222222,1276728.7993687205
2018-06-08 19:15:00,0.001859277021,0.4833065296285834,0.4562484,0.7875085,0.7875085,0.36012,176900.0,17120.0,21920.0,4770.0,4800.0,225510.0,305.6737611111111,298.25,301.2,281.42999999999995,278.66999999999996,294.13884444444443,1287239.7050889602
2018-06-08 19:20:00,0.0018532277415,0.487654718068854,0.4559702,0.7983109,0.7983109,0.3632485,179200.0,17350.0,21910.0,4890.0,5130.0,228480.0,305.4953,298.29999999999995,301.24,281.45,278.66999999999996,294.1238222222222,1292349.0617071197
2018-06-08 19:25:00,0.0018470638484999998,0.4869631948059082,0.46555690000000005,0.8084219,0.8084219,0.3780188,182200.0,17380.0,21870.0,5190.0,5220.0,231860.0,305.3274111111111,298.4,301.41999999999996,281.51,278.66999999999996,294.28049999999996,1315850.3233262408
2018-06-08 19:30:00,0.0018662810625,0.4955853173038957,0.4598536,0.8084219,0.8084219,0.3859666,176800.0,17330.0,21980.0,5280.0,5150.0,226540.0,304.9699222222222,298.28999999999996,301.29999999999995,281.45,278.77,294.24965,1254636.9870599995
2018-06-08 19:35:00,0.0018646196925,0.4862260493726211,0.4535479,0.81852,0.81852,0.3795937,174600.0,17210.0,22120.0,5370.0,5320.0,224620.0,304.9699222222222,298.13,301.07,281.4,278.7,294.00471666666664,1262874.732426
2018-06-08 19:40:00,0.0018724870155,0.4737511119768809,0.46376829999999997,0.81852,0.81852,0.3920215,175900.0,17450.0,21890.0,5300.0,5310.0,225850.0,304.7798055555555,298.15999999999997,301.12,281.44,278.65999999999997,294.16367777777776,1305779.5236658396
2018-06-08 19:45:00,0.0018618963075,0.4760008826185858,0.4561665,0.81852,0.81852,0.3934082,177000.0,17260.0,21890.0,5120.0,5290.0,226560.0,304.7798055555555,298.16999999999996,301.10999999999996,281.46,278.65999999999997,294.16655555555553,1307735.0541359994
2018-06-08 19:50:00,0.001872166308,0.4811054171144639,0.4587642,0.8291348000000001,0.8291348000000001,0.3952636,178600.0,17350.0,21850.0,5500.0,5460.0,228760.0,304.59344999999996,298.22999999999996,301.17999999999995,281.46999999999997,278.69,294.1069722222222,1305555.8781702397
2018-06-08 19:55:00,0.0018630119490000002,0.4741558648790187,0.4645451,0.8291348000000001,0.8291348000000001,0.40539050000000004,180200.0,17160.0,21940.0,5560.0,5600.0,230460.0,304.4265833333333,298.23999999999995,301.24,281.52,278.65999999999997,294.2428333333333,1336558.3294606404
2018-06-08 20:00:00,0.0018615850634999998,0.4910244352702578,0.4601661,0.8291348000000001,0.8291348000000001,0.4230286,180600.0,17160.0,21890.0,5300.0,5380.0,230330.0,304.4265833333333,298.40999999999997,301.37,281.5,278.72999999999996,294.58063888888887,1293507.341748521
2018-06-08 20:05:00,0.001864471431,0.4933160203373618,0.4503855,0.8186384,0.8186384,0.43724490000000005,179100.0,17050.0,21950.0,5220.0,5130.0,228450.0,304.4265833333333,298.76,301.63,281.51,278.78,294.79321666666664,1276805.1432208805
2018-06-08 20:10:00,0.0018730863705000002,0.5012258380074982,0.4637898,0.8186384,0.8186384,0.4679674,187500.0,17210.0,21890.0,4930.0,5100.0,236630.0,304.03799999999995,299.02,302.01,281.58,278.78,295.1063277777778,1315594.5883024002
2018-06-08 20:15:00,0.0018612969525,0.5016464051670816,0.4770622,0.8186384,0.8186384,0.4747614,195800.0,17240.0,22180.0,5130.0,5320.0,245670.0,303.85229999999996,299.15999999999997,302.21,281.64,278.7,295.1441222222222,1372679.7911315986
2018-06-08 20:20:00,0.0018587333955000002,0.5096536578435854,0.4807542,0.8186384,0.8186384,0.489469,197300.0,17120.0,21840.0,5330.0,5420.0,247010.0,303.68251666666663,299.26,302.34999999999997,281.69,278.77,295.23082777777773,1361464.1080033602
2018-06-08 20:25:00,0.0018529501455,0.499128554599772,0.5038536,0.8408651,0.8408651,0.4910807,201200.0,17040.0,21630.0,5330.0,5730.0,250930.0,303.3298444444444,299.33,302.59999999999997,281.69,278.64,295.08123333333333,1417652.5949994007
2018-06-08 20:30:00,0.0018610834979999999,0.5094160123844877,0.4775526,0.8408651,0.8408651,0.49743190000000004,193400.0,17070.0,21810.0,5640.0,5580.0,243500.0,303.3298444444444,299.15,302.21,281.62,278.76,295.13906111111106,1335174.8239772804
2018-06-08 20:35:00,0.0018745416465,0.5083662051294984,0.4677021,0.8526459,0.8526459,0.4765359,187600.0,17180.0,21960.0,5730.0,5770.0,238240.0,303.3298444444444,298.97999999999996,302.09,281.53999999999996,278.78,294.7411722222222,1297807.9161758388
2018-06-08 20:40:00,0.001861430493,0.5013215270804979,0.4747915,0.8526459,0.8526459,0.4806416,187700.0,17210.0,22220.0,5800.0,5870.0,238800.0,303.3298444444444,298.75,301.85999999999996,281.54999999999995,278.72999999999996,294.8144944444444,1316746.5089937604
2018-06-08 20:45:00,0.0018623326799999998,0.5028618653726533,0.47109720000000005,0.8426130999999999,0.8426130999999999,0.4939565,187700.0,17230.0,22280.0,5430.0,5690.0,238330.0,303.3298444444444,298.89,301.96999999999997,281.56,278.75,295.01731666666666,1312713.1248607999
2018-06-08 20:50:00,0.0018642979335,0.5066137694985108,0.47287440000000003,0.8307891,0.8307891,0.5058446,189300.0,17160.0,22030.0,5500.0,5500.0,239490.0,303.1486777777778,299.06,302.07,281.59,278.78,295.1028222222222,1314098.38437476
2018-06-08 20:55:00,0.0018595861619999999,0.5029650512720198,0.48302500000000004,0.8418758000000001,0.8418758000000001,0.5054641,194800.0,17030.0,22000.0,5720.0,5700.0,245250.0,302.98285555555555,299.09,302.14,281.62,278.7,295.07345,1362088.7328070402
2018-06-08 21:00:00,0.0018762650549999998,0.4921580672144685,0.4890437,0.8418758000000001,0.8418758000000001,0.5086359,194300.0,17010.0,22150.0,5600.0,5630.0,244690.0,302.98285555555555,299.07,302.21999999999997,281.64,278.69,295.0879833333333,1388425.0776059988
2018-06-08 21:05:00,0.0018441217515,0.5031893611625049,0.4563695,0.8418758000000001,0.8418758000000001,0.5130059,184000.0,17180.0,22130.0,5710.0,5660.0,234680.0,302.80659444444444,299.03,302.09999999999997,281.52,278.73999999999995,294.9951722222222,1285998.9961599212
2018-06-08 21:10:00,0.001861072983,0.5094496378482133,0.4194815,0.8313783000000001,0.8313783000000001,0.5191443,173800.0,17240.0,21620.0,5360.0,5460.0,223480.0,302.80659444444444,298.76,301.53,281.34,278.77,295.0604333333333,1199783.1854685596
2018-06-08 21:15:00,0.0018617427884999999,0.5166813502486021,0.4159222,0.8313783000000001,0.8313783000000001,0.5164173,172900.0,17190.0,22030.0,5310.0,5550.0,222980.0,302.80659444444444,298.77,301.46999999999997,281.28999999999996,278.77,295.0293833333333,1176864.5046715203
2018-06-08 21:20:00,0.0018574947285,0.5116706749218362,0.4205547,0.8206814,0.8206814,0.5273374000000001,174900.0,17240.0,21880.0,5290.0,5130.0,224440.0,302.6389,298.90999999999997,301.65,281.32,278.73999999999995,295.1908222222222,1202135.8231912814
2018-06-08 21:25:00,0.001864723791,0.5091452223153808,0.4395377,0.8099206999999999,0.8099206999999999,0.5339036,178100.0,17160.0,21900.0,4820.0,5170.0,227150.0,302.6389,299.0,301.83,281.4,278.77,295.19368888888886,1230202.2118920805
2018-06-08 21:30:00,0.0018747077834999999,0.5080411948307371,0.4513328,0.821815,0.821815,0.5279061,184100.0,17220.0,22100.0,5270.0,5310.0,234000.0,302.4683,299.02,301.90999999999997,281.44,278.72999999999996,295.0016,1274409.8416711604
2018-06-08 21:35:00,0.0018649477605000003,0.5144703383467836,0.4296434,0.821815,0.821815,0.5473031999999999,179300.0,17120.0,21970.0,5090.0,5130.0,228610.0,302.4683,299.09999999999997,301.88,281.38,278.76,295.29713888888887,1225671.8330797604
2018-06-08 21:40:00,0.0018608868674999998,0.5239322405794764,0.42631240000000004,0.8107591,0.8107591,0.5733235,182200.0,17100.0,22060.0,5040.0,5210.0,231610.0,302.1086888888889,299.28999999999996,302.07,281.38,278.76,295.4906555555555,1223002.9528716006
2018-06-08 21:45:00,0.0018698919134999999,0.5277049105962497,0.4344436,0.8107591,0.8107591,0.5928312,184400.0,17230.0,21860.0,4800.0,4930.0,233220.0,301.9205333333333,299.47999999999996,302.26,281.4,278.78,295.62280555555554,1228921.2050991205
2018-06-08 21:50:00,0.0018573853725,0.5383465359082744,0.43874949999999996,0.8107591,0.8107591,0.5989977,189000.0,17170.0,22320.0,4800.0,5090.0,238380.0,301.9205333333333,299.58,302.42999999999995,281.41999999999996,278.77,295.73658333333333,1234679.218059001
2018-06-08 21:55:00,0.0018482509919999998,0.5334800921286625,0.4525266,0.8107591,0.8107591,0.5943368,192700.0,17230.0,22040.0,5020.0,4960.0,241950.0,301.7394722222222,299.60999999999996,302.57,281.46,278.71999999999997,295.5946388888889,1270333.5088460792
2018-06-08 22:00:00,0.0018558817275,0.5222362402143826,0.45221330000000004,0.8207449,0.8207449,0.5810346,190800.0,17190.0,22000.0,5300.0,5050.0,240340.0,301.7394722222222,299.34,302.27,281.4,278.64,295.2490888888889,1284889.0297704004
2018-06-08 22:05:00,0.0018553927800000001,0.5272838677957349,0.45566720000000005,0.8207449,0.8207449,0.5870814,190500.0,17230.0,22000.0,5270.0,5280.0,240280.0,301.56938888888885,299.37,302.31,281.42999999999995,278.7,295.29356666666666,1270588.0094544005
2018-06-08 22:10:00,0.0018701653035,0.5239177672449424,0.44443550000000004,0.8207449,0.8207449,0.5841711,185200.0,17190.0,21940.0,5210.0,5280.0,234820.0,301.56938888888885,299.22999999999996,302.09,281.34,278.69,295.2396166666666,1243174.555347399
2018-06-08 22:15:00,0.0018709371044999998,0.5222618556333546,0.4355955,0.8207449,0.8207449,0.5860426,182600.0,17040.0,21790.0,5300.0,5280.0,232010.0,301.56938888888885,299.21999999999997,302.03,281.31,278.69,295.26678888888887,1229608.1204090402
2018-06-08 22:20:00,0.0018728140319999999,0.5180468036956251,0.4378324,0.8207449,0.8207449,0.5860426,182000.0,17360.0,21570.0,5070.0,5190.0,231190.0,301.56938888888885,299.17999999999995,301.99,281.29999999999995,278.66999999999996,295.2404888888889,1235539.5344601606
2018-06-08 22:25:00,0.001856959515,0.5199511858430536,0.4385913,0.8207449,0.8207449,0.5711859,182500.0,17190.0,21870.0,5450.0,5450.0,232460.0,301.56938888888885,298.98999999999995,301.84999999999997,281.32,278.66999999999996,295.0191722222222,1234396.1333460014
2018-06-08 22:30:00,0.0018647816235,0.5137509514573642,0.4463105,0.8207449,0.8207449,0.5837386,184500.0,17340.0,21960.0,5340.0,5270.0,234410.0,301.56938888888885,299.17999999999995,302.07,281.38,278.67999999999995,295.21538888888887,1262984.4054972003
2018-06-08 22:35:00,0.0018626849324999998,0.518572275886428,0.44306909999999994,0.8207449,0.8207449,0.6024571,187400.0,17270.0,21780.0,5290.0,5240.0,236980.0,301.56938888888885,299.39,302.25,281.40999999999997,278.69,295.5286444444444,1270909.2740064
2018-06-08 22:40:00,0.0018637448444999997,0.5243032865005529,0.43222279999999996,0.8207449,0.8207449,0.6100194000000001,184700.0,17230.0,21990.0,4830.0,5260.0,234010.0,301.3933944444444,299.41999999999996,302.22999999999996,281.37,278.71999999999997,295.53617777777777,1238906.6164397993
2018-06-08 22:45:00,0.001868118033,0.5244887104956379,0.43606559999999994,0.8207449,0.8207449,0.6116495,184500.0,17180.0,21670.0,5390.0,5170.0,233910.0,301.3933944444444,299.39,302.21,281.37,278.72999999999996,295.4632555555555,1237127.5625491203
2018-06-08 22:50:00,0.0018677636775,0.5187191440708393,0.4428476,0.8207449,0.8207449,0.6165604,185200.0,17170.0,22150.0,5300.0,5140.0,234960.0,301.2245944444444,299.42999999999995,302.28999999999996,281.39,278.71,295.54664444444444,1255633.6984631994
2018-06-08 22:55:00,0.001855941663,0.5257443890632229,0.4435027,0.8207449,0.8207449,0.6241306999999999,190000.0,17370.0,22020.0,4930.0,5150.0,239470.0,301.2245944444444,299.53,302.40999999999997,281.45,278.71999999999997,295.6416,1270963.8889802387
2018-06-08 23:00:00,0.0018694019144999997,0.5220238590023613,0.4622298,0.8207449,0.8207449,0.6296317,194200.0,17140.0,21890.0,5150.0,5080.0,243460.0,301.2245944444444,299.62,302.59,281.5,278.71,295.72560555555555,1308317.4371350796
2018-06-08 23:05:00,0.0018567155669999998,0.5291189319059738,0.4508165,0.8207449,0.8207449,0.6314279,192000.0,17150.0,21910.0,4770.0,5150.0,240980.0,301.2245944444444,299.64,302.55999999999995,281.46,278.71999999999997,295.7159833333333,1276151.3513940787
2018-06-08 23:10:00,0.0018598164405,0.5274083159319013,0.44355690000000003,0.8207449,0.8207449,0.6385561999999999,189600.0,17190.0,21890.0,5220.0,5160.0,239060.0,301.0500388888889,299.54999999999995,302.42999999999995,281.41999999999996,278.71,295.64926111111106,1264286.8378398803
2018-06-08 23:15:00,0.001866921426,0.5267949388054817,0.4478411,0.8103471999999999,0.8103471999999999,0.6435843,188700.0,17180.0,21960.0,4810.0,5070.0,237720.0,301.0500388888889,299.47999999999996,302.38,281.4,278.71,295.6969444444444,1259750.5691774397
2018-06-08 23:20:00,0.0018665260619999998,0.521254492046639,0.4379416,0.8103471999999999,0.8103471999999999,0.6401848000000001,183900.0,17320.0,21910.0,5030.0,4950.0,233110.0,300.7049222222222,299.35999999999996,302.19,281.33,278.67999999999995,295.43629999999996,1240755.4042567993
2018-06-08 23:25:00,0.0018575252219999998,0.5257146302846732,0.4277448,0.8103471999999999,0.8103471999999999,0.6447196,180400.0,17260.0,21940.0,5050.0,4940.0,229590.0,300.7049222222222,299.29999999999995,302.09,281.28999999999996,278.7,295.49075,1206815.0756804796
2018-06-08 23:30:00,0.0018642316890000001,0.5278719261804615,0.4286288,0.7998413999999999,0.7998413999999999,0.6540182,183900.0,17200.0,21900.0,4760.0,4930.0,232690.0,300.5377222222222,299.42999999999995,302.21999999999997,281.33,278.71,295.5438722222222,1225201.2200756788
2018-06-08 23:35:00,0.0018623526584999998,0.525831543835341,0.4358404,0.7998413999999999,0.7998413999999999,0.6599896,185100.0,17330.0,21930.0,5050.0,4840.0,234250.0,300.5377222222222,299.44,302.26,281.35999999999996,278.71,295.51156111111106,1237981.1740693988
2018-06-08 23:40:00,0.0018577208009999998,0.531438242924103,0.43307970000000007,0.7998413999999999,0.7998413999999999,0.6541653000000001,185200.0,17280.0,21860.0,4860.0,4960.0,234160.0,300.5377222222222,299.40999999999997,302.25,281.34,278.71,295.38879444444444,1225582.1744208785
2018-06-08 23:45:00,0.0018583296194999998,0.5240773147707796,0.4302758,0.7998413999999999,0.7998413999999999,0.6526156999999999,182000.0,17130.0,21830.0,5090.0,5070.0,231120.0,300.37115,299.25,302.03999999999996,281.28999999999996,278.66999999999996,295.34319999999997,1221322.2908658406
2018-06-08 23:50:00,0.001869058074,0.5253658216557003,0.4277167,0.7998413999999999,0.7998413999999999,0.6563062,182100.0,17170.0,21940.0,4830.0,4980.0,231020.0,300.37115,299.23999999999995,302.02,281.28999999999996,278.69,295.2981222222222,1218996.2985824002
2018-06-08 23:55:00,0.0018604136925,0.5254724408727218,0.4253955,0.7998413999999999,0.7998413999999999,0.6638249999999999,179900.0,17280.0,21850.0,5150.0,4820.0,229000.0,300.20138888888886,299.21999999999997,301.99,281.27,278.69,295.31426666666664,1204024.9220603993
2018-06-09 00:00:00,0.0018640287494999998,0.5193171712959033,0.43080090000000004,0.7998413999999999,0.7998413999999999,0.6684194999999999,180900.0,17130.0,21780.0,4760.0,4880.0,229450.0,300.02863888888885,299.2,301.99,281.28999999999996,278.66999999999996,295.2725611111111,1225067.8451714404
2018-06-09 00:05:00,0.0018572917890000002,0.5212554594718474,0.4343114,0.7998413999999999,0.7998413999999999,0.6707118,182300.0,17130.0,22130.0,5040.0,4940.0,231540.0,300.02863888888885,299.19,302.01,281.29999999999995,278.65999999999997,295.2473611111111,1229958.0772089607
2018-06-09 00:10:00,0.001864181217,0.5152559877718932,0.43183040000000006,0.7998413999999999,0.7998413999999999,0.6668745,179500.0,17390.0,21990.0,4820.0,5130.0,228830.0,299.8631722222222,299.13,301.95,281.28999999999996,278.66999999999996,295.1499222222222,1225168.0491150403
2018-06-09 00:15:00,0.0018503950005000001,0.5245449670762795,0.4280503,0.7998413999999999,0.7998413999999999,0.6681239000000001,180000.0,17260.0,21850.0,4920.0,4970.0,229000.0,299.8631722222222,299.09,301.87,281.26,278.65999999999997,295.12168888888885,1206824.2757688
2018-06-09 00:20:00,0.001863954093,0.5197836802560878,0.4251847,0.7998413999999999,0.7998413999999999,0.6817872,177600.0,17140.0,21850.0,4810.0,4970.0,226370.0,299.8631722222222,299.12,301.84999999999997,281.25,278.67999999999995,295.33214999999996,1201640.5588037595
2018-06-09 00:25:00,0.001865459841,0.5097137782113146,0.4196669,0.7998413999999999,0.7998413999999999,0.6690771,174300.0,17320.0,21880.0,5080.0,4900.0,223480.0,299.8631722222222,299.02,301.75,281.22999999999996,278.65999999999997,295.08970555555555,1202611.2736271194
2018-06-09 00:30:00,0.0018585430740000002,0.5171486091580718,0.433194,0.7998413999999999,0.7998413999999999,0.6724668,180300.0,17100.0,22040.0,4760.0,4980.0,229180.0,299.8631722222222,299.06,301.85999999999996,281.27,278.64,295.12305,1226124.6472891204
2018-06-09 00:35:00,0.0018654219869999999,0.5152415766928921,0.4360846,0.8106402,0.8106402,0.6686342,180300.0,17190.0,21900.0,4860.0,5180.0,229430.0,299.6940055555555,299.01,301.82,281.29999999999995,278.66999999999996,294.94186666666667,1230662.8282405606
2018-06-09 00:40:00,0.0018581182680000002,0.5150216908158677,0.4334572,0.8106402,0.8106402,0.6725797,180200.0,17240.0,21850.0,5110.0,4860.0,229260.0,299.6940055555555,298.95,301.76,281.32,278.67999999999995,294.94685555555554,1230505.3980595204
2018-06-09 00:45:00,0.0018573096644999999,0.5116556628561051,0.4344874,0.8106402,0.8106402,0.6794578,180300.0,17170.0,21920.0,4830.0,5070.0,229290.0,299.6940055555555,299.01,301.83,281.33,278.66999999999996,295.0559833333333,1239287.8688383193
2018-06-09 00:50:00,0.0018678667244999999,0.5168176895189919,0.4281071,0.8106402,0.8106402,0.6989001,180400.0,17290.0,22020.0,4890.0,5030.0,229630.0,299.5240333333333,299.12,301.90999999999997,281.33,278.71,295.2938833333333,1227590.2203034388
2018-06-09 00:55:00,0.0018713135415,0.5164376639515335,0.43635280000000004,0.8005516,0.8005516,0.6963655,180600.0,17100.0,21840.0,5190.0,4950.0,229680.0,299.5240333333333,299.03,301.88,281.34,278.71999999999997,295.1762222222222,1229855.5204904787
2018-06-09 01:00:00,0.001858242345,0.5132725831220082,0.43250259999999996,0.8118112,0.8118112,0.6835378,179600.0,17180.0,21880.0,5240.0,5350.0,229250.0,299.34523888888884,298.9,301.71,281.31,278.66999999999996,294.8536722222222,1230587.5658208008
2018-06-09 01:05:00,0.0018681758655000001,0.5157633696754765,0.43058909999999995,0.8118112,0.8118112,0.6957069,178000.0,17300.0,21880.0,5170.0,5140.0,227490.0,299.34523888888884,298.92999999999995,301.7,281.28,278.69,295.0348055555555,1213734.6894705195
2018-06-09 01:10:00,0.0018598942515,0.5187960990657118,0.42327159999999997,0.8118112,0.8118112,0.7014916999999999,175500.0,17160.0,21790.0,5070.0,4930.0,224450.0,299.34523888888884,298.94,301.66999999999996,281.25,278.7,295.0961333333333,1189692.368758199
2018-06-09 01:15:00,0.0018553423080000001,0.5134358337535426,0.4225934,0.8016538,0.8016538,0.6998283000000001,175300.0,17320.0,21970.0,4920.0,5120.0,224630.0,299.1781722222222,298.87,301.60999999999996,281.25,278.66999999999996,294.91471666666666,1200742.816928639
2018-06-09 01:20:00,0.0018607186275,0.5081624455572203,0.4279045,0.8016538,0.8016538,0.6954372,176700.0,17220.0,22000.0,5070.0,5130.0,226120.0,299.00713888888885,298.77,301.53,281.28,278.65999999999997,294.77234999999996,1222892.3830028006
2018-06-09 01:25:00,0.0018618500415,0.5099153023123065,0.4174599,0.8016538,0.8016538,0.7012949,172000.0,17150.0,22140.0,4990.0,5110.0,221390.0,299.00713888888885,298.76,301.46999999999997,281.2,278.65999999999997,294.8568333333333,1186273.035130161
2018-06-09 01:30:00,0.0018572854799999998,0.5113697077273929,0.41977849999999994,0.8016538,0.8016538,0.704607,174100.0,17030.0,22020.0,4790.0,5050.0,222990.0,299.00713888888885,298.73999999999995,301.46999999999997,281.23999999999995,278.66999999999996,294.82099999999997,1197341.4851935992
2018-06-09 01:35:00,0.0018634809180000003,0.5068348648562018,0.4313539,0.8016538,0.8016538,0.7077431999999999,176500.0,17320.0,21930.0,4940.0,5150.0,225840.0,298.83115,298.75,301.53,281.28999999999996,278.66999999999996,294.73273333333333,1224707.8020361606
2018-06-09 01:40:00,0.0018550573515,0.5116898445293709,0.4188622,0.8120894,0.8120894,0.7055386,174000.0,17080.0,22170.0,5160.0,5210.0,223620.0,298.83115,298.67999999999995,301.40999999999997,281.22999999999996,278.65999999999997,294.70458888888885,1195905.0712894795
2018-06-09 01:45:00,0.0018532014540000002,0.5134228053158342,0.4171408,0.8120894,0.8120894,0.7034874999999999,171700.0,17260.0,22000.0,5190.0,5010.0,221160.0,298.83115,298.57,301.29999999999995,281.2,278.66999999999996,294.62095555555555,1176113.9378331203
2018-06-09 01:50:00,0.001866406191,0.4875394876713192,0.4274984,0.8120894,0.8120894,0.6855994,168100.0,16990.0,22000.0,5330.0,5250.0,217670.0,298.65555,298.34999999999997,301.09999999999997,281.2,278.60999999999996,294.33095555555553,1212584.9501074397
2018-06-09 01:55:00,0.0018585304559999999,0.4940766429654989,0.4239193,0.8223796999999999,0.8223796999999999,0.6935304000000001,171600.0,17220.0,22290.0,4860.0,5240.0,221210.0,298.65555,298.37,301.10999999999996,281.23999999999995,278.62,294.42870555555555,1221454.2836467205
2018-06-09 02:00:00,0.0018699918060000001,0.49795451678130603,0.4180543,0.8223796999999999,0.8223796999999999,0.6909126999999999,168700.0,17260.0,22050.0,5210.0,5260.0,218480.0,298.65555,298.33,301.03,281.2,278.65999999999997,294.4124722222222,1191460.5397462407
2018-06-09 02:05:00,0.0018584053275,0.49737402060061,0.41299100000000005,0.8223796999999999,0.8223796999999999,0.6845104000000001,166800.0,17110.0,21860.0,5080.0,5240.0,216090.0,298.65555,298.27,300.96,281.2,278.66999999999996,294.3226055555555,1179416.5189642007
2018-06-09 02:10:00,0.001862854224,0.4960645979918778,0.41540309999999997,0.811768,0.811768,0.6941038,166100.0,17260.0,21880.0,5230.0,5160.0,215630.0,298.65555,298.26,300.96,281.21,278.69,294.4071722222222,1177567.0770124805
2018-06-09 02:15:00,0.0018611392275,0.4989872795532165,0.41130790000000006,0.811768,0.811768,0.7145744,165600.0,17300.0,21870.0,5090.0,5060.0,214920.0,298.0487111111111,298.15,300.80999999999995,281.17999999999995,278.67999999999995,294.2220222222222,1167145.8088500001
2018-06-09 02:20:00,0.0018492141659999998,0.4971540231511948,0.3949902,0.811768,0.811768,0.7199576999999999,160000.0,17130.0,21950.0,5230.0,5170.0,209480.0,297.87935,297.96,300.56,281.09999999999997,278.65999999999997,294.0290722222222,1131835.4214790408
2018-06-09 02:25:00,0.0018494202599999999,0.4924383221778186,0.39690440000000005,0.811768,0.811768,0.7232218,158500.0,17150.0,21930.0,5070.0,5160.0,207810.0,297.71273888888885,297.88,300.46,281.09,278.65,293.9646444444444,1131961.5639744007
2018-06-09 02:30:00,0.0018541972244999997,0.4914795405573643,0.4043645,0.811768,0.811768,0.7199195,161200.0,17240.0,21860.0,5020.0,5280.0,210600.0,297.71273888888885,297.84,300.47999999999996,281.15,278.66999999999996,293.85054444444444,1153490.0449577598
2018-06-09 02:35:00,0.0018673462319999997,0.4868077992712706,0.4108464,0.811768,0.811768,0.7227472,160800.0,17240.0,22040.0,5030.0,5220.0,210330.0,297.71273888888885,297.84,300.48999999999995,281.15,278.66999999999996,293.8814444444444,1161669.9996313595
2018-06-09 02:40:00,0.0018591603044999998,0.4865765514325014,0.41203159999999994,0.811768,0.811768,0.7227472,162600.0,17210.0,21870.0,5040.0,5000.0,211720.0,297.71273888888885,297.83,300.47999999999996,281.17999999999995,278.65999999999997,293.8751833333333,1175232.0376238404
2018-06-09 02:45:00,0.00186906228,0.4851509920551385,0.4054381,0.811768,0.811768,0.7231006,160400.0,17150.0,22080.0,5300.0,5320.0,210250.0,297.71273888888885,297.82,300.45,281.14,278.65999999999997,293.87535555555553,1162737.5474943996
2018-06-09 02:50:00,0.0018586030094999999,0.4790603802775825,0.40195640000000005,0.811768,0.811768,0.724118,157500.0,17160.0,22020.0,4900.0,5100.0,206680.0,297.71273888888885,297.81,300.4,281.12,278.64,293.93204444444444,1156230.86943456
2018-06-09 02:55:00,0.001856665095,0.4866654176409506,0.3981261,0.811768,0.811768,0.7163954,157900.0,17120.0,21860.0,5360.0,5290.0,207530.0,297.71273888888885,297.73999999999995,300.34999999999997,281.09999999999997,278.65,293.7966055555555,1141053.218914001
2018-06-09 03:00:00,0.0018595556684999999,0.4859794458653138,0.3951511,0.811768,0.811768,0.7201555999999999,154700.0,17200.0,21930.0,5190.0,5120.0,204140.0,297.71273888888885,297.71999999999997,300.26,281.07,278.66999999999996,293.86001666666664,1119506.6278944004
2018-06-09 03:05:00,0.0018658646685,0.4825552474869893,0.403726,0.811768,0.811768,0.7201555999999999,156700.0,17270.0,21900.0,5130.0,5160.0,206160.0,297.71273888888885,297.78,300.4,281.13,278.69,293.86193888888886,1142026.5766526388
2018-06-09 03:10:00,0.0018613631969999999,0.4812842992348921,0.4121158,0.811768,0.811768,0.7313854000000001,162300.0,17060.0,22010.0,4850.0,5180.0,211400.0,297.5465222222222,297.9,300.56,281.21,278.66999999999996,293.97887777777777,1185962.8433908806
2018-06-09 03:15:00,0.001862801649,0.4837904242160137,0.41218829999999995,0.811768,0.811768,0.7338455,160700.0,17170.0,21770.0,5240.0,5110.0,209990.0,297.5465222222222,297.94,300.58,281.2,278.7,293.9967722222222,1168188.3360600001
2018-06-09 03:20:00,0.0018668078639999999,0.4873804426793044,0.3972804,0.811768,0.811768,0.7356454000000001,156400.0,17270.0,22170.0,5100.0,5080.0,206020.0,297.5465222222222,297.88,300.44,281.10999999999996,278.7,294.0202777777778,1128555.4633862404
2018-06-09 03:25:00,0.0018578564444999997,0.4873672215169546,0.38831899999999997,0.8017809,0.8017809,0.7310004000000001,155000.0,17320.0,21780.0,4870.0,4970.0,203940.0,297.5465222222222,297.79999999999995,300.32,281.08,278.67999999999995,293.9658,1118483.6455968
2018-06-09 03:30:00,0.0018687794265,0.4900186163627802,0.3884673,0.8017809,0.8017809,0.7268383,154800.0,17190.0,21690.0,4790.0,4820.0,203290.0,297.5465222222222,297.78999999999996,300.29999999999995,281.07,278.7,293.8993222222222,1110996.3536506793
2018-06-09 03:35:00,0.0018574842135,0.4954071804547011,0.3886407,0.8017809,0.8017809,0.7268383,154900.0,17220.0,22070.0,4880.0,4850.0,203920.0,297.5465222222222,297.81,300.32,281.08,278.71999999999997,293.9249,1099621.8925073594
2018-06-09 03:40:00,0.0018604347225,0.4856793323354841,0.3990784,0.8017809,0.8017809,0.7302385,157900.0,17210.0,22040.0,4780.0,4870.0,206800.0,297.5465222222222,297.83,300.46,281.15,278.7,293.8599944444444,1143369.9240669992
2018-06-09 03:45:00,0.0018676942785,0.4846249251922201,0.40850949999999997,0.8017809,0.8017809,0.7461407,161400.0,17200.0,22030.0,4950.0,5060.0,210640.0,297.3593388888889,297.98999999999995,300.59999999999997,281.2,278.7,293.94576666666666,1171256.57079
2018-06-09 03:50:00,0.0018597659684999998,0.4900078910116907,0.3956815,0.8017809,0.8017809,0.768274,158600.0,17150.0,21660.0,4870.0,4870.0,207150.0,297.3593388888889,298.08,300.64,281.16999999999996,278.72999999999996,294.24769999999995,1138293.7885246407
2018-06-09 03:55:00,0.001860023586,0.4921203036297552,0.39658,0.8017809,0.8017809,0.7842787,158000.0,17250.0,21890.0,4830.0,4780.0,206750.0,297.18268333333333,298.21,300.73999999999995,281.16999999999996,278.75,294.35235,1129119.8972451205
2018-06-09 04:00:00,0.0018498734564999998,0.5027334870207286,0.39354009999999995,0.7914534999999999,0.7914534999999999,0.7826879,159200.0,17110.0,22040.0,4560.0,4800.0,207710.0,297.18268333333333,298.19,300.75,281.14,278.73999999999995,294.2778111111111,1113677.6545055998
2018-06-09 04:05:00,0.001873055877,0.4960832419411924,0.39721229999999996,0.7914534999999999,0.7914534999999999,0.7787364000000001,158400.0,17340.0,21890.0,4640.0,4660.0,206930.0,297.18268333333333,298.10999999999996,300.65999999999997,281.13,278.73999999999995,294.21298888888884,1122935.6706752803
2018-06-09 04:10:00,0.0018598711185,0.4921251917888253,0.399397,0.7914534999999999,0.7914534999999999,0.7787364000000001,160600.0,17280.0,21890.0,4780.0,4830.0,209380.0,297.18268333333333,298.16999999999996,300.73999999999995,281.17999999999995,278.71999999999997,294.22558888888886,1147688.9514237596
2018-06-09 04:15:00,0.0018665944094999997,0.4951811784341675,0.40743070000000003,0.7914534999999999,0.7914534999999999,0.7806888999999999,163500.0,17200.0,22120.0,4580.0,4860.0,212260.0,297.18268333333333,298.25,300.87,281.22999999999996,278.75,294.25894999999997,1161202.2933065598
2018-06-09 04:20:00,0.0018588459059999999,0.4979744842417838,0.40958469999999997,0.7914534999999999,0.7914534999999999,0.7790516,164400.0,17030.0,21730.0,4880.0,4830.0,212870.0,297.18268333333333,298.25,300.90999999999997,281.23999999999995,278.75,294.20291111111106,1161044.8050974403
2018-06-09 04:25:00,0.001860193929,0.4922878090152044,0.41142540000000005,0.8013734000000001,0.8013734000000001,0.7737769,164600.0,17280.0,21980.0,4690.0,4860.0,213410.0,297.18268333333333,298.2,300.88,281.22999999999996,278.71,294.1140944444444,1175885.4232540787
2018-06-09 04:30:00,0.0018629309834999998,0.4955243002519217,0.39843249999999997,0.8013734000000001,0.8013734000000001,0.7821789,160000.0,17360.0,21740.0,4750.0,4970.0,208820.0,297.0157944444444,298.13,300.71,281.15,278.71999999999997,294.22171111111106,1135557.899072279
2018-06-09 04:35:00,0.0018648604859999999,0.49115454888983207,0.3978148,0.8013734000000001,0.8013734000000001,0.7917402,158100.0,17120.0,22140.0,4840.0,4740.0,206940.0,296.83475,298.04999999999995,300.60999999999996,281.12,278.7,294.1412888888889,1132056.1180931188
2018-06-09 04:40:00,0.0018526262835,0.4918962923695345,0.3872395,0.8013734000000001,0.8013734000000001,0.7954427,156000.0,17240.0,21890.0,4760.0,4840.0,204730.0,296.83475,298.01,300.54999999999995,281.09,278.69,294.12877777777777,1115334.9364704
2018-06-09 04:45:00,0.0018693482880000002,0.4916627333648003,0.40155929999999995,0.8013734000000001,0.8013734000000001,0.8010439000000001,159300.0,17090.0,21850.0,4880.0,4800.0,207920.0,296.83475,298.09,300.67999999999995,281.13,278.7,294.19038333333333,1139469.5956838387
2018-06-09 04:50:00,0.001855092051,0.4944293991763599,0.4071872,0.8013734000000001,0.8013734000000001,0.8028639,162900.0,17290.0,21770.0,4650.0,4820.0,211430.0,296.83475,298.15999999999997,300.78999999999996,281.19,278.7,294.1993833333333,1158700.1277722402
2018-06-09 04:55:00,0.0018600088650000002,0.4934533096240769,0.40391509999999997,0.8013734000000001,0.8013734000000001,0.7998029,161700.0,17280.0,21980.0,4890.0,4890.0,210740.0,296.83475,298.12,300.75,281.19,278.71999999999997,294.1724333333333,1152439.6997827992
2018-06-09 05:00:00,0.001869911892,0.4654809336510352,0.4708367,0.8013734000000001,0.8013734000000001,0.7940926,178800.0,17160.0,21820.0,4850.0,4970.0,227600.0,296.83475,298.04999999999995,301.03999999999996,281.48999999999995,278.60999999999996,294.0813944444444,1350889.6509849597
2018-06-09 05:05:00,0.0018560562765,0.4687498861106317,0.5254144000000001,0.8135007000000001,0.8135007000000001,0.7886517,199200.0,17220.0,22120.0,4930.0,5460.0,248930.0,296.66017777777773,298.25,301.60999999999996,281.84,278.63,293.9832111111111,1494522.3556484412
2018-06-09 05:10:00,0.0018660413205000002,0.4631256235635834,0.546109,0.8340096,0.8340096,0.79182,202800.0,17270.0,21850.0,5420.0,5580.0,252920.0,296.66017777777773,298.28,301.76,281.94,278.65,293.947,1540009.4914033213
2018-06-09 05:15:00,0.001861068777,0.4671554426966825,0.5557048,0.8440981,0.8440981,0.8006207,206500.0,17150.0,21990.0,5780.0,5750.0,257170.0,296.66017777777773,298.23999999999995,301.77,282.02,278.69,293.9625333333333,1554579.3690021597
2018-06-09 05:20:00,0.0018605545935,0.465367270138753,0.5487945,0.8440981,0.8440981,0.8144016999999999,203800.0,17120.0,22140.0,5470.0,5720.0,254250.0,296.49216666666666,298.21999999999997,301.75,281.97999999999996,278.67999999999995,294.11859999999996,1540148.5134947994
2018-06-09 05:25:00,0.0018598490369999996,0.4653153812055144,0.5477213000000001,0.8725872,0.8725872,0.7826885,203700.0,17160.0,21910.0,6120.0,6130.0,255020.0,296.49216666666666,298.06,301.59999999999997,281.96999999999997,278.66999999999996,293.63407777777775,1539564.4608695994
2018-06-09 05:30:00,0.0018639193934999999,0.4583944656223161,0.5437616,0.8725872,0.8725872,0.8070237,200500.0,17190.0,22030.0,6170.0,6490.0,252380.0,296.31916666666666,298.08,301.55999999999995,281.92999999999995,278.64,293.8460722222222,1538258.304179241
2018-06-09 05:35:00,0.0018625555980000001,0.45756811851479606,0.5443622,0.8725872,0.8725872,0.8221748999999999,200600.0,17220.0,21960.0,6200.0,6130.0,252110.0,296.31916666666666,298.0,301.5,281.96,278.65999999999997,293.95585555555556,1541804.9250383994
2018-06-09 05:40:00,0.0018622285815,0.4582147453406461,0.5557266999999999,0.8725872,0.8725872,0.831543,204500.0,17230.0,22030.0,5990.0,6230.0,255980.0,296.15090555555554,297.98999999999995,301.53,282.03,278.66999999999996,294.05514999999997,1569562.1190278407
2018-06-09 05:45:00,0.0018754385759999998,0.4591199831615433,0.5710864999999999,0.8725872,0.8725872,0.8366106999999999,208200.0,17190.0,22080.0,6220.0,6000.0,259690.0,296.15090555555554,297.97999999999996,301.59999999999997,282.09999999999997,278.71,294.10211111111107,1594809.3980966394
2018-06-09 05:50:00,0.0018678562094999998,0.4618860609291199,0.5576135999999999,0.8850232,0.8850232,0.8061091,204300.0,17140.0,22050.0,6450.0,6640.0,256580.0,296.15090555555554,297.96999999999997,301.53999999999996,282.01,278.69,293.6662666666667,1555563.5832670396
2018-06-09 05:55:00,0.0018645450359999999,0.4485708893330261,0.5313431999999999,0.8850232,0.8850232,0.8028833,190900.0,17210.0,22040.0,6250.0,6500.0,242900.0,296.15090555555554,297.63,301.03,281.83,278.63,293.61465555555554,1496680.4964352015
2018-06-09 06:00:00,0.0018591087809999999,0.4558053873810712,0.526292,0.874021,0.874021,0.8142373,191600.0,17350.0,22100.0,6210.0,6420.0,243680.0,296.15090555555554,297.67999999999995,301.02,281.87,278.7,293.77901111111106,1478326.314961519
2018-06-09 06:05:00,0.0018742451235,0.4470236157089469,0.552747,0.874021,0.874021,0.8221611999999999,199000.0,17220.0,21860.0,6290.0,6220.0,250590.0,296.15090555555554,297.78,301.24,282.03999999999996,278.71,293.89213888888884,1565585.77385988
2018-06-09 06:10:00,0.001881703413,0.4584394222469058,0.5973824000000001,0.8873923,0.8873923,0.8154621999999999,217200.0,17250.0,21990.0,6450.0,6520.0,269410.0,296.15090555555554,298.01,301.73999999999995,282.29999999999995,278.77,293.86796666666663,1666219.1489906395
