Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-06-09 06:15:00,0.001871238885,0.4557167723964571,0.6114086,0.9102370000000001,0.9102370000000001,0.7850092,221400.0,17100.0,21920.0,6690.0,7090.0,274200.0,296.15090555555554,297.78,301.66999999999996,282.35999999999996,278.71999999999997,293.4558055555555,1708586.0674064
2018-06-09 06:20:00,0.0018521341815,0.4539707995043205,0.5979287,0.9102370000000001,0.9102370000000001,0.7880486999999999,218300.0,17250.0,21930.0,6860.0,7040.0,271380.0,296.15090555555554,297.67999999999995,301.53999999999996,282.32,278.67999999999995,293.5855722222222,1691141.9930641598
2018-06-09 06:25:00,0.001863058215,0.455476345578617,0.6051411,0.9215173,0.9215173,0.7786028,218500.0,17230.0,21830.0,7420.0,7190.0,272170.0,296.32503888888886,297.63,301.47999999999996,282.29999999999995,278.69,293.6005388888889,1687096.2911523993
2018-06-09 06:30:00,0.001852578966,0.4523738413779021,0.5872643000000001,0.9215173,0.9215173,0.7689825,213400.0,17160.0,21860.0,7330.0,7450.0,267200.0,296.32503888888886,297.65,301.41999999999996,282.21999999999997,278.65,293.4942111111111,1659018.3443131205
2018-06-09 06:35:00,0.0018626565419999999,0.44756175149041855,0.5903151,0.9215173,0.9215173,0.7529935000000001,209900.0,17190.0,22100.0,7340.0,7420.0,263950.0,296.32503888888886,297.46999999999997,301.24,282.19,278.65999999999997,293.3058277777778,1649353.44052176
2018-06-09 06:40:00,0.0018676290855000003,0.45019797527735056,0.5918711,0.9330623,0.9330623,0.739731,211700.0,17210.0,21940.0,7470.0,7810.0,266130.0,296.49496666666664,297.34999999999997,301.13,282.21999999999997,278.69,293.23695,1653756.5505664395
2018-06-09 06:45:00,0.0018660287025,0.4493195936931019,0.5956855,0.9330623,0.9330623,0.7452821000000001,212900.0,17130.0,21880.0,7620.0,7850.0,267380.0,296.6747222222222,297.48999999999995,301.28,282.26,278.7,293.4577333333333,1666381.9810584008
2018-06-09 06:50:00,0.0018666911475000002,0.4512680913436993,0.5973968000000001,0.9330623,0.9330623,0.7612291999999999,214500.0,17190.0,22010.0,7240.0,7380.0,268320.0,296.6747222222222,297.60999999999996,301.4,282.28999999999996,278.71999999999997,293.71312777777774,1671656.060932199
2018-06-09 06:55:00,0.0018715879829999998,0.4484232339247726,0.6024946,0.9330623,0.9330623,0.7610019,216700.0,17200.0,22040.0,7180.0,7490.0,270610.0,296.8412222222222,297.75,301.55999999999995,282.34,278.71999999999997,293.8530388888889,1699515.2339969596
2018-06-09 07:00:00,0.0018606418680000001,0.4593076822160042,0.6094123,0.9330623,0.9330623,0.7505839000000001,223100.0,17350.0,21980.0,7520.0,7560.0,277510.0,297.00916666666666,297.82,301.67999999999995,282.4,278.73999999999995,293.79749999999996,1708244.8411948802
2018-06-09 07:05:00,0.0018652095839999999,0.4586564241708946,0.6038395999999999,0.9559786,0.9559786,0.7352814999999999,221500.0,17080.0,22070.0,7980.0,8360.0,276990.0,297.2007777777778,298.0,301.87,282.37,278.73999999999995,293.7725944444444,1698402.05496192
2018-06-09 07:10:00,0.0018663967275,0.4597633553865135,0.6093475,0.9559786,0.9559786,0.7352814999999999,223400.0,17090.0,22060.0,8080.0,8299.999,278929.999,297.2007777777778,298.03,301.92999999999995,282.4,278.75,293.8735277777778,1708846.573921
2018-06-09 07:15:00,0.0018643536630000002,0.4626454731881498,0.6164778000000001,0.9458896999999999,0.9458896999999999,0.7516630999999999,226400.0,17250.0,22120.0,7900.0,8200.0,281870.0,297.36783888888885,297.95,301.90999999999997,282.45,278.77,294.1671333333333,1721005.9123238404
2018-06-09 07:20:00,0.0018605104305000003,0.4605068392696536,0.6156929,0.9458896999999999,0.9458896999999999,0.7374556,225500.0,17140.0,21880.0,7550.0,7810.0,279880.0,297.36783888888885,297.84,301.78,282.41999999999996,278.72999999999996,294.03160555555553,1722125.1869449206
2018-06-09 07:25:00,0.0018603506024999997,0.4606167688616583,0.5993104,0.9561733000000001,0.9561733000000001,0.6995968,218200.0,17290.0,21910.0,8299.999,8530.0,274229.999,297.5409555555555,297.78999999999996,301.59999999999997,282.26,278.69,293.53908888888884,1665977.9869278003
2018-06-09 07:30:00,0.0018723482175,0.4534939513991849,0.4706662,0.9675198,0.9675198,0.7007231999999999,172000.0,17300.0,21900.0,8230.0,8230.0,227660.0,297.7304388888889,297.63,300.65,281.59999999999997,278.76,293.7745777777778,1333862.9356952007
2018-06-09 07:35:00,0.0018685775385,0.4515363524051998,0.4502259,0.932108,0.932108,0.7068129999999999,166700.0,17290.0,21820.0,7570.0,7700.0,221080.0,297.7304388888889,297.46999999999997,300.34999999999997,281.52,278.75,293.9100111111111,1298366.0065105213
2018-06-09 07:40:00,0.0018626228939999999,0.4581193540952485,0.4612632,0.932108,0.932108,0.7015429000000001,169200.0,17160.0,22370.0,7440.0,7530.0,223700.0,297.7304388888889,297.56,300.53999999999996,281.56,278.78,293.8411444444444,1298900.7748323197
2018-06-09 07:45:00,0.0018618626595,0.44817039531907066,0.4749948,0.9216798,0.9216798,0.6838701999999999,172600.0,17240.0,21910.0,7280.0,7230.0,226260.0,297.9173388888889,297.46999999999997,300.51,281.53999999999996,278.64,293.75783888888884,1354415.4001987993
2018-06-09 07:50:00,0.001855466385,0.4541904091118046,0.4461218,0.9216798,0.9216798,0.6719062,164700.0,17160.0,22070.0,7030.0,7250.0,218210.0,298.08651111111107,297.4,300.28,281.45,278.71,293.6405555555555,1275292.7679223984
2018-06-09 07:55:00,0.0018595788015,0.4537464103170752,0.4462474,0.9115726,0.9115726,0.6593593,163700.0,17140.0,21970.0,7110.0,7220.0,217140.0,298.2689222222222,297.37,300.21,281.44,278.71999999999997,293.6086388888889,1268789.9619180784
2018-06-09 08:00:00,0.0018644525039999999,0.4555690528407626,0.4452494,0.9115726,0.9115726,0.6639211,166000.0,17230.0,21860.0,7060.0,6910.0,219060.0,298.2689222222222,297.56,300.40999999999997,281.41999999999996,278.67999999999995,293.81862777777775,1281469.0762969605
2018-06-09 08:05:00,0.0018677363385,0.4597334153440553,0.4495127,0.9003323000000001,0.9003323000000001,0.647782,167200.0,17160.0,21840.0,6500.0,6700.0,219400.0,298.6288944444444,297.54999999999995,300.42999999999995,281.42999999999995,278.7,293.83265555555556,1279040.9783314806
2018-06-09 08:10:00,0.0018613106219999998,0.4581713930473341,0.4559702,0.8901765,0.8901765,0.6539876,169100.0,17080.0,21770.0,6690.0,6520.0,221160.0,298.6288944444444,297.65999999999997,300.57,281.47999999999996,278.7,293.88902777777776,1297985.6614601598
2018-06-09 08:15:00,0.0018599552384999999,0.4664545059399925,0.44844390000000006,0.8901765,0.8901765,0.6426146,167700.0,17260.0,21910.0,6530.0,6380.0,219780.0,298.80316666666664,297.75,300.60999999999996,281.46,278.75,293.92387777777776,1264381.1914979601
2018-06-09 08:20:00,0.001851024849,0.4688109236425392,0.43996250000000003,0.8901765,0.8901765,0.630257,166500.0,17110.0,22000.0,6600.0,6510.0,218720.0,299.17061666666666,297.79999999999995,300.64,281.46,278.77,293.8911944444444,1249023.9678085595
2018-06-09 08:25:00,0.0018594032009999998,0.4692211861286799,0.44366869999999997,0.8793681,0.8793681,0.6264064,167400.0,17210.0,22240.0,6330.0,6320.0,219500.0,299.34763888888887,297.88,300.77,281.46,278.77,294.06776666666667,1254677.4642834396
2018-06-09 08:30:00,0.001867621725,0.4794352654428022,0.44144779999999995,0.8793681,0.8793681,0.6214904,171800.0,17330.0,21980.0,6220.0,6170.0,223500.0,299.52419999999995,297.94,300.79999999999995,281.46,278.77,294.12275,1260223.1129339996
2018-06-09 08:35:00,0.00185331081,0.4722621627769881,0.4610313,0.8793681,0.8793681,0.6051129000000001,174800.0,17190.0,21980.0,6370.0,6490.0,226830.0,299.6970666666666,297.97999999999996,300.95,281.5,278.7,294.00505,1301704.881568
2018-06-09 08:40:00,0.0018656690895,0.4659661980181861,0.46615,0.8908997,0.8908997,0.5896619000000001,176100.0,17110.0,21990.0,6580.0,6740.0,228520.0,299.87258888888886,297.97999999999996,301.0,281.51,278.66999999999996,293.88615,1329104.7175396804
2018-06-09 08:45:00,0.0018625082805,0.4669776920123705,0.45417029999999997,0.880488,0.880488,0.5801577,170600.0,17110.0,21700.0,6450.0,6410.0,222270.0,300.05207777777775,297.88,300.77,281.45,278.7,293.9684,1284804.7967369994
2018-06-09 08:50:00,0.001872906564,0.4625087716258944,0.4605235,0.880488,0.880488,0.5717989,173000.0,17200.0,21900.0,6230.0,6500.0,224830.0,300.2297555555555,297.87,300.79999999999995,281.47999999999996,278.67999999999995,293.89197777777775,1315468.2980991993
2018-06-09 08:55:00,0.001861802724,0.4789179573548401,0.4367459,0.880488,0.880488,0.5638947,167900.0,17200.0,22220.0,6570.0,6460.0,220350.0,300.2297555555555,297.9,300.76,281.40999999999997,278.77,293.9339444444444,1232945.3627673604
2018-06-09 09:00:00,0.0018653904419999997,0.4680449856187686,0.45153079999999995,0.880488,0.880488,0.5674928,172500.0,17190.0,22030.0,6390.0,6380.0,224490.0,300.4019833333333,298.04999999999995,300.90999999999997,281.46999999999997,278.7,294.0426,1296151.4782558396
2018-06-09 09:05:00,0.0018567902235,0.4716468638355506,0.45806800000000003,0.880488,0.880488,0.5634185,174900.0,17280.0,21760.0,6320.0,6310.0,226570.0,300.5930888888889,298.09,301.04999999999995,281.48999999999995,278.69,294.1300333333333,1304148.7077807996
2018-06-09 09:10:00,0.0018704060969999996,0.4692147151704562,0.4640475,0.880488,0.880488,0.5464185,175900.0,17270.0,21770.0,6240.0,6540.0,227720.0,300.79062222222217,298.08,301.03,281.51,278.7,294.0648111111111,1318403.88063832
2018-06-09 09:15:00,0.0018712904084999997,0.4865595680594561,0.4405631,0.880488,0.880488,0.5444848,169500.0,17190.0,22180.0,6260.0,6270.0,221400.0,300.9628333333333,298.02,300.80999999999995,281.4,278.78999999999996,294.0646944444444,1225146.2701215602
2018-06-09 09:20:00,0.0018603379844999999,0.4664782993738161,0.4522255,0.880488,0.880488,0.5342508,169600.0,17280.0,21970.0,6300.0,6240.0,221390.0,301.1544722222222,298.04999999999995,300.94,281.42999999999995,278.69,294.0990833333333,1278641.09891928
2018-06-09 09:25:00,0.0018680917455000002,0.4790356416041671,0.44390169999999995,0.880488,0.880488,0.536435,171700.0,17120.0,22040.0,6230.0,6390.0,223480.0,301.1544722222222,298.19,301.07,281.46,278.77,294.2239333333333,1260540.2706805195
2018-06-09 09:30:00,0.0018599026635,0.475412868642209,0.45497840000000006,0.8922669000000001,0.8922669000000001,0.5186944,174700.0,17330.0,21980.0,6680.0,6610.0,227300.0,301.33385555555554,297.98999999999995,300.91999999999996,281.45,278.67999999999995,293.92109999999997,1292338.3397005193
2018-06-09 09:35:00,0.001862633409,0.4726941950819485,0.45322470000000004,0.8922669000000001,0.8922669000000001,0.5228394000000001,172700.0,17240.0,21890.0,6270.0,6490.0,224590.0,301.33385555555554,297.96999999999997,300.83,281.44,278.69,294.12802222222217,1284891.1135059993
2018-06-09 09:40:00,0.0018621654915,0.4775531694418016,0.45505320000000005,0.8922669000000001,0.8922669000000001,0.516228,175700.0,17270.0,22100.0,6460.0,6560.0,228090.0,301.50795,298.06,301.0,281.46999999999997,278.7,294.17499999999995,1293910.647455079
2018-06-09 09:45:00,0.0018571487850000002,0.4750276978553218,0.4548682,0.8922669000000001,0.8922669000000001,0.5065557,174300.0,17140.0,21880.0,6560.0,6560.0,226440.0,301.67549444444444,298.08,301.0,281.46999999999997,278.7,294.0857722222222,1290424.8294731996
2018-06-09 09:50:00,0.0018571950509999999,0.4762941956717411,0.458943,0.8814904,0.8814904,0.5153111,175400.0,17220.0,21980.0,6350.0,6690.0,227640.0,301.84205555555553,298.2,301.10999999999996,281.48999999999995,278.71,294.3362555555555,1295115.6664772797
2018-06-09 09:55:00,0.0018670328849999997,0.4879621220026257,0.46032920000000005,0.8814904,0.8814904,0.5148764,176100.0,17210.0,22030.0,6270.0,6180.0,227790.0,302.0344611111111,298.26,301.22999999999996,281.47999999999996,278.77,294.49979444444443,1269192.5132596
2018-06-09 10:00:00,0.001855735569,0.4836756598666699,0.45351759999999997,0.8814904,0.8814904,0.5072089000000001,183100.0,17110.0,22080.0,6120.0,6260.0,234670.0,302.2010888888889,298.44,301.37,281.53,278.66999999999996,294.57181111111106,1331338.1233838408
2018-06-09 10:05:00,0.0018709160745,0.482664250878751,0.4734636,0.8915398,0.8915398,0.4831225,185500.0,17260.0,21990.0,6480.0,6460.0,237690.0,302.53995,298.45,301.48999999999995,281.56,278.67999999999995,294.2588333333333,1351615.1074905596
2018-06-09 10:10:00,0.0018640729125,0.4776462096200919,0.4650663,0.8915398,0.8915398,0.47384029999999994,182900.0,17310.0,21920.0,6500.0,6860.0,235490.0,302.53995,298.33,301.26,281.5,278.62,294.1697611111111,1346671.3682880015
2018-06-09 10:15:00,0.001865884647,0.4761501766876518,0.4551232,0.9016601999999999,0.9016601999999999,0.4670143,174900.0,17310.0,21890.0,6580.0,6830.0,227510.0,302.53995,298.10999999999996,300.97999999999996,281.44,278.67999999999995,294.12606666666665,1291814.3857027192
2018-06-09 10:20:00,0.0018658814925,0.47195690717908206,0.46368580000000004,0.8915793999999999,0.8915793999999999,0.47116040000000003,176500.0,17270.0,22170.0,6640.0,6590.0,229170.0,302.71888888888884,298.13,301.08,281.45,278.64,294.1944111111111,1315214.5966957998
2018-06-09 10:25:00,0.0018708109245,0.4851720573674603,0.4442792,0.8915793999999999,0.8915793999999999,0.47396640000000007,174800.0,17240.0,21960.0,6300.0,6710.0,227010.0,303.08383888888886,298.37,301.19,281.46999999999997,278.77,294.6044222222222,1267067.9469923999
2018-06-09 10:30:00,0.0018630624209999998,0.4948666136529557,0.4620102,0.8915793999999999,0.8915793999999999,0.4653819,181500.0,17070.0,21850.0,6520.0,6520.0,233460.0,303.4230166666666,298.58,301.59,281.53,278.77,294.6424944444444,1289860.4641929609
2018-06-09 10:35:00,0.001868122239,0.4459815078369572,0.4846229,0.8915793999999999,0.8915793999999999,0.47360859999999994,175900.0,17240.0,22000.0,6450.0,6660.0,228250.0,303.4230166666666,298.71999999999997,301.85999999999996,281.59,278.63,294.73551111111107,1387085.5415814405
2018-06-09 10:40:00,0.0018520311345,0.4822991217865628,0.4749431,0.9016813,0.9016813,0.44860570000000005,185400.0,17220.0,21870.0,6780.0,6620.0,237890.0,303.4230166666666,298.57,301.62,281.54999999999995,278.64,294.4050222222222,1351909.1753365202
2018-06-09 10:45:00,0.0018639719684999997,0.4759248413452101,0.4560289,0.9016813,0.9016813,0.43537390000000004,179700.0,17250.0,21940.0,6780.0,6690.0,232360.0,303.78352777777775,298.27,301.22999999999996,281.52,278.67999999999995,294.3699,1327895.6866670407
2018-06-09 10:50:00,0.0018703335435,0.4726787420068642,0.4603899000000001,0.8899280999999999,0.8899280999999999,0.4256672,175300.0,17130.0,21950.0,6750.0,6720.0,227850.0,303.78352777777775,298.21,301.10999999999996,281.46999999999997,278.69,294.2654333333333,1304277.7991576793
2018-06-09 10:55:00,0.00185747475,0.4705381679925645,0.45644290000000004,0.8659286,0.8659286,0.4361806,175800.0,17140.0,22170.0,5910.0,6020.0,227040.0,303.97149444444443,297.98999999999995,300.96999999999997,281.47999999999996,278.65999999999997,294.4209111111111,1313948.2789200002
2018-06-09 11:00:00,0.0018686932034999999,0.4748966649799055,0.463424,0.8892577,0.8892577,0.4173252,178500.0,17050.0,22210.0,6550.0,6480.0,230790.0,303.80457777777775,298.19,301.16999999999996,281.52,278.7,294.0585222222222,1321884.0356071203
2018-06-09 11:05:00,0.0018625166925,0.4762967048577378,0.4659279,0.8892577,0.8892577,0.4227071,179700.0,17260.0,22070.0,6410.0,6660.0,232100.0,303.9888611111111,298.26,301.24,281.56,278.71999999999997,294.23043333333334,1326858.946439199
2018-06-09 11:10:00,0.0018477715080000001,0.4792691370556128,0.45125,0.8892577,0.8892577,0.42304120000000006,175600.0,17230.0,21810.0,6680.0,6620.0,227940.0,303.9888611111111,298.28,301.22999999999996,281.5,278.71999999999997,294.21621666666664,1288544.1552262395
2018-06-09 11:15:00,0.0018624010275,0.4755043854888059,0.45556540000000006,0.8895010000000001,0.8895010000000001,0.43131050000000004,175600.0,17170.0,22080.0,6270.0,6430.0,227550.0,303.9888611111111,298.19,301.12,281.47999999999996,278.7,294.4140611111111,1298746.0561452
2018-06-09 11:20:00,0.0018629783009999998,0.482081701432276,0.45305799999999996,0.8895010000000001,0.8895010000000001,0.4110279,173600.0,17230.0,21760.0,6440.0,6700.0,225730.0,304.1887333333333,298.23999999999995,301.16999999999996,281.47999999999996,278.77,294.2714611111111,1266436.24276296
2018-06-09 11:25:00,0.0018654419655000003,0.4716532126890624,0.4707801,0.9000771000000001,0.9000771000000001,0.3968486,177600.0,17070.0,22040.0,6770.0,6910.0,230390.0,304.1887333333333,298.03999999999996,301.03999999999996,281.48999999999995,278.65999999999997,293.9741888888889,1324263.5376932407
2018-06-09 11:30:00,0.00185394171,0.4750304152556184,0.4520714,0.9000771000000001,0.9000771000000001,0.40410070000000003,174000.0,17290.0,21700.0,6520.0,6650.0,226160.0,304.36738888888885,298.09,301.0,281.46999999999997,278.7,294.2038333333333,1288196.4193191996
2018-06-09 11:35:00,0.0018650413440000002,0.4702903128741484,0.4704493,0.8900956999999999,0.8900956999999999,0.39510709999999993,178300.0,17290.0,22050.0,6670.0,6670.0,230980.0,304.5620388888889,298.17999999999995,301.17999999999995,281.53,278.67999999999995,294.21045,1333335.8824704005
2018-06-09 11:40:00,0.0018647910869999998,0.4750673978716646,0.4468982,0.9024271,0.9024271,0.39540420000000004,174400.0,17300.0,22170.0,7070.0,6750.0,227690.0,304.5620388888889,298.2,301.03,281.46999999999997,278.71,294.2284833333333,1291057.277517119
2018-06-09 11:45:00,0.0018697404975,0.4766048226056016,0.45335630000000005,0.8921602,0.8921602,0.39516940000000006,176700.0,17200.0,21910.0,6660.0,6660.0,229130.0,304.7334722222222,298.2,301.09999999999997,281.47999999999996,278.7,294.32289999999995,1303864.2383067997
2018-06-09 11:50:00,0.0018684913155,0.4892538355236094,0.4460949,0.8921602,0.8921602,0.38904130000000003,175400.0,17310.0,22020.0,6290.0,6540.0,227560.0,305.12401666666665,298.35999999999996,301.2,281.46999999999997,278.78,294.53745,1260809.8902413193
2018-06-09 11:55:00,0.001871846652,0.4810319529003366,0.4586267,0.8921602,0.8921602,0.40280609999999994,177900.0,17190.0,22100.0,6650.0,6640.0,230480.0,304.72827777777775,298.34999999999997,301.24,281.46999999999997,278.7,294.39442777777776,1300637.5236150394
2018-06-09 12:00:00,0.0018590919569999999,0.4751029106840465,0.476758,0.8821264999999999,0.8821264999999999,0.4063596,182700.0,17220.0,22070.0,6350.0,6360.0,234700.0,304.72827777777775,298.33,301.35999999999996,281.53999999999996,278.64,294.5556722222222,1352399.8475927995
2018-06-09 12:05:00,0.0018525284940000002,0.4601896212263669,0.46804359999999995,0.8706414000000001,0.8706414000000001,0.401079,173300.0,17230.0,22160.0,6120.0,6220.0,225030.0,304.9037333333333,298.46999999999997,301.47999999999996,281.53,278.67999999999995,294.5651111111111,1324390.3264104007
2018-06-09 12:10:00,0.0018471416594999998,0.488802791792591,0.45235590000000003,0.8591434,0.8591434,0.3987999,177100.0,17280.0,21850.0,5960.0,6200.0,228390.0,304.9037333333333,298.27,301.13,281.5,278.75,294.49092777777776,1274204.5172230005
2018-06-09 12:15:00,0.0018498755594999999,0.4896503109117071,0.45415690000000003,0.8489589000000001,0.8489589000000001,0.3915929000000001,180900.0,17230.0,22060.0,5800.0,5680.0,231670.0,305.32395555555553,298.40999999999997,301.26,281.5,278.7,294.6757833333333,1299292.0740015993
2018-06-09 12:20:00,0.0018601571265000002,0.4990862846289291,0.4586338,0.8489589000000001,0.8489589000000001,0.3762683,182100.0,17190.0,22020.0,5740.0,5900.0,232950.0,305.72470555555554,298.58,301.5,281.53999999999996,278.78999999999996,294.67493888888885,1283182.911900999
2018-06-09 12:25:00,0.0018751010445,0.4892513152103426,0.45790970000000003,0.8489589000000001,0.8489589000000001,0.3762385,180600.0,17200.0,21790.0,5810.0,5690.0,231090.0,305.93635,298.59,301.48999999999995,281.53,278.77,294.7734444444444,1298195.2061323212
2018-06-09 12:30:00,0.0018680559945,0.5111528485594028,0.47542840000000003,0.8598753000000001,0.8598753000000001,0.3797388,190700.0,17210.0,22340.0,5930.0,6020.0,242200.0,305.73605,298.69,301.69,281.53999999999996,278.73999999999995,294.6010611111111,1312061.4167695993
2018-06-09 12:35:00,0.0018642842640000002,0.472416937746168,0.4894968,0.8846468000000001,0.8846468000000001,0.35689329999999997,187200.0,17290.0,21770.0,6390.0,6300.0,238950.0,305.73605,298.4,301.48999999999995,281.59,278.60999999999996,294.1065611111111,1393588.7801587195
2018-06-09 12:40:00,0.001857106725,0.4821428774600144,0.46053829999999996,0.8617338999999999,0.8617338999999999,0.36788200000000004,180100.0,17150.0,22140.0,5990.0,5870.0,231250.0,305.9272833333333,298.48999999999995,301.37,281.51,278.69,294.6731111111111,1313687.9438520004
2018-06-09 12:45:00,0.001854768189,0.483927927596199,0.46711559999999996,0.850351,0.850351,0.3597318,183100.0,17370.0,21860.0,5660.0,5590.0,233580.0,306.1116055555555,298.37,301.39,281.52,278.65999999999997,294.59839999999997,1330644.107547041
2018-06-09 12:50:00,0.0018570415319999999,0.4886373893975259,0.4399411,0.850351,0.850351,0.3628666,175400.0,17280.0,22080.0,5760.0,5670.0,226190.0,306.1116055555555,298.48999999999995,301.30999999999995,281.46,278.75,294.63516666666663,1262400.47947872
2018-06-09 12:55:00,0.001862137101,0.5069698921462364,0.4530059,0.826232,0.826232,0.3658923,184500.0,17190.0,21760.0,5070.0,5220.0,233740.0,307.00212222222217,299.01,301.90999999999997,281.53999999999996,278.79999999999995,295.3845166666666,1279877.6614782389
2018-06-09 13:00:00,0.0018625208985,0.4917405096944834,0.4817337,0.826232,0.826232,0.346903,190100.0,17350.0,21740.0,5590.0,5350.0,240130.0,307.00212222222217,298.89,301.96999999999997,281.59999999999997,278.69,294.92853888888885,1359566.28645876
2018-06-09 13:05:00,0.0018546409575,0.5048328805842305,0.4847331,0.8159784999999999,0.8159784999999999,0.3668852,193000.0,17200.0,22000.0,5390.0,5010.0,242600.0,306.83495,299.07,302.15999999999997,281.63,278.73999999999995,295.2140833333333,1344509.6772378013
2018-06-09 13:10:00,0.0018566735069999998,0.5125134867160882,0.46891370000000004,0.8159784999999999,0.8159784999999999,0.3840872,191400.0,17270.0,22050.0,5010.0,5330.0,241060.0,306.61268333333334,299.15999999999997,302.21,281.60999999999996,278.78999999999996,295.31710555555554,1313381.4922862402
2018-06-09 13:15:00,0.0018585525375,0.4982342349943998,0.4839676,0.8180166,0.8180166,0.3607637,192200.0,17170.0,21890.0,5190.0,5250.0,241700.0,306.5999222222222,298.98999999999995,302.12,281.58,278.66999999999996,294.9759388888889,1356669.5405310001
2018-06-09 13:20:00,0.001862168646,0.5161449211130628,0.46344949999999996,0.828391,0.828391,0.34843470000000004,185100.0,17210.0,22020.0,5230.0,5350.0,234910.0,306.5999222222222,298.66999999999996,301.77,281.51,278.81,294.6916611111111,1261214.6809391999
2018-06-09 13:25:00,0.0018596671275,0.4962021941697781,0.4572077,0.8182680999999999,0.8182680999999999,0.34600070000000005,181000.0,17240.0,22060.0,5280.0,5380.0,230960.0,306.95846666666665,298.69,301.66999999999996,281.5,278.75,294.82678888888887,1282844.8983350007
2018-06-09 13:30:00,0.0018623673794999998,0.4839462526065546,0.483163,0.8304593,0.8304593,0.3289399,189000.0,17120.0,21830.0,5300.0,5370.0,238620.0,307.12786666666665,298.81,301.91999999999996,281.59999999999997,278.65999999999997,294.72200555555554,1373469.2156824803
2018-06-09 13:35:00,0.0018581088044999998,0.5032879815877509,0.4655869000000001,0.829392,0.829392,0.34095240000000004,188100.0,17260.0,22310.0,5270.0,5190.0,238130.0,307.12786666666665,298.79999999999995,301.76,281.54999999999995,278.72999999999996,294.93856666666665,1314396.79905144
2018-06-09 13:40:00,0.00186906228,0.4883361148591034,0.4839095,0.8052774,0.8052774,0.34619520000000004,191400.0,17150.0,22210.0,4930.0,4790.0,240480.0,307.41218888888886,298.85999999999996,301.90999999999997,281.59,278.65,295.1902722222222,1378406.6087232006
2018-06-09 13:45:00,0.0018651938115,0.5038330982107666,0.45732680000000003,0.8299519000000001,0.8299519000000001,0.3299142,185000.0,17140.0,22020.0,5320.0,5390.0,234870.0,307.41218888888886,298.83,301.83,281.52,278.76,294.76575555555553,1291336.0971662407
2018-06-09 13:50:00,0.0018666080790000002,0.5007300017513029,0.45702090000000006,0.8195566,0.8195566,0.3332253,184000.0,17250.0,21980.0,5210.0,5060.0,233500.0,307.5780277777778,298.85999999999996,301.78999999999996,281.51,278.75,294.99432777777776,1292315.2418870407
2018-06-09 13:55:00,0.0018566430135,0.4963805249531652,0.45349280000000003,0.8082352,0.8082352,0.33837559999999994,183400.0,17200.0,22040.0,4760.0,5130.0,232530.0,307.41215555555556,298.90999999999997,301.83,281.51,278.71999999999997,294.97524999999996,1299388.0076060393
2018-06-09 14:00:00,0.0018612107295,0.5077915559042996,0.4537145,0.7964494999999999,0.7964494999999999,0.347744,190100.0,17200.0,21850.0,4760.0,4960.0,238870.0,307.6040111111111,299.32,302.27,281.59,278.77,295.44573888888885,1316591.05176744
2018-06-09 14:05:00,0.0018670171125,0.4969244452776919,0.48934579999999994,0.8221510000000001,0.8221510000000001,0.3536188,197200.0,17130.0,21870.0,5370.0,5500.0,247070.0,306.93306666666666,299.17999999999995,302.37,281.64,278.65999999999997,295.0081055555555,1395631.6376139997
2018-06-09 14:10:00,0.001847624298,0.491832171301156,0.4944746,0.8341516999999999,0.8341516999999999,0.3287232,193800.0,17230.0,22030.0,5250.0,5390.0,243700.0,307.50424999999996,298.84,302.04999999999995,281.59999999999997,278.60999999999996,294.8612166666666,1385769.8128955194
2018-06-09 14:15:00,0.0018730800615000002,0.5038487868222784,0.4656463,0.8104228,0.8104228,0.3456215,190500.0,17170.0,21800.0,4830.0,5020.0,239320.0,307.68746666666664,299.21999999999997,302.21999999999997,281.60999999999996,278.78,295.4182333333333,1329685.7658929205
2018-06-09 14:20:00,0.0018660928440000003,0.5033200577676932,0.47008720000000004,0.8104228,0.8104228,0.3447801,191600.0,17310.0,22110.0,5280.0,5240.0,241540.0,307.68746666666664,299.21999999999997,302.27,281.58,278.71999999999997,295.2400944444444,1338768.619027839
2018-06-09 14:25:00,0.0018520837095,0.5110305087302619,0.47485770000000005,0.8104228,0.8104228,0.3461979,195100.0,17150.0,22020.0,4910.0,5070.0,244250.0,307.51256666666666,299.31,302.38,281.63,278.73999999999995,295.3165555555555,1342655.8172390822
2018-06-09 14:30:00,0.001860452598,0.4998082388250352,0.4978608,0.8069933,0.8069933,0.3362558,200300.0,17250.0,22020.0,5120.0,5060.0,249750.0,307.95348333333334,299.10999999999996,302.29999999999995,281.64,278.62,295.3273,1409391.97865696
2018-06-09 14:35:00,0.001859190798,0.5052675880198797,0.4729318,0.8083923,0.8083923,0.33612879999999995,192300.0,17070.0,21980.0,5170.0,5120.0,241640.0,307.5998333333333,299.08,302.21,281.60999999999996,278.73999999999995,294.98381666666666,1338480.6625937612
2018-06-09 14:40:00,0.0018625703189999998,0.4965421902885544,0.49082529999999996,0.820564,0.820564,0.3529711,194600.0,17290.0,22280.0,5320.0,5140.0,244630.0,307.22489444444443,299.04999999999995,302.19,281.62,278.66999999999996,295.0974944444444,1378291.0537148006
2018-06-09 14:45:00,0.0018613200855,0.5010498712469778,0.4873563,0.8327319,0.8327319,0.3827841,196900.0,17040.0,21990.0,5600.0,5590.0,247120.0,306.38986666666665,299.33,302.45,281.60999999999996,278.65,295.19348888888885,1382034.9252060805
2018-06-09 14:50:00,0.0018618994619999999,0.5007286463818731,0.4878674,0.8327319,0.8327319,0.37090709999999993,197500.0,17210.0,21990.0,5400.0,5460.0,247560.0,306.56237222222217,299.16999999999996,302.34,281.65,278.67999999999995,295.1843611111111,1387135.6039886395
2018-06-09 14:55:00,0.0018617522519999998,0.5066235774355313,0.4853535,0.8429529000000001,0.8429529000000001,0.3710866,195100.0,17150.0,21760.0,5370.0,5400.0,244780.0,306.56237222222217,299.25,302.34999999999997,281.65,278.75,295.1412444444444,1354335.0840607996
2018-06-09 15:00:00,0.001861508304,0.5068090024844001,0.47650509999999996,0.8270272,0.8270272,0.36210879999999995,193800.0,17220.0,22150.0,5130.0,5180.0,243480.0,307.11195,299.21,302.31,281.64,278.76,295.3724222222222,1344818.6055475196
2018-06-09 15:05:00,0.001859817492,0.4992249782210217,0.47291020000000006,0.8270272,0.8270272,0.35517509999999997,194700.0,17200.0,22090.0,5320.0,5350.0,244660.0,307.2798611111111,299.14,302.21999999999997,281.60999999999996,278.66999999999996,295.2436055555555,1371588.7102444808
2018-06-09 15:10:00,0.0018636796515,0.493960841108599,0.5003641,0.8270272,0.8270272,0.3535761,198300.0,17310.0,21980.0,5400.0,5470.0,248460.0,307.1060055555555,299.2,302.4,281.64,278.62,295.1504333333333,1411836.64363928
2018-06-09 15:15:00,0.0018547766009999998,0.5003005854708826,0.4843457,0.8270272,0.8270272,0.3544089,197900.0,17200.0,21840.0,5180.0,5200.0,247320.0,307.1060055555555,299.25,302.40999999999997,281.65,278.65999999999997,295.20073888888885,1391134.2398522396
2018-06-09 15:20:00,0.001862387358,0.4959305919348194,0.4912189,0.8518289,0.8518289,0.3501202,195000.0,17230.0,21720.0,5700.0,5810.0,245460.0,307.1060055555555,298.97999999999996,302.14,281.62,278.65999999999997,294.96995555555554,1382827.3777676804
2018-06-09 15:25:00,0.0018614778105,0.5044084141783729,0.46915599999999996,0.8247728999999999,0.8247728999999999,0.3570673,190200.0,17150.0,21820.0,5230.0,5220.0,239620.0,307.28603888888887,299.09999999999997,302.09999999999997,281.59,278.75,295.3744,1326118.8457563205
2018-06-09 15:30:00,0.001860749121,0.5027396779262558,0.47614829999999997,0.8126675,0.8126675,0.36051809999999995,193500.0,17200.0,22010.0,5270.0,4860.0,242840.0,307.28603888888887,299.21,302.25,281.64,278.73999999999995,295.45292777777775,1353605.3545783993
2018-06-09 15:35:00,0.0018689140184999999,0.5058497697963505,0.4838019,0.8126675,0.8126675,0.3714891,196900.0,17130.0,21960.0,5260.0,5220.0,246470.0,307.0872111111111,299.34999999999997,302.41999999999996,281.66999999999996,278.75,295.47135555555553,1368921.0961035201
2018-06-09 15:40:00,0.0018604767825,0.4973563812801835,0.5122884000000001,0.8095793,0.8095793,0.38559329999999997,204600.0,17130.0,21940.0,5060.0,4790.0,253520.0,306.8831111111111,299.47999999999996,302.78,281.73999999999995,278.64,295.64043888888887,1446745.6718820012
2018-06-09 15:45:00,0.0018614084115,0.497836352553491,0.5119286,0.8429030999999999,0.8429030999999999,0.3771505,204900.0,17380.0,22140.0,5500.0,5680.0,255600.0,306.6942833333333,299.58,302.9,281.73999999999995,278.64,295.2534222222222,1447470.1260844013
2018-06-09 15:50:00,0.001857089901,0.4955725470165204,0.49798580000000003,0.8429030999999999,0.8429030999999999,0.38374159999999996,198900.0,17220.0,21900.0,5430.0,5550.0,249000.0,306.52604444444444,299.39,302.60999999999996,281.67999999999995,278.65,295.44694999999996,1411502.9821792801
2018-06-09 15:55:00,0.0018642674400000002,0.5646790692048803,0.5092305,0.8178732,0.8178732,0.3979699,217000.0,17270.0,22020.0,5310.0,5090.0,266690.0,306.7004722222222,299.69,302.90999999999997,281.72999999999996,278.84,295.8505111111111,1351488.3319616013
2018-06-09 16:00:00,0.0018699076859999997,0.5537547735216033,0.5168307,0.8577287,0.8577287,0.3790298,216400.0,17110.0,21860.0,5770.0,5990.0,267130.0,306.7004722222222,299.52,302.84999999999997,281.76,278.83,295.3532055555555,1374339.50500048
2018-06-09 16:05:00,0.0018595030934999998,0.5002691958489301,0.5118324000000001,0.8454607,0.8454607,0.39440440000000004,203700.0,17330.0,22130.0,6020.0,5970.0,255150.0,306.4931555555555,299.35999999999996,302.71,281.73999999999995,278.66999999999996,295.5099388888889,1431995.073740921
2018-06-09 16:10:00,0.0018524380649999998,0.4974572458184057,0.5120409,0.8554539,0.8554539,0.3704108,203100.0,17320.0,21920.0,5860.0,5710.0,253910.0,306.6626722222222,299.27,302.53999999999996,281.72999999999996,278.64,295.2756444444444,1435847.8401996016
2018-06-09 16:15:00,0.0018514685819999998,0.5013005442358668,0.5151241,0.828517,0.828517,0.3780413,203900.0,17210.0,21780.0,5370.0,5370.0,253630.0,306.8743833333333,299.42999999999995,302.76,281.78,278.7,295.61022777777777,1430452.056978559
2018-06-09 16:20:00,0.0018676385490000002,0.4944221968923354,0.5107324000000001,0.8240666,0.8240666,0.3770924,202200.0,17260.0,22170.0,5390.0,5460.0,252480.0,306.8743833333333,299.35999999999996,302.59,281.73999999999995,278.66999999999996,295.64228888888886,1438260.1518896804
2018-06-09 16:25:00,0.001862763795,0.5003321804098839,0.4960747999999999,0.8090671,0.8090671,0.3918182,198100.0,16970.0,22160.0,5640.0,5550.0,248420.0,307.0464055555555,299.44,302.65999999999997,281.7,278.71999999999997,296.0095055555555,1392452.1999815993
2018-06-09 16:30:00,0.0018578985045,0.5039047854879319,0.5000582,0.798215,0.798215,0.39439019999999997,203000.0,17280.0,21900.0,4820.0,4620.0,251620.0,307.0464055555555,299.81,302.97999999999996,281.75,278.71,296.10420555555555,1416778.0247916786
2018-06-09 16:35:00,0.0018627238380000003,0.5082278347338629,0.509018,0.8259614999999999,0.8259614999999999,0.3969114,210000.0,17290.0,21910.0,5440.0,5440.0,260080.0,306.86601666666667,300.13,303.40999999999997,281.78,278.66999999999996,295.94242777777777,1453165.58741168
2018-06-09 16:40:00,0.0018610067384999998,0.5241484464671501,0.5088617,0.8259614999999999,0.8259614999999999,0.39290820000000004,212900.0,17160.0,22110.0,5210.0,5440.0,262820.0,306.86601666666667,300.01,303.26,281.79999999999995,278.73999999999995,295.9122333333333,1428484.7731845605
2018-06-09 16:45:00,0.001860231783,0.5405798986903928,0.5207843,0.8111482,0.8111482,0.3989145,220200.0,17340.0,21620.0,5120.0,4960.0,269240.0,307.0821833333333,300.07,303.37,281.85999999999996,278.78999999999996,296.1830111111111,1432556.234288559
2018-06-09 16:50:00,0.0018637090935,0.5195696535903037,0.5161066,0.8260838000000001,0.8260838000000001,0.3899502,214800.0,17290.0,21680.0,5140.0,5380.0,264290.0,307.2627944444444,300.21999999999997,303.54999999999995,281.85999999999996,278.75,296.09590555555553,1453934.2141711602
2018-06-09 16:55:00,0.0018666322634999998,0.5117207128587514,0.5281348,0.8161765,0.8161765,0.3915826,218700.0,17120.0,21750.0,5090.0,5180.0,267840.0,307.2627944444444,299.95,303.35999999999996,281.85999999999996,278.65,296.1143833333333,1503038.2876299596
2018-06-09 17:00:00,0.0018682599855000001,0.5117692613488161,0.5074316,0.8051488,0.8051488,0.3877826,208000.0,17260.0,21960.0,4880.0,5010.0,257110.0,307.4493777777778,299.97999999999996,303.25,281.78999999999996,278.73999999999995,296.21200555555555,1429365.8267114006
2018-06-09 17:05:00,0.0018661601399999998,0.523226887318643,0.5184772,0.7820281999999998,0.7820281999999998,0.38906430000000003,215900.0,17200.0,21840.0,4680.0,4660.0,264280.0,307.6226333333333,300.13,303.41999999999996,281.85999999999996,278.76,296.3523222222222,1451165.1695839996
2018-06-09 17:10:00,0.0018579773669999999,0.5323468437582827,0.5209971999999999,0.7925656,0.7925656,0.3935246,218700.0,17130.0,21990.0,4460.0,4620.0,266900.0,307.6226333333333,300.31,303.66999999999996,281.85999999999996,278.76,296.5526722222222,1444802.0740951996
2018-06-09 17:15:00,0.0018692242109999999,0.5366068871280009,0.5243515,0.7917249,0.7917249,0.389897,222500.0,17280.0,22090.0,4620.0,4690.0,271180.0,307.7925555555555,300.52,303.85999999999996,281.9,278.78999999999996,296.5680722222222,1458236.7193509596
2018-06-09 17:20:00,0.001861968861,0.5254137818507651,0.5316231,0.7769915999999999,0.7769915999999999,0.4034497,221200.0,17230.0,22070.0,4420.0,4500.0,269420.0,307.7925555555555,300.45,303.9,281.92999999999995,278.76,296.8550833333333,1480600.5936751207
2018-06-09 17:25:00,0.0018677563169999997,0.5256785853144038,0.5320222,0.8012907,0.8012907,0.398872,223400.0,17280.0,22070.0,4860.0,5080.0,272690.0,307.6111722222222,300.59999999999997,303.98999999999995,281.92999999999995,278.73999999999995,296.4889722222222,1494573.0273504816
2018-06-09 17:30:00,0.001873678365,0.5487245583546745,0.5268,0.7907741999999999,0.7907741999999999,0.3996615,226600.0,17200.0,22050.0,4840.0,4830.0,275520.0,307.6111722222222,300.57,303.98999999999995,281.88,278.78999999999996,296.64511666666664,1452311.4615515997
2018-06-09 17:35:00,0.001863417828,0.5370693308169845,0.5275046,0.7773527,0.7773527,0.4011379,222000.0,17100.0,21840.0,4340.0,4420.0,269700.0,307.80364444444444,300.54999999999995,303.94,281.89,278.78,296.8377722222222,1453706.98939808
2018-06-09 17:40:00,0.0018711579194999998,0.5337647265523038,0.5247314,0.7651690999999999,0.7651690999999999,0.41698729999999995,224400.0,17200.0,22050.0,4260.0,4180.0,272090.0,307.80364444444444,300.77,304.10999999999996,281.90999999999997,278.76,296.9929833333333,1478520.1208358004
2018-06-09 17:45:00,0.0018581298344999997,0.5547533818061674,0.5278986999999999,0.7651690999999999,0.7651690999999999,0.414737,231600.0,17260.0,22190.0,4080.0,4300.0,279430.0,307.80364444444444,300.94,304.33,281.95,278.79999999999995,297.19098888888885,1468225.8075618008
2018-06-09 17:50:00,0.0018630350819999998,0.5535367361711406,0.5488571,0.7902070000000001,0.7902070000000001,0.4141724,242000.0,17300.0,22010.0,4380.0,4550.0,290240.0,307.4228333333333,301.09999999999997,304.65,282.04999999999995,278.76,296.76452777777774,1537528.498205281
2018-06-09 17:55:00,0.00187133352,0.5520769605790093,0.5449255000000001,0.7902070000000001,0.7902070000000001,0.43775729999999996,241700.0,17270.0,21980.0,4660.0,4510.0,290120.0,307.25482777777773,301.15,304.67999999999995,282.02,278.73999999999995,297.10811666666666,1539682.8909056012
2018-06-09 18:00:00,0.0018657700335,0.5544973428762507,0.5497167,0.8025971,0.8025971,0.433433,241300.0,17350.0,22280.0,4630.0,4660.0,290220.0,307.0787555555555,301.08,304.65,282.01,278.73999999999995,296.84707777777777,1530425.2044409204
2018-06-09 18:05:00,0.0018649035975,0.5502202587381091,0.5357764,0.7752006999999999,0.7752006999999999,0.43695009999999995,236400.0,17240.0,21930.0,4710.0,4560.0,284840.0,307.2448611111111,300.95,304.40999999999997,281.92999999999995,278.7,297.2041944444444,1511002.3936718
2018-06-09 18:10:00,0.001869142194,0.5546805405366808,0.5299509,0.7752006999999999,0.7752006999999999,0.4329056,235900.0,17020.0,21940.0,4520.0,4540.0,283920.0,307.2448611111111,301.04999999999995,304.5,281.90999999999997,278.71999999999997,297.06952777777775,1495682.0019873595
2018-06-09 18:15:00,0.001861895256,0.5588643462336632,0.5385981,0.7752006999999999,0.7752006999999999,0.4345156,237500.0,17040.0,21910.0,4250.0,4430.0,285130.0,307.2448611111111,301.06,304.53,281.94,278.73999999999995,297.12174999999996,1494553.5035392013
2018-06-09 18:20:00,0.0018573748575,0.5582971412493836,0.5473140999999999,0.7752006999999999,0.7752006999999999,0.43057429999999997,242600.0,17160.0,22170.0,4470.0,4350.0,290750.0,307.2448611111111,301.08,304.62,282.01,278.72999999999996,297.0186222222222,1528198.0788176009
2018-06-09 18:25:00,0.001866660654,0.5455047059955987,0.5484428,0.7992910000000001,0.7992910000000001,0.4331463,237500.0,17350.0,21990.0,5020.0,5040.0,286900.0,306.85051666666664,300.90999999999997,304.46,281.94,278.66999999999996,296.6727611111111,1531155.7489540807
2018-06-09 18:30:00,0.0018658404840000001,0.5436083247473831,0.5431699000000001,0.8125903000000001,0.8125903000000001,0.4295495,234400.0,17200.0,22100.0,5140.0,5230.0,284070.0,306.68218333333334,300.67999999999995,304.2,281.90999999999997,278.66999999999996,296.47481666666664,1516441.86412416
2018-06-09 18:35:00,0.0018586850265000002,0.535884846028003,0.5359417,0.8125903000000001,0.8125903000000001,0.43555109999999997,224500.0,17110.0,21800.0,4830.0,5280.0,273520.0,306.68218333333334,300.66999999999996,304.15,281.85999999999996,278.7,296.6084111111111,1473326.9268302391
2018-06-09 18:40:00,0.0018646596494999999,0.5502820583236953,0.5343295,0.7961211,0.7961211,0.45032330000000004,234200.0,17130.0,21920.0,4610.0,4730.0,282590.0,306.4995111111111,300.53,303.96,281.87,278.66999999999996,296.8144,1496772.4973183994
2018-06-09 18:45:00,0.0018670896659999999,0.5563820833097789,0.5352397,0.7961211,0.7961211,0.4443904000000001,233400.0,17270.0,22010.0,4700.0,4920.0,282300.0,306.3313944444444,300.53999999999996,304.01,281.84999999999997,278.7,296.5006055555555,1475305.5366503987
2018-06-09 18:50:00,0.0018712893569999998,0.5462253184823733,0.5395289000000001,0.7790315,0.7790315,0.4723018,233300.0,17170.0,21740.0,4830.0,4800.0,281840.0,305.9327055555555,300.5,303.94,281.85999999999996,278.65999999999997,296.81416666666667,1502094.1997823997
2018-06-09 18:55:00,0.0018623400405000001,0.5311797231268011,0.5430139,0.8061297,0.8061297,0.4657224,227200.0,17320.0,21970.0,5230.0,4920.0,276640.0,305.7656666666667,300.52,304.0,281.9,278.67999999999995,296.47759444444443,1504253.7253301598
2018-06-09 19:00:00,0.0018606723615000001,0.5331520114167135,0.5397215999999999,0.8185805,0.8185805,0.4728458,233500.0,17210.0,22030.0,5150.0,5160.0,283050.0,305.3907444444444,300.53,304.09999999999997,281.91999999999996,278.62,296.3469611111111,1540246.0006692011
2018-06-09 19:05:00,0.0018627059625,0.5268679113921073,0.5419687,0.8185805,0.8185805,0.48137240000000003,226800.0,17080.0,21740.0,5370.0,5070.0,276060.0,305.22216111111106,300.57,304.09,281.91999999999996,278.67999999999995,296.45586111111106,1513894.3153560003
2018-06-09 19:10:00,0.0018678162525,0.530635691346871,0.5375601999999999,0.8296651,0.8296651,0.48753430000000003,224100.0,17280.0,22000.0,5130.0,5320.0,273830.0,305.0413888888889,300.46999999999997,303.95,281.89,278.71999999999997,296.3536444444444,1485250.323059799
2018-06-09 19:15:00,0.0018659319644999998,0.547089213016159,0.5419566,0.8296651,0.8296651,0.4924151,233000.0,17100.0,21940.0,5100.0,5460.0,282600.0,305.0413888888889,300.45,303.94,281.9,278.7,296.38739999999996,1497793.7915263996
2018-06-09 19:20:00,0.0018621171224999999,0.541903830355826,0.5404638,0.8411681,0.8411681,0.49293739999999997,229600.0,17110.0,22240.0,5620.0,5650.0,280220.0,304.6919111111111,300.4,303.84,281.89,278.7,296.24888888888887,1490060.5607513995
2018-06-09 19:25:00,0.0018589815495,0.5212829283715009,0.5321092,0.8411681,0.8411681,0.497856,219800.0,17380.0,21980.0,5580.0,5410.0,270150.0,304.6919111111111,300.22999999999996,303.67999999999995,281.88,278.7,296.3350444444444,1482888.3138021594
2018-06-09 19:30:00,0.001869577515,0.5300391227727147,0.5466573,0.8411681,0.8411681,0.4960704,228300.0,17230.0,22230.0,5560.0,5450.0,278770.0,304.6919111111111,300.27,303.78,281.91999999999996,278.69,296.2253666666666,1514789.3457371998
2018-06-09 19:35:00,0.0018685239119999996,0.5157617863919691,0.5445309,0.8517726,0.8517726,0.5037094000000001,223400.0,17300.0,21920.0,6020.0,5980.0,274620.0,304.4891055555555,300.29999999999995,303.78,281.91999999999996,278.66999999999996,296.15931666666665,1523309.8988640003
2018-06-09 19:40:00,0.001864158084,0.5154747107844256,0.5298627,0.8730074000000001,0.8730074000000001,0.5316106,215900.0,17250.0,21970.0,6030.0,6290.0,267440.0,303.09917777777775,299.67999999999995,303.10999999999996,281.79999999999995,278.65,295.51656111111106,1472989.1084496006
2018-06-09 19:45:00,0.0018604021259999999,0.4938129891302226,0.5255005,0.8730074000000001,0.8730074000000001,0.5582623,205100.0,17300.0,21870.0,6400.0,6240.0,256910.0,301.8699833333333,299.22999999999996,302.64,281.73999999999995,278.60999999999996,295.10001666666665,1460687.8201748806
2018-06-09 19:50:00,0.0018643715384999999,0.4899603015673871,0.4858252,0.8830356,0.8830356,0.559753,189600.0,17230.0,21910.0,6300.0,6520.0,241560.0,301.6668222222222,298.82,301.96,281.59,278.67999999999995,294.8252333333333,1360917.1801611604
2018-06-09 19:55:00,0.0018603043365,0.4814222897147708,0.49088180000000003,0.8830356,0.8830356,0.5698706,191000.0,17270.0,22190.0,6180.0,6330.0,242970.0,301.31562777777776,298.67999999999995,301.87,281.64,278.65,294.77610555555555,1395280.1958227598
2018-06-09 20:00:00,0.0018659950544999998,0.47287416756967,0.5042537,0.8713536999999999,0.8713536999999999,0.5733636,190700.0,17240.0,21880.0,6250.0,6460.0,242530.0,301.31562777777776,298.66999999999996,301.9,281.67999999999995,278.65,294.79094999999995,1418271.44864676
2018-06-09 20:05:00,0.0018661475219999997,0.4966655548999251,0.4902993,0.8713536999999999,0.8713536999999999,0.5752174,193700.0,17080.0,21920.0,6130.0,6390.0,245220.0,301.12344444444443,298.59999999999997,301.79999999999995,281.64,278.71,294.6073055555555,1371575.8702129587
2018-06-09 20:10:00,0.0018608300865,0.4806345925043855,0.4799807,0.8713536999999999,0.8713536999999999,0.5810711999999999,185000.0,17190.0,21820.0,6370.0,6360.0,236740.0,300.78794999999997,298.44,301.47999999999996,281.57,278.66999999999996,294.4916833333333,1353664.2530795995
2018-06-09 20:15:00,0.001856320203,0.4728014835627717,0.48945479999999997,0.8713536999999999,0.8713536999999999,0.5879604,185300.0,17230.0,21990.0,6210.0,6160.0,236890.0,300.43321111111106,298.27,301.40999999999997,281.58,278.62,294.34351111111107,1378322.4996588808
2018-06-09 20:20:00,0.0018681706080000001,0.4713139185029838,0.4783145,0.8713536999999999,0.8713536999999999,0.5898309,181500.0,17160.0,22000.0,6080.0,6180.0,232920.0,300.43321111111106,298.15999999999997,301.22999999999996,281.57,278.67999999999995,294.3129222222222,1354317.9077491194
2018-06-09 20:25:00,0.0018692547045,0.4694074995549908,0.48929590000000006,0.8713536999999999,0.8713536999999999,0.5865127,184000.0,17240.0,21780.0,6100.0,6120.0,235240.0,300.43321111111106,298.2,301.32,281.58,278.64,294.3007388888889,1378548.5190304804
2018-06-09 20:30:00,0.001865480871,0.4679644161661666,0.49716,0.8713536999999999,0.8713536999999999,0.5792723,186800.0,17080.0,21940.0,6100.0,6130.0,238050.0,300.43321111111106,298.19,301.35999999999996,281.65,278.65,294.2003222222222,1403842.2152879995
2018-06-09 20:35:00,0.0018643568175000002,0.4833911945424838,0.4688743,0.8713536999999999,0.8713536999999999,0.5790731,178700.0,17270.0,21970.0,6160.0,6260.0,230360.0,300.43321111111106,298.12,301.12,281.54999999999995,278.77,294.26547777777773,1300109.9270364
2018-06-09 20:40:00,0.001869234726,0.4705511373619694,0.4678992,0.8499361999999999,0.8499361999999999,0.5941119,178800.0,17250.0,21730.0,5700.0,5620.0,229100.0,300.43321111111106,298.29999999999995,301.26,281.58,278.72999999999996,294.5371666666666,1336333.7713416007
2018-06-09 20:45:00,0.001847403483,0.4631461066139247,0.44876399999999994,0.8499361999999999,0.8499361999999999,0.5821799,172100.0,17110.0,21960.0,5540.0,5780.0,222490.0,300.6019111111111,298.28,301.21999999999997,281.53,278.71,294.4388833333333,1306824.02383056
2018-06-09 20:50:00,0.0018629183655000001,0.4785238647953777,0.46175829999999995,0.8499361999999999,0.8499361999999999,0.5647882,177400.0,17190.0,22050.0,6250.0,5810.0,228700.0,300.6019111111111,298.14,301.12,281.48999999999995,278.7,294.1632111111111,1303779.8681161196
2018-06-09 20:55:00,0.0018696290385,0.4702601177698736,0.47157790000000005,0.8499361999999999,0.8499361999999999,0.5579704,178100.0,17260.0,21890.0,5710.0,5930.0,228890.0,300.6019111111111,298.03999999999996,301.06,281.51,278.66999999999996,294.0607833333333,1331925.7895758406
2018-06-09 21:00:00,0.0018530710680000001,0.4638972659607266,0.4705058,0.8598640999999999,0.8598640999999999,0.5595091999999999,177200.0,17170.0,22130.0,5680.0,6050.0,228230.0,300.6019111111111,298.08,301.15,281.52,278.63,294.09546666666665,1343371.5962435214
2018-06-09 21:05:00,0.0018639740715000002,0.4813800866220898,0.4278456,0.8598640999999999,0.8598640999999999,0.5660031,163200.0,17080.0,21880.0,5700.0,5820.0,213680.0,300.6019111111111,298.03999999999996,300.78999999999996,281.31,278.76,294.19822222222217,1192302.049774201
2018-06-09 21:10:00,0.00186393096,0.4930562886062757,0.38846179999999997,0.8276878000000001,0.8276878000000001,0.5727477,154700.0,17130.0,22010.0,5090.0,5280.0,204210.0,300.6019111111111,297.87,300.38,281.13,278.77,294.2970111111111,1103438.3360255996
2018-06-09 21:15:00,0.00186239577,0.4880400522030601,0.3907306,0.8059153000000001,0.8059153000000001,0.5785126999999999,153000.0,17150.0,21820.0,4810.0,5170.0,201950.0,300.43684444444443,297.79999999999995,300.29999999999995,281.10999999999996,278.75,294.1878722222222,1102529.510787201
2018-06-09 21:20:00,0.001856223465,0.4864361287333476,0.3899127,0.8059153000000001,0.8059153000000001,0.5845421,156500.0,17120.0,21890.0,4710.0,4980.0,205200.0,300.26298888888886,297.90999999999997,300.41999999999996,281.15999999999997,278.72999999999996,294.13395555555553,1131469.3012212005
2018-06-09 21:25:00,0.001858627194,0.4883230640581,0.4084782,0.8059153000000001,0.8059153000000001,0.5884384,159900.0,17180.0,22050.0,4730.0,5000.0,208860.0,300.26298888888886,297.96,300.58,281.21999999999997,278.75,294.1183833333333,1151583.6326196815
