Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-06-09 21:30:00,0.0018657742394999999,0.4881293678082214,0.41034149999999997,0.8059153000000001,0.8059153000000001,0.5908414000000001,162400.0,17300.0,21920.0,5080.0,4990.0,211690.0,300.26298888888886,298.02,300.65,281.25,278.75,294.17172222222223,1170052.48813
2018-06-09 21:35:00,0.0018613263944999997,0.4959241983177067,0.410346,0.7943517,0.7943517,0.6025781,164600.0,17270.0,22180.0,4910.0,4720.0,213680.0,300.26298888888886,298.15,300.82,281.26,278.76,294.3327333333333,1167263.1838300002
2018-06-09 21:40:00,0.0018717909225,0.4960691355837217,0.4047266,0.7840585,0.7840585,0.6161835,161600.0,17140.0,21990.0,4390.0,4720.0,209840.0,300.09728888888884,298.28,300.88,281.21999999999997,278.78,294.53139999999996,1145653.8169784008
2018-06-09 21:45:00,0.0018608059019999997,0.4971448999275722,0.3960649,0.7840585,0.7840585,0.6203794,161000.0,17250.0,21990.0,4670.0,4500.0,209410.0,300.09728888888884,298.29999999999995,300.85999999999996,281.17999999999995,278.73999999999995,294.4775555555555,1138930.2932588807
2018-06-09 21:50:00,0.0018661086165000001,0.4973455554730732,0.3992597,0.7840585,0.7840585,0.6154319,160200.0,17220.0,21910.0,4480.0,4680.0,208490.0,299.9289,298.25,300.80999999999995,281.16999999999996,278.75,294.28614999999996,1132813.7907336804
2018-06-09 21:55:00,0.0018611686694999998,0.497047999514708,0.4016632,0.7840585,0.7840585,0.6170602,161000.0,16990.0,22130.0,4440.0,4360.0,208920.0,299.9289,298.17999999999995,300.76,281.17999999999995,278.73999999999995,294.3307444444444,1139152.3297940807
2018-06-09 22:00:00,0.001869508116,0.4895375615713271,0.4101105,0.7840585,0.7840585,0.6190846999999999,164500.0,17100.0,22040.0,4390.0,4630.0,212660.0,299.9289,298.29999999999995,300.96,281.23999999999995,278.71999999999997,294.3424944444444,1181773.2054643186
2018-06-09 22:05:00,0.0018708939930000001,0.4957399652503573,0.40759570000000006,0.7840585,0.7840585,0.6149699000000001,163400.0,17340.0,21940.0,4550.0,4650.0,211880.0,299.9289,298.27,300.9,281.21999999999997,278.75,294.2488333333333,1159183.9975549614
2018-06-09 22:10:00,0.0018650960219999998,0.4954550565551138,0.40719429999999995,0.7840585,0.7840585,0.6095531,162800.0,17260.0,22180.0,4800.0,4850.0,211890.0,299.9289,298.19,300.80999999999995,281.2,278.72999999999996,294.15546666666665,1155591.6426558413
2018-06-09 22:15:00,0.0018680686125,0.489355469803942,0.40194270000000004,0.7945666999999998,0.7945666999999998,0.6075756999999999,160400.0,17270.0,22120.0,4610.0,4680.0,209080.0,299.75890555555554,298.07,300.65999999999997,281.15,278.69,294.05679444444445,1152747.4596179991
2018-06-09 22:20:00,0.0018610004294999998,0.4960910870875649,0.396815,0.7843755,0.7843755,0.6265087,158700.0,17260.0,22110.0,4530.0,4720.0,207320.0,299.75890555555554,298.07,300.62,281.12,278.71,294.25759999999997,1125044.6511277186
2018-06-09 22:25:00,0.0018584305634999998,0.4923614633809456,0.4025593,0.7843755,0.7843755,0.6228545,159900.0,17190.0,21840.0,4510.0,4810.0,208250.0,299.5813944444444,298.09,300.67999999999995,281.15999999999997,278.71,294.17529444444443,1142138.2253161995
2018-06-09 22:30:00,0.001871466009,0.4905403547727485,0.4076852,0.7843755,0.7843755,0.6247165,163700.0,17210.0,21890.0,4630.0,4730.0,212160.0,299.5813944444444,298.15999999999997,300.78,281.2,278.7,294.19488888888884,1173621.8744600003
2018-06-09 22:35:00,0.0018645061305,0.4881557319388551,0.4024386,0.7843755,0.7843755,0.6291876999999999,161000.0,17120.0,21800.0,4550.0,4610.0,209080.0,299.5813944444444,298.17999999999995,300.78999999999996,281.17999999999995,278.7,294.2530333333333,1159903.1817526398
2018-06-09 22:40:00,0.0018566682495,0.4924541160300744,0.4159695,0.7956544,0.7956544,0.6156472,166300.0,17340.0,21740.0,4710.0,4830.0,214920.0,299.5813944444444,298.16999999999996,300.84,281.25,278.7,294.02562777777774,1187628.8374805993
2018-06-09 22:45:00,0.0018498650444999998,0.4959921541925742,0.4074293,0.7956544,0.7956544,0.6159985,162300.0,17170.0,21810.0,4650.0,4870.0,210800.0,299.5813944444444,298.02,300.66999999999996,281.17999999999995,278.7,294.02577777777776,1150795.0099113595
2018-06-09 22:50:00,0.0018638026769999998,0.4907665101952589,0.4113906,0.7956544,0.7956544,0.6170813,161800.0,17310.0,22070.0,4740.0,4920.0,210840.0,299.5813944444444,298.01,300.64,281.15999999999997,278.67999999999995,294.08019444444443,1159465.5656249598
2018-06-09 22:55:00,0.0018690780525,0.4892102340674104,0.41792759999999995,0.7956544,0.7956544,0.6087963000000001,163700.0,17350.0,22010.0,4660.0,4890.0,212610.0,299.5813944444444,297.98999999999995,300.67999999999995,281.2,278.69,293.9351111111111,1176812.8517674005
2018-06-09 23:00:00,0.0018665859975,0.4825990335466428,0.41458849999999997,0.8061111,0.8061111,0.600728,163200.0,17140.0,22090.0,4970.0,4940.0,212340.0,299.5813944444444,297.88,300.56,281.2,278.65999999999997,293.8094111111111,1189290.5374924007
2018-06-09 23:05:00,0.0018567565754999999,0.4852318224894749,0.40297530000000004,0.8061111,0.8061111,0.6081905,156800.0,17270.0,21690.0,4710.0,4930.0,205400.0,299.5813944444444,297.85999999999996,300.45,281.12,278.67999999999995,293.94186666666667,1136451.850658719
2018-06-09 23:10:00,0.0018686974094999998,0.4868876247851013,0.39086209999999993,0.7947421999999998,0.7947421999999998,0.6146528000000001,156400.0,17150.0,21830.0,4770.0,4800.0,204950.0,299.5813944444444,297.88,300.41999999999996,281.09999999999997,278.69,294.02127777777775,1129697.7646045205
2018-06-09 23:15:00,0.0018540247785,0.4892103782987854,0.3974532,0.7947421999999998,0.7947421999999998,0.6111160999999999,158500.0,17250.0,21940.0,4600.0,4710.0,207000.0,299.5813944444444,297.88,300.44,281.13,278.67999999999995,293.9856111111111,1139430.5559741992
2018-06-09 23:20:00,0.0018565000094999998,0.4876596155878771,0.4017788,0.7947421999999998,0.7947421999999998,0.6080884000000001,159500.0,17260.0,21720.0,4950.0,4840.0,208270.0,299.5813944444444,297.92999999999995,300.53,281.15999999999997,278.69,293.94141666666667,1150265.6540268396
2018-06-09 23:25:00,0.0018596524065000002,0.4880697906071677,0.40742429999999996,0.7947421999999998,0.7947421999999998,0.6167144,161200.0,17260.0,21750.0,4590.0,4710.0,209510.0,299.5813944444444,297.96999999999997,300.59999999999997,281.21,278.71999999999997,294.0824555555555,1161548.5494975597
2018-06-09 23:30:00,0.0018739338794999997,0.4819194349007449,0.4189459,0.8051864999999999,0.8051864999999999,0.6095071999999999,164900.0,17200.0,22110.0,5070.0,5020.0,214300.0,299.5813944444444,298.03999999999996,300.72999999999996,281.26,278.7,293.97532777777775,1203373.5779635194
2018-06-09 23:35:00,0.0018617522519999998,0.48963754693393896,0.40581870000000003,0.8051864999999999,0.8051864999999999,0.6057309,160600.0,17200.0,21940.0,5150.0,5050.0,209940.0,299.5813944444444,297.98999999999995,300.60999999999996,281.16999999999996,278.7,293.9838444444444,1153519.8819414394
2018-06-09 23:40:00,0.0018509186475000002,0.4961061186324787,0.3974081,0.7952806,0.7952806,0.6098526999999999,158500.0,17270.0,22110.0,4780.0,4880.0,207540.0,299.7529611111111,297.96999999999997,300.54999999999995,281.15,278.72999999999996,294.11166111111106,1123592.7806532003
2018-06-09 23:45:00,0.0018543191985,0.4929965410265754,0.4016675,0.7952806,0.7952806,0.6096347,159100.0,16990.0,22170.0,4910.0,4870.0,208040.0,299.7529611111111,298.01,300.59,281.16999999999996,278.72999999999996,294.0889722222222,1134960.0225758406
2018-06-09 23:50:00,0.0018640424190000003,0.4964669159422716,0.39784149999999996,0.7952806,0.7952806,0.6130901,160400.0,17200.0,22080.0,4680.0,4640.0,209000.0,299.7529611111111,298.09999999999997,300.67999999999995,281.19,278.76,294.1986166666666,1136235.3795439205
2018-06-09 23:55:00,0.001863241176,0.4925141946695187,0.41525300000000004,0.7952806,0.7952806,0.6276554,165600.0,17110.0,22270.0,4460.0,4630.0,214070.0,299.7529611111111,298.26,300.92999999999995,281.27,278.73999999999995,294.42717777777773,1182485.5370732804
2018-06-10 00:00:00,0.0018549606135,0.4952474919164573,0.41772770000000004,0.7952806,0.7952806,0.631275,168400.0,17240.0,21940.0,4700.0,4690.0,216970.0,299.7529611111111,298.37,301.07,281.31,278.73999999999995,294.4778,1195842.7069293214
2018-06-10 00:05:00,0.0018641622899999999,0.5039837865839006,0.4143516,0.7952806,0.7952806,0.6396434,168200.0,17250.0,21900.0,4850.0,4840.0,217040.0,299.7529611111111,298.45,301.14,281.28,278.77,294.4772111111111,1173717.7790504
2018-06-10 00:10:00,0.0018642148650000001,0.4976774440874484,0.41243850000000004,0.7952806,0.7952806,0.6380226999999999,166100.0,17140.0,22080.0,4700.0,4860.0,214880.0,299.57918333333333,298.4,301.07,281.25,278.73999999999995,294.3953722222222,1173750.8814324006
2018-06-10 00:15:00,0.0018647711084999997,0.4986969397597191,0.4122368,0.7952806,0.7952806,0.6363455,164500.0,17250.0,21920.0,4680.0,4940.0,213290.0,299.57918333333333,298.30999999999995,300.96,281.21999999999997,278.73999999999995,294.36935,1160068.0237020815
2018-06-10 00:20:00,0.0018530773769999999,0.4900170635906054,0.4160558,0.7952806,0.7952806,0.6440663000000001,167100.0,17300.0,22170.0,4710.0,4710.0,215990.0,299.57918333333333,298.34999999999997,301.03,281.28,278.7,294.47000555555553,1199276.9959761596
2018-06-10 00:25:00,0.0018649603785,0.4997857558565107,0.4170092,0.7952806,0.7952806,0.6466915,168200.0,17200.0,21920.0,4770.0,4740.0,216830.0,299.57918333333333,298.44,301.12,281.27,278.73999999999995,294.5042111111111,1183576.6100474803
2018-06-10 00:30:00,0.0018631486439999998,0.4990820429787206,0.41934090000000007,0.7952806,0.7952806,0.6451411,167800.0,17220.0,22070.0,4620.0,4750.0,216460.0,299.57918333333333,298.45,301.13,281.27,278.73999999999995,294.49715,1182426.8126563206
2018-06-10 00:35:00,0.0018564989580000001,0.4984805825948337,0.4245629,0.7952806,0.7952806,0.6449995,170300.0,17120.0,22070.0,4580.0,4600.0,218670.0,299.57918333333333,298.47999999999996,301.21,281.31,278.72999999999996,294.51156111111106,1201491.3791606412
2018-06-10 00:40:00,0.0018604368255,0.4986622898365109,0.4235087,0.7952806,0.7952806,0.6418299000000001,169400.0,17010.0,21720.0,4630.0,4900.0,217660.0,299.57918333333333,298.44,301.15,281.29999999999995,278.73999999999995,294.4338333333333,1194706.2507212812
2018-06-10 00:45:00,0.0018528618194999997,0.4989833749955411,0.41139070000000005,0.7952806,0.7952806,0.6347616,167500.0,17390.0,22090.0,4530.0,4860.0,216370.0,299.57918333333333,298.35999999999996,301.06,281.23999999999995,278.7,294.3224833333333,1180546.2122632791
2018-06-10 00:50:00,0.0018644914095,0.4962854724271127,0.4060501,0.7945473,0.7945473,0.6371719,161700.0,17130.0,21880.0,4850.0,4800.0,210360.0,299.57918333333333,298.27,300.89,281.15,278.7,294.33188888888884,1145863.0477713991
2018-06-10 00:55:00,0.001864450401,0.48817994895392297,0.41152120000000003,0.7945473,0.7945473,0.6316605,163600.0,17160.0,22050.0,5010.0,4930.0,212750.0,299.57918333333333,298.2,300.84999999999997,281.19,278.66999999999996,294.3097611111111,1178576.0692675204
2018-06-10 01:00:00,0.0018512235825,0.49571145049559495,0.40771879999999994,0.7945473,0.7945473,0.6332886999999999,165600.0,17150.0,21800.0,4580.0,4870.0,214000.0,299.57918333333333,298.21999999999997,300.87,281.21999999999997,278.69,294.30560555555553,1174858.7034206004
2018-06-10 01:05:00,0.0018642895215,0.4938921374010073,0.41757,0.8045719,0.8045719,0.6297252,165500.0,17280.0,21960.0,5010.0,5020.0,214770.0,299.57918333333333,298.26,300.95,281.2,278.67999999999995,294.2606111111111,1178474.3724196805
2018-06-10 01:10:00,0.0018619415219999999,0.4967814713036345,0.40476209999999996,0.7931071,0.7931071,0.6410019,162300.0,17150.0,21890.0,4580.0,4850.0,210770.0,299.57918333333333,298.23999999999995,300.85999999999996,281.15,278.69,294.3459222222222,1148966.5556611193
2018-06-10 01:15:00,0.0018689014005000002,0.4921137090238914,0.41269930000000005,0.7931071,0.7931071,0.6391623000000001,164000.0,17290.0,22130.0,4790.0,4930.0,213140.0,299.4104888888889,298.19,300.82,281.16999999999996,278.66999999999996,294.2663611111111,1172013.57347
2018-06-10 01:20:00,0.001848827214,0.5031630151079315,0.400522,0.7931071,0.7931071,0.6310773000000001,161900.0,17250.0,21990.0,5140.0,4850.0,211130.0,299.4104888888889,298.2,300.80999999999995,281.14,278.7,294.1897222222222,1131598.5825081589
2018-06-10 01:25:00,0.0018567702449999999,0.49645388932684004,0.4061774,0.7931071,0.7931071,0.6326909000000001,162400.0,17200.0,22010.0,4880.0,4810.0,211300.0,299.4104888888889,298.17999999999995,300.78999999999996,281.15,278.67999999999995,294.26385,1150433.0887763996
2018-06-10 01:30:00,0.001871440773,0.4865068602967523,0.40948070000000003,0.7931071,0.7931071,0.6311760000000001,164300.0,17130.0,21890.0,4750.0,4800.0,212870.0,299.4104888888889,298.21999999999997,300.85999999999996,281.2,278.66999999999996,294.26338888888887,1187689.3212034404
2018-06-10 01:35:00,0.0018578122815,0.4994194793067544,0.40392629999999996,0.7931071,0.7931071,0.6359663000000001,162800.0,17090.0,21790.0,4820.0,4620.0,211120.0,299.4104888888889,298.26,300.88,281.16999999999996,278.71,294.34048888888884,1146418.4846402393
2018-06-10 01:40:00,0.0018615430034999998,0.4919696074295721,0.4052214,0.7931071,0.7931071,0.6325658000000001,162000.0,17320.0,21690.0,4900.0,4990.0,210900.0,299.4104888888889,298.19,300.80999999999995,281.15,278.66999999999996,294.2097944444444,1158059.8301116796
2018-06-10 01:45:00,0.0018593443169999996,0.4950232674882198,0.40179450000000005,0.7931071,0.7931071,0.6367077,161500.0,17090.0,21910.0,4850.0,4840.0,210190.0,299.4104888888889,298.14,300.73999999999995,281.14,278.67999999999995,294.1523444444444,1147363.8728443193
2018-06-10 01:50:00,0.0018590425364999998,0.4957167566054594,0.4014188,0.7931071,0.7931071,0.6449818,161700.0,17330.0,22390.0,4850.0,4930.0,211200.0,299.4104888888889,298.19,300.78999999999996,281.14,278.67999999999995,294.25957777777774,1147177.6501850393
2018-06-10 01:55:00,0.0018476316585,0.4972036440933215,0.40414590000000006,0.7931071,0.7931071,0.6425179,162500.0,17190.0,22260.0,4940.0,4800.0,211690.0,299.4104888888889,298.17999999999995,300.78999999999996,281.15999999999997,278.67999999999995,294.2008722222222,1149405.6277660797
2018-06-10 02:00:00,0.0018557828865,0.4973552348432722,0.4134246,0.7931071,0.7931071,0.6429246,165900.0,17130.0,22130.0,4710.0,4910.0,214780.0,299.4104888888889,298.2,300.85999999999996,281.21,278.69,294.23344444444444,1173097.0685044804
2018-06-10 02:05:00,0.0018504980475,0.4988261410202866,0.4116858,0.8030145999999999,0.8030145999999999,0.6452505,164600.0,17220.0,22030.0,5130.0,4710.0,213690.0,299.4104888888889,298.22999999999996,300.9,281.19,278.69,294.2572388888889,1160472.57965
2018-06-10 02:10:00,0.0018582518085,0.4971544799021861,0.4030735,0.7925226999999999,0.7925226999999999,0.6576796,162100.0,17220.0,22090.0,4720.0,4870.0,211000.0,299.2380166666666,298.23999999999995,300.84,281.15999999999997,278.7,294.37392777777774,1146689.7078861594
2018-06-10 02:15:00,0.0018526094595,0.5000862351452973,0.40131240000000007,0.7925226999999999,0.7925226999999999,0.6515664999999999,161900.0,17270.0,21870.0,4830.0,4790.0,210660.0,299.2380166666666,298.19,300.78,281.13,278.67999999999995,294.2246666666666,1138560.7414313992
2018-06-10 02:20:00,0.0018617901060000001,0.4993177766224309,0.3947674,0.7925226999999999,0.7925226999999999,0.6608012,159800.0,17080.0,22030.0,4710.0,4610.0,208230.0,299.2380166666666,298.2,300.76,281.10999999999996,278.7,294.3158055555555,1125522.0402289603
2018-06-10 02:25:00,0.001857192948,0.4959035725813986,0.3965255,0.7925226999999999,0.7925226999999999,0.6614879,161600.0,17200.0,21920.0,4740.0,4670.0,210130.0,299.0680944444444,298.21999999999997,300.79999999999995,281.14,278.67999999999995,294.28341666666665,1146036.3064300793
2018-06-10 02:30:00,0.001866252672,0.4907701792167392,0.42484859999999997,0.8025728999999999,0.8025728999999999,0.6506593,169200.0,17050.0,21900.0,4840.0,4860.0,217850.0,299.0680944444444,298.17999999999995,300.9,281.26,278.66999999999996,294.1013888888889,1212485.21038848
2018-06-10 02:35:00,0.0018532004025,0.4911528652120507,0.4172213,0.8126833000000001,0.8126833000000001,0.6424116,166200.0,17090.0,22040.0,5070.0,5170.0,215570.0,299.0680944444444,298.10999999999996,300.82,281.22999999999996,278.66999999999996,293.9800722222222,1190059.277670399
2018-06-10 02:40:00,0.0018539143710000002,0.4912520309709602,0.4098811,0.8126833000000001,0.8126833000000001,0.6445049,162400.0,17310.0,21720.0,5160.0,5180.0,211770.0,299.0680944444444,298.03,300.7,281.16999999999996,278.66999999999996,294.0554888888889,1162615.00274
2018-06-10 02:45:00,0.0018580099635,0.4874283733589616,0.4024369,0.8025909,0.8025909,0.6515648,160200.0,17120.0,21830.0,5080.0,4730.0,208960.0,299.0680944444444,297.98999999999995,300.59,281.14,278.65999999999997,294.1243222222222,1155861.9374524795
2018-06-10 02:50:00,0.0018679445355,0.4859031643568682,0.4055813,0.8025909,0.8025909,0.664191,161200.0,17150.0,22060.0,4540.0,4860.0,209810.0,299.0680944444444,298.08,300.67999999999995,281.15999999999997,278.66999999999996,294.2205833333333,1166727.8563285198
2018-06-10 02:55:00,0.0018674923905,0.4902418324291776,0.40552340000000003,0.7903238,0.7903238,0.684158,162600.0,17210.0,22090.0,4730.0,4650.0,211280.0,298.6830333333333,298.12,300.73999999999995,281.19,278.7,294.2756,1166445.4442137196
2018-06-10 03:00:00,0.0018639719684999997,0.4896396111248291,0.4190977,0.7903238,0.7903238,0.6970179000000001,166000.0,17280.0,22040.0,4690.0,4760.0,214770.0,298.5033111111111,298.16999999999996,300.85999999999996,281.26,278.71,294.28835555555554,1192300.7045777992
2018-06-10 03:05:00,0.0018703850669999997,0.4881042865757656,0.4205669,0.7903238,0.7903238,0.7076463000000001,166700.0,17000.0,21940.0,4810.0,4860.0,215310.0,298.32090555555556,298.16999999999996,300.88,281.25,278.69,294.23322777777776,1201094.657003519
2018-06-10 03:10:00,0.0018692589105000002,0.49063218151507104,0.41341009999999995,0.8005734,0.8005734,0.7039431,165500.0,17020.0,21990.0,4860.0,5060.0,214430.0,298.1495,298.04999999999995,300.7,281.22999999999996,278.7,294.12036666666665,1186304.6261444387
2018-06-10 03:15:00,0.0018560184225,0.4914597593909064,0.4030127,0.7903139,0.7903139,0.7087228,159400.0,17120.0,22080.0,4530.0,4740.0,207870.0,298.1495,297.98999999999995,300.58,281.12,278.66999999999996,294.13114444444443,1140655.792506999
2018-06-10 03:20:00,0.0018649719450000001,0.4887960238829728,0.3935868,0.7903139,0.7903139,0.7158794,156700.0,17110.0,21920.0,4530.0,4830.0,205090.0,297.9825111111111,297.98999999999995,300.56,281.09,278.67999999999995,294.0759111111111,1127445.5814012005
2018-06-10 03:25:00,0.0018558207405000003,0.4940275404884122,0.39684440000000004,0.7903139,0.7903139,0.7295093,157600.0,17180.0,21860.0,4540.0,4570.0,205750.0,297.9825111111111,298.0,300.58,281.12,278.71,294.2234833333333,1121913.3345994784
2018-06-10 03:30:00,0.0018653147340000002,0.4900779352852824,0.40436289999999997,0.7784088,0.7784088,0.7399478,160400.0,17120.0,22100.0,4930.0,4660.0,209210.0,297.62367777777774,298.09999999999997,300.7,281.15999999999997,278.7,294.1369222222222,1151048.096744639
2018-06-10 03:35:00,0.0018641107665000002,0.4954124295192181,0.40712220000000005,0.7888906,0.7888906,0.7356054000000001,162700.0,17350.0,22260.0,5000.0,4840.0,212150.0,297.62367777777774,298.12,300.76,281.17999999999995,278.71,294.1187444444444,1154981.1898918794
2018-06-10 03:40:00,0.0018614483685,0.4951671584188521,0.3999047,0.7888906,0.7888906,0.7304394999999999,159100.0,17210.0,21990.0,4650.0,5030.0,207980.0,297.62367777777774,297.97999999999996,300.54999999999995,281.10999999999996,278.69,294.04290555555554,1129984.8057775206
2018-06-10 03:45:00,0.0018692851980000001,0.4859629267685046,0.3987695,0.7888906,0.7888906,0.7286115,156800.0,17260.0,21930.0,4700.0,4760.0,205450.0,297.62367777777774,297.88,300.45,281.08,278.65999999999997,293.9717055555555,1134742.1218601605
2018-06-10 03:50:00,0.0018585756705,0.4940622438410983,0.4014627,0.7888906,0.7888906,0.729315,158500.0,17110.0,21870.0,4800.0,4640.0,206920.0,297.62367777777774,297.90999999999997,300.47999999999996,281.12,278.7,293.96251666666666,1128240.9459173586
2018-06-10 03:55:00,0.001858263375,0.489177334834602,0.4025502,0.7888906,0.7888906,0.7228140000000001,159500.0,17220.0,21790.0,4760.0,4820.0,208090.0,297.62367777777774,297.92999999999995,300.53,281.13,278.66999999999996,293.9056222222222,1146696.8453399993
2018-06-10 04:00:00,0.0018721505355,0.4897183953061435,0.3974107,0.7888906,0.7888906,0.7324212,157600.0,17140.0,21790.0,4690.0,4650.0,205870.0,297.62367777777774,297.9,300.47999999999996,281.09999999999997,278.69,294.0034944444444,1131785.3089566804
2018-06-10 04:05:00,0.0018587523224999998,0.4949120123878243,0.4028596,0.7888906,0.7888906,0.7488268000000001,160100.0,17220.0,22100.0,4850.0,4750.0,209020.0,297.62367777777774,298.03999999999996,300.60999999999996,281.15999999999997,278.71999999999997,294.19361111111107,1137673.3733943987
2018-06-10 04:10:00,0.0018547566225,0.4943548867150629,0.41741209999999995,0.7888906,0.7888906,0.7452985,163500.0,17270.0,21940.0,4980.0,4840.0,212530.0,297.4340888888889,298.03999999999996,300.71,281.21,278.71,293.98883333333333,1163143.19015
2018-06-10 04:15:00,0.0018635187719999997,0.4908864062990243,0.3981823,0.799155,0.799155,0.7399931,157900.0,17270.0,21830.0,5170.0,4890.0,207060.0,297.4340888888889,297.84999999999997,300.40999999999997,281.09,278.66999999999996,293.8682333333333,1131241.6359622404
2018-06-10 04:20:00,0.0018594757544999998,0.4854714349915976,0.38859520000000003,0.799155,0.799155,0.7400401,152600.0,17310.0,21690.0,4820.0,4820.0,201240.0,297.26868888888885,297.73999999999995,300.23999999999995,281.02,278.65,293.7927388888889,1105465.2858740396
2018-06-10 04:25:00,0.0018622958775,0.4832508236046987,0.3920268,0.799155,0.799155,0.7504924,154700.0,17160.0,21880.0,4910.0,4970.0,203620.0,297.08389999999997,297.62,300.13,281.04999999999995,278.64,293.7871666666666,1125827.7980954002
2018-06-10 04:30:00,0.0018595504109999998,0.485391475281372,0.3961039,0.7885449,0.7885449,0.7677306,155800.0,16900.0,22240.0,4670.0,4780.0,204390.0,296.89009999999996,297.77,300.32,281.09,278.66999999999996,293.82374999999996,1128832.6582491205
2018-06-10 04:35:00,0.0018639582990000003,0.4571208454639292,0.4687189,0.8012399000000001,0.8012399000000001,0.7890219,188400.0,17170.0,21760.0,5050.0,4960.0,237340.0,296.47145,297.72999999999996,300.67999999999995,281.59,278.48999999999995,293.65552777777776,1449452.9719543997
2018-06-10 04:40:00,0.0018597323205000002,0.4646119815044094,0.5265955,0.8454012,0.8454012,0.8045216,196600.0,17180.0,22310.0,5660.0,5790.0,247540.0,296.1153944444444,298.2,301.54999999999995,281.78999999999996,278.59999999999997,293.61175,1488152.2493125193
2018-06-10 04:45:00,0.0018682105649999998,0.4640010881298985,0.5312614,0.8693585999999999,0.8693585999999999,0.8135287,196000.0,17210.0,21810.0,6120.0,6040.0,247180.0,295.94276111111105,297.95,301.33,281.81,278.64,293.49674999999996,1485563.8725148004
2018-06-10 04:50:00,0.0018616102995,0.4575866933560777,0.528316,0.8799495,0.8799495,0.8170225000000001,192000.0,17060.0,22060.0,6800.0,6670.0,244590.0,295.74707777777775,297.72999999999996,301.09999999999997,281.78999999999996,278.63,293.33955,1475645.7078059206
2018-06-10 04:55:00,0.001861792209,0.4520648436436341,0.5183180000000001,0.8799495,0.8799495,0.8234264,186700.0,17300.0,21790.0,6510.0,6810.0,239110.0,295.3931055555555,297.53,300.85999999999996,281.76,278.65,293.2464722222222,1452438.7962602396
2018-06-10 05:00:00,0.0018701179859999999,0.4418818277950902,0.5139402000000001,0.8899091,0.8899091,0.8319939000000001,183900.0,17220.0,21880.0,6640.0,6630.0,236270.0,295.3931055555555,297.39,300.66999999999996,281.73999999999995,278.62,293.2317777777778,1463625.085528322
2018-06-10 05:05:00,0.0018630939660000002,0.4451752039252507,0.5059528,0.8899091,0.8899091,0.8433655,182800.0,17210.0,21960.0,6530.0,6630.0,235130.0,295.21186666666665,297.25,300.52,281.72999999999996,278.64,293.25284999999997,1444107.361921441
2018-06-10 05:10:00,0.001865598639,0.4399919521472026,0.5159717,0.8899091,0.8899091,0.8364445,181500.0,17190.0,21950.0,6710.0,6830.0,234180.0,295.21186666666665,297.21,300.47999999999996,281.76,278.65999999999997,293.1316222222222,1450728.5346583999
2018-06-10 05:15:00,0.0018549227594999997,0.4431124115087987,0.5178265,0.8899091,0.8899091,0.8494662,183500.0,17170.0,21890.0,6660.0,6650.0,235870.0,295.0199833333333,297.2,300.51,281.79999999999995,278.66999999999996,293.1265388888889,1456385.7159163603
2018-06-10 05:20:00,0.0018648047565,0.4386795510598211,0.5280288,0.9002795,0.9002795,0.8600936999999999,187300.0,17210.0,21970.0,6830.0,6940.0,240250.0,294.8244611111111,297.17999999999995,300.54999999999995,281.88,278.66999999999996,292.99132777777777,1501566.7535492396
2018-06-10 05:25:00,0.0018639467325,0.43941135256595104,0.5139854,0.9002795,0.9002795,0.8719953000000001,181100.0,17110.0,22060.0,6910.0,6870.0,234050.0,294.6475722222222,297.12,300.39,281.76,278.65999999999997,293.08446111111107,1449443.9776019994
2018-06-10 05:30:00,0.001865205378,0.4362091605180581,0.5053078,0.9002795,0.9002795,0.8814171999999999,177000.0,17240.0,21960.0,6680.0,7010.0,229890.0,294.6475722222222,297.03999999999996,300.25,281.71999999999997,278.66999999999996,293.1632388888889,1427028.8117304007
2018-06-10 05:35:00,0.001865850999,0.4368603278110781,0.5000245,0.8903099,0.8903099,0.8797726,175000.0,17120.0,21850.0,6960.0,6990.0,227920.0,294.6475722222222,297.05999999999995,300.25,281.69,278.67999999999995,293.12072777777774,1408801.1525722395
2018-06-10 05:40:00,0.001868334642,0.43558039094306666,0.4932291,0.8903099,0.8903099,0.8868137,175300.0,17180.0,21560.0,6870.0,6860.0,227770.0,294.4722777777778,297.05999999999995,300.21999999999997,281.69,278.66999999999996,293.1264611111111,1415363.0469878404
2018-06-10 05:45:00,0.001865272674,0.4387380650484468,0.5016418,0.8903099,0.8903099,0.9001640000000001,179200.0,17140.0,21800.0,6720.0,6560.0,231420.0,294.4722777777778,297.19,300.41999999999996,281.78,278.71,293.30502777777775,1436438.202059679
2018-06-10 05:50:00,0.0018676059525,0.44027822723601134,0.5147504,0.8903099,0.8903099,0.9185946,182400.0,17040.0,21940.0,6660.0,6570.0,234610.0,294.30317777777776,297.28,300.56,281.84999999999997,278.73999999999995,293.3404777777778,1456974.2683553996
2018-06-10 05:55:00,0.0018576671745,0.4428443537396628,0.510266,0.8903099,0.8903099,0.9288849,181900.0,17120.0,21970.0,6660.0,6730.0,234380.0,294.1342888888889,297.26,300.54999999999995,281.84,278.73999999999995,293.31907777777775,1444560.8619172012
2018-06-10 06:00:00,0.001862465169,0.4397991568198159,0.507707,0.8903099,0.8903099,0.935903,181700.0,17220.0,21760.0,6720.0,6540.0,233940.0,294.1342888888889,297.21999999999997,300.5,281.83,278.71999999999997,293.41150555555555,1452963.79212584
2018-06-10 06:05:00,0.0018607060095,0.4398484544263424,0.5176839000000001,0.878446,0.878446,0.9342291999999999,183300.0,17390.0,22070.0,6250.0,6380.0,235390.0,294.1342888888889,297.15,300.47999999999996,281.87,278.72999999999996,293.2528444444444,1465593.90970408
2018-06-10 06:10:00,0.0018669361469999999,0.4367618729222187,0.5560706,0.878446,0.878446,0.9342291999999999,196000.0,17280.0,21960.0,6570.0,6550.0,248360.0,294.1342888888889,297.21,300.73999999999995,282.10999999999996,278.73999999999995,293.2682333333333,1578212.9715706406
2018-06-10 06:15:00,0.00186405714,0.4426037158467669,0.5721315,0.8897539999999999,0.8897539999999999,0.9359295999999999,204200.0,17260.0,21990.0,6860.0,6900.0,257210.0,293.94482777777773,297.29999999999995,300.95,282.22999999999996,278.76,293.21568333333335,1622538.2321808008
2018-06-10 06:20:00,0.0018654545835,0.4461569616835155,0.572919,0.8996729000000001,0.8996729000000001,0.9430383,205400.0,17190.0,22030.0,6900.0,6840.0,258360.0,293.94482777777773,297.64,301.28999999999996,282.22999999999996,278.77,293.41606666666667,1619075.2060461605
2018-06-10 06:25:00,0.001868744727,0.4486106440316416,0.5693591,0.9101281999999999,0.9101281999999999,0.9462986999999999,205100.0,17230.0,22150.0,7090.0,7100.0,258670.0,293.94482777777773,297.62,301.24,282.15,278.71999999999997,293.45387777777773,1607867.8209333594
2018-06-10 06:30:00,0.0018632422275,0.4514710903308998,0.5662416,0.9101281999999999,0.9101281999999999,0.9500355,203400.0,17180.0,21980.0,7110.0,7230.0,256900.0,293.94482777777773,297.56,301.15,282.13,278.73999999999995,293.48467777777773,1584438.036720601
2018-06-10 06:35:00,0.0018728003625,0.4465169832759434,0.5637621,0.9101281999999999,0.9101281999999999,0.9500355,202200.0,17270.0,21720.0,6890.0,7100.0,255180.0,293.94482777777773,297.44,301.03999999999996,282.10999999999996,278.71999999999997,293.4203944444444,1592565.9507569997
2018-06-10 06:40:00,0.001867070739,0.44988663680117613,0.5711645999999999,0.9101281999999999,0.9101281999999999,0.9500355,204900.0,17240.0,22030.0,7280.0,7080.0,258530.0,293.94482777777773,297.51,301.13,282.17999999999995,278.76,293.40644444444445,1601744.0596228798
2018-06-10 06:45:00,0.001868385114,0.4464984161461512,0.5704959000000001,0.9208574,0.9208574,0.9500355,203500.0,17200.0,22020.0,7100.0,7430.0,257250.0,293.94482777777773,297.52,301.17999999999995,282.15,278.72999999999996,293.3959777777778,1602871.6507228813
2018-06-10 06:50:00,0.001867890909,0.4424234964674119,0.5607076999999999,0.9208574,0.9208574,0.9500355,201000.0,17260.0,22080.0,7840.0,7810.0,255990.0,293.94482777777773,297.47999999999996,301.06,282.09,278.67999999999995,293.30094444444444,1597762.1569474393
2018-06-10 06:55:00,0.0018719539049999998,0.4478143567471517,0.5632441,0.9320803999999999,0.9320803999999999,0.9552541999999999,201500.0,17230.0,22150.0,7750.0,7780.0,256410.0,293.94482777777773,297.51,301.10999999999996,282.09,278.71999999999997,293.3534611111111,1582454.729263599
2018-06-10 07:00:00,0.00187295283,0.4340720644084379,0.5688206,0.9426055,0.9426055,0.9473775000000001,198900.0,17230.0,21900.0,8109.999999999999,8189.999999999999,254330.0,293.53358888888886,297.31,300.92999999999995,282.08,278.65,292.92190555555555,1611488.4724343996
2018-06-10 07:05:00,0.0018727225515,0.42537555652088144,0.5431349999999999,0.9541403000000002,0.9541403000000002,0.9077751,185800.0,17230.0,21800.0,8179.999000000001,8299.999,241309.998,293.13584444444444,296.33,299.79999999999995,281.88,278.60999999999996,292.0608888888889,1536128.1091882791
2018-06-10 07:10:00,0.00185621295,0.4163966096782052,0.5007374,0.9644636,0.9644636,0.8775799999999999,169800.0,17190.0,22000.0,8490.0,8480.0,225960.0,293.13584444444444,295.91999999999996,299.15999999999997,281.65999999999997,278.58,291.7935333333333,1434117.574735999
2018-06-10 07:15:00,0.0018608111594999998,0.4048761079014693,0.48471899999999996,0.9422887,0.9422887,0.9073491999999999,159600.0,17150.0,21890.0,7990.0,8020.0,214650.0,292.96876111111106,295.7,298.79999999999995,281.54999999999995,278.58,291.81719999999996,1386324.8066408387
2018-06-10 07:20:00,0.0018613989480000003,0.4063639872014084,0.4757586,0.918604,0.918604,0.9187925,157000.0,17360.0,22000.0,7330.0,7470.0,211160.0,292.96876111111106,295.84999999999997,298.84999999999997,281.53999999999996,278.63,292.0951333333333,1358747.3071516799
2018-06-10 07:25:00,0.00185017734,0.4141757730839933,0.4770237,0.918604,0.918604,0.9289891999999998,159600.0,17130.0,22000.0,7450.0,7520.0,213700.0,292.96876111111106,295.90999999999997,298.97999999999996,281.60999999999996,278.69,292.19530555555554,1355197.0648128001
2018-06-10 07:30:00,0.0018685680749999998,0.4087793841941839,0.4928371,0.918604,0.918604,0.9344671999999999,162900.0,17150.0,21910.0,7590.0,7210.0,216760.0,292.7983333333333,295.89,299.0,281.66999999999996,278.67999999999995,292.0233944444444,1401478.2304379996
2018-06-10 07:35:00,0.0018595977285,0.4119134830850293,0.4932209,0.918604,0.918604,0.9381636999999999,165000.0,17200.0,22160.0,7380.0,7500.0,219240.0,292.7983333333333,295.95,299.09999999999997,281.71999999999997,278.7,292.08096666666665,1408744.3694583203
2018-06-10 07:40:00,0.0018614042055000001,0.41122983901439775,0.5075940999999999,0.918604,0.918604,0.9196000999999999,169800.0,17160.0,22020.0,7410.0,7440.0,223830.0,292.7983333333333,296.04999999999995,299.28,281.84,278.72999999999996,292.03158888888885,1452136.1033314818
2018-06-10 07:45:00,0.0018591624075,0.4115105262326319,0.49166730000000003,0.9293406000000001,0.9293406000000001,0.9231926,164800.0,17210.0,21910.0,7440.0,7610.0,218970.0,292.9676611111111,296.12,299.28,281.73999999999995,278.71999999999997,292.1340111111111,1408414.5906044
2018-06-10 07:50:00,0.0018705354315,0.4163718572621494,0.5116997999999999,0.9293406000000001,0.9293406000000001,0.929755,171100.0,17100.0,21860.0,7630.0,7380.0,225070.0,292.9676611111111,296.22999999999996,299.42999999999995,281.84,278.76,292.2635222222222,1445183.1814235214
2018-06-10 07:55:00,0.0018596545095,0.4173394245503225,0.5002845,0.9293406000000001,0.9293406000000001,0.9121488999999999,170500.0,17170.0,21820.0,7480.0,7660.0,224630.0,293.3514611111111,296.46999999999997,299.65,281.81,278.72999999999996,292.5203611111111,1436776.537417761
2018-06-10 08:00:00,0.0018666795809999998,0.4199691891137936,0.5138413,0.9179504,0.9179504,0.8930469999999999,173900.0,17300.0,21840.0,7330.0,7480.0,227850.0,293.7413833333333,296.39,299.64,281.87,278.76,292.53962777777775,1456251.5787341597
2018-06-10 08:05:00,0.0018649708934999998,0.4215533941396507,0.5159772,0.9288781,0.9288781,0.903755,177200.0,17200.0,21850.0,7440.0,7690.0,231380.0,293.7413833333333,296.56,299.83,281.92999999999995,278.77,292.5684111111111,1478309.5553969606
2018-06-10 08:10:00,0.001873167336,0.4260492499115083,0.5402493,0.9186404,0.9186404,0.9126396,185000.0,17210.0,22040.0,7200.0,7270.0,238720.0,293.7413833333333,296.57,300.0,282.02,278.77,292.7057555555555,1527095.4397920005
2018-06-10 08:15:00,0.001864736409,0.4292587258642411,0.5283514,0.9186404,0.9186404,0.9090775999999999,182700.0,17120.0,21940.0,7550.0,7450.0,236760.0,293.7413833333333,296.69,300.06,281.96,278.76,292.71837777777773,1496834.1125887996
2018-06-10 08:20:00,0.0018657416430000002,0.4266791857204632,0.5266436999999999,0.9186404,0.9186404,0.9113503000000001,181700.0,17290.0,21960.0,7150.0,7460.0,235560.0,293.7413833333333,296.72999999999996,300.07,281.94,278.73999999999995,292.7978,1497641.0194176019
2018-06-10 08:25:00,0.0018583695765,0.42766306939253895,0.5265844,0.9186404,0.9186404,0.9257213,183100.0,17310.0,21880.0,7350.0,7320.0,236960.0,293.7413833333333,296.71999999999997,300.09999999999997,281.96,278.72999999999996,292.8594333333333,1505708.32839972
2018-06-10 08:30:00,0.0018727866930000002,0.42905113166563935,0.5309362,0.9186404,0.9186404,0.9366467,183400.0,17430.0,21870.0,7150.0,7340.0,237190.0,293.7413833333333,296.75,300.14,281.96999999999997,278.77,292.8916277777778,1503296.1195775995
2018-06-10 08:35:00,0.0018682852215,0.4265192645020433,0.542927,0.9186404,0.9186404,0.9417071999999999,188700.0,17220.0,21960.0,7250.0,7160.0,242290.0,293.7413833333333,296.81,300.23999999999995,282.07,278.75,292.91471666666666,1555920.8674308793
2018-06-10 08:40:00,0.0018623148045,0.4307080293061907,0.544221,0.9186404,0.9186404,0.9467139,188800.0,17250.0,21940.0,6980.0,7060.0,242030.0,293.7413833333333,296.91999999999996,300.38,282.03999999999996,278.73999999999995,293.0438333333333,1541605.5985836016
2018-06-10 08:45:00,0.0018572802225,0.4388816558951941,0.541161,0.9077573000000001,0.9077573000000001,0.9467139,190700.0,17230.0,22060.0,6900.0,7010.0,243900.0,293.7413833333333,297.0,300.48999999999995,282.04999999999995,278.77,293.15971666666667,1528120.215684801
2018-06-10 08:50:00,0.001866473487,0.43454539715439694,0.5516381,0.9077573000000001,0.9077573000000001,0.94514,193800.0,17210.0,22180.0,7000.0,6840.0,247030.0,293.7413833333333,297.03999999999996,300.56,282.10999999999996,278.76,293.1888111111111,1568457.9343452
2018-06-10 08:55:00,0.0018577218524999997,0.4399717177934556,0.5532448,0.9077573000000001,0.9077573000000001,0.9415597,195300.0,17200.0,22040.0,6970.0,7160.0,248670.0,293.9117944444444,297.08,300.63,282.12,278.77,293.2230111111111,1561103.653309
2018-06-10 09:00:00,0.001866006621,0.4430221410884853,0.563772,0.9077573000000001,0.9077573000000001,0.9416529,199300.0,17230.0,22090.0,7120.0,7050.0,252790.0,293.9117944444444,297.40999999999997,300.97999999999996,282.15999999999997,278.78,293.33486666666664,1582107.9903844807
2018-06-10 09:05:00,0.0018649477605000003,0.4427760684657181,0.5880498000000001,0.9077573000000001,0.9077573000000001,0.9468388,208500.0,17210.0,21990.0,6960.0,6900.0,261560.0,294.0828555555555,297.34,301.07,282.29999999999995,278.76,293.44727777777774,1656060.41568792
2018-06-10 09:10:00,0.00186037689,0.4463362161319315,0.574949,0.9077573000000001,0.9077573000000001,0.9451723,206700.0,17240.0,21940.0,7100.0,7110.0,260090.0,294.0828555555555,297.40999999999997,301.10999999999996,282.23999999999995,278.75,293.4199722222222,1628668.1602936008
2018-06-10 09:15:00,0.0018614736044999997,0.4442813033050151,0.5704712,0.9077573000000001,0.9077573000000001,0.9400696,204100.0,17260.0,21960.0,7000.0,7110.0,257430.0,294.2580444444444,297.42999999999995,301.08,282.2,278.73999999999995,293.57055555555553,1615620.0137023209
2018-06-10 09:20:00,0.00187301592,0.4447759652614783,0.5721794,0.8968816,0.8968816,0.9416288,205000.0,17190.0,22030.0,6630.0,6510.0,257360.0,294.2580444444444,297.53999999999996,301.17999999999995,282.2,278.75,293.6975166666667,1620939.505824
2018-06-10 09:25:00,0.0018693577515000001,0.4489165498206713,0.580109,0.8968816,0.8968816,0.9432276999999999,208300.0,17190.0,22050.0,6710.0,6760.0,261010.0,294.4243055555555,297.64,301.32,282.22999999999996,278.75,293.76620555555553,1631841.2623147208
2018-06-10 09:30:00,0.00185953569,0.4544711333177522,0.5927225,0.8968816,0.8968816,0.9414978,216400.0,17160.0,21910.0,6460.0,6720.0,268650.0,294.4243055555555,297.81,301.59999999999997,282.32,278.72999999999996,293.8367944444444,1674577.3395496006
2018-06-10 09:35:00,0.0018785983335,0.4538092752382475,0.5992692,0.8968816,0.8968816,0.9414978,218300.0,17180.0,21860.0,6770.0,6940.0,271050.0,294.59301666666664,298.0,301.78,282.32,278.72999999999996,293.9737055555555,1691743.9209756409
2018-06-10 09:40:00,0.0018625650615,0.4583213294259146,0.5838582,0.8968816,0.8968816,0.9380469000000001,212500.0,17260.0,21930.0,6860.0,6760.0,265310.0,294.59301666666664,297.95,301.66999999999996,282.21,278.71999999999997,293.98293888888884,1630583.796458759
2018-06-10 09:45:00,0.0018527755964999999,0.4611765910229354,0.5830006,0.8968816,0.8968816,0.9302748000000001,212700.0,17050.0,21990.0,6850.0,6830.0,265420.0,294.59301666666664,297.87,301.59999999999997,282.21,278.71999999999997,293.94711666666666,1622013.602947159
2018-06-10 09:50:00,0.001864364178,0.4546568674800476,0.5759927,0.8968816,0.8968816,0.9208659,210400.0,17280.0,22010.0,6880.0,6950.0,263520.0,294.7588333333333,297.82,301.5,282.15,278.66999999999996,293.86175555555553,1627482.1612934407
2018-06-10 09:55:00,0.001869169533,0.4535485141183742,0.5692595,0.9079046,0.9079046,0.9171217,206800.0,17300.0,22250.0,6710.0,7110.0,260170.0,294.7588333333333,297.79999999999995,301.44,282.10999999999996,278.69,293.8226222222222,1603544.59709136
2018-06-10 10:00:00,0.0018660739169999998,0.4538172236560212,0.5742099,0.8967879999999999,0.8967879999999999,0.9138023000000001,209600.0,17130.0,21740.0,6630.0,6960.0,262060.0,294.92612777777777,297.89,301.53,282.16999999999996,278.7,293.9867333333333,1624293.7029322388
2018-06-10 10:05:00,0.001866288423,0.4596103192284738,0.5811682,0.8967879999999999,0.8967879999999999,0.9031870999999999,212300.0,17320.0,21850.0,7050.0,6980.0,265500.0,295.2780055555555,298.07,301.76,282.21,278.73999999999995,294.11144444444443,1624480.4161925605
2018-06-10 10:10:00,0.0018735889875000002,0.4556822640249967,0.5742672,0.8967879999999999,0.8967879999999999,0.8836305,210700.0,17170.0,22090.0,6790.0,6880.0,263630.0,295.44983888888885,298.21999999999997,301.85999999999996,282.17999999999995,278.71999999999997,294.19162777777774,1626135.2609779986
2018-06-10 10:15:00,0.0018690612285,0.4596879045742539,0.5759080999999999,0.9195065,0.9195065,0.8589389,210200.0,17090.0,21810.0,7330.0,7390.0,263820.0,295.61886666666663,298.15,301.80999999999995,282.15,278.71999999999997,293.96311111111106,1608140.1387998802
2018-06-10 10:20:00,0.0018684597705000002,0.4595625854276592,0.574066,0.9195065,0.9195065,0.8514922,211300.0,17090.0,21970.0,7380.0,7400.0,265140.0,295.7998944444444,298.15,301.78999999999996,282.17999999999995,278.72999999999996,294.0257111111111,1616996.5373526001
2018-06-10 10:25:00,0.001856322306,0.4695539270061586,0.5839218,0.9195065,0.9195065,0.8497277,217600.0,17310.0,22040.0,7460.0,7240.0,271650.0,296.14217777777776,298.32,302.08,282.26,278.76,294.30556666666666,1629775.0722960015
2018-06-10 10:30:00,0.0018621623369999998,0.4705029691443368,0.602209,0.9413763,0.9413763,0.8184041,225600.0,17310.0,22080.0,7730.0,7740.0,280460.0,296.3191166666666,298.44,302.28999999999996,282.35999999999996,278.75,294.1602444444444,1686285.026942321
2018-06-10 10:35:00,0.0018636375915,0.4678581187162588,0.5892469,0.9521466,0.9521466,0.7996938,221400.0,17450.0,21870.0,8059.999000000002,7920.0,276699.999,296.68508888888886,298.45,302.22999999999996,282.28999999999996,278.72999999999996,294.2258,1664246.6954222403
2018-06-10 10:40:00,0.001871848755,0.4676583784274058,0.6030758,0.9521466,0.9521466,0.7919556,227900.0,17240.0,22060.0,8179.999000000001,8299.999,283679.998,297.02843333333334,298.59,302.41999999999996,282.37,278.71999999999997,294.38617777777773,1713838.3735619981
2018-06-10 10:45:00,0.0018764248830000002,0.4701173774104026,0.6096086999999999,0.9521466,0.9521466,0.786902,228400.0,17200.0,21770.0,7780.0,8219.999000000002,283369.999,297.4029722222222,298.71999999999997,302.59999999999997,282.4,278.77,294.7289388888889,1708614.3587330393
2018-06-10 10:50:00,0.0018667668555000002,0.4861293817798368,0.6226782,0.9521466,0.9521466,0.7769617,238200.0,17210.0,22080.0,8309.999000000002,8219.999000000002,294019.998,297.7554111111111,298.95,302.94,282.47999999999996,278.79999999999995,294.8320722222222,1723233.5575622392
2018-06-10 10:55:00,0.0018593401109999997,0.4837766858811107,0.5537424,0.9739294,0.9739294,0.7633543,202100.0,17120.0,22120.0,8919.999,8740.0,258999.999,297.7554111111111,298.95,302.57,281.97999999999996,278.83,294.8039055555555,1469182.1235084007
2018-06-10 11:00:00,0.001855804968,0.5252687613300939,0.47213429999999995,0.9351041999999999,0.9351041999999999,0.7547218000000001,191900.0,17050.0,21950.0,7580.0,7860.0,246340.0,297.96855555555555,298.45,301.58,281.66999999999996,278.90999999999997,294.71660555555553,1284835.8865996795
2018-06-10 11:05:00,0.001858932129,0.469364178278049,0.4633998,0.9130019,0.9130019,0.7480996999999999,181100.0,17240.0,21970.0,7290.0,7390.0,234990.0,298.1441722222222,298.35999999999996,301.46,281.59,278.67999999999995,294.79748333333333,1356946.62725064
2018-06-10 11:10:00,0.0018695438669999998,0.4811735658342654,0.461152,0.9029088000000001,0.9029088000000001,0.7437475,180300.0,17180.0,22040.0,6910.0,7120.0,233550.0,298.33408888888886,298.46,301.46999999999997,281.57,278.76,294.92884999999995,1317796.1156295198
2018-06-10 11:15:00,0.001863419931,0.5033257848469767,0.45888870000000004,0.9029088000000001,0.9029088000000001,0.7343354000000001,183300.0,17220.0,22020.0,6900.0,7090.0,236530.0,298.33408888888886,298.46999999999997,301.44,281.53999999999996,278.79999999999995,294.8100944444444,1280759.3717774388
2018-06-10 11:20:00,0.001858587237,0.4843212839142396,0.46564609999999995,0.9029088000000001,0.9029088000000001,0.7313638,181700.0,17180.0,21980.0,6650.0,6790.0,234300.0,298.33408888888886,298.52,301.52,281.53,278.7,294.83121666666665,1319397.4163229605
2018-06-10 11:25:00,0.0018641254875000001,0.4820597117777689,0.483986,0.8923673000000001,0.8923673000000001,0.7191274,187800.0,17150.0,21950.0,6630.0,6680.0,240210.0,298.6790833333333,298.66999999999996,301.80999999999995,281.59999999999997,278.66999999999996,294.8739333333333,1370089.7209690001
2018-06-10 11:30:00,0.00185833698,0.4917817952997397,0.44366059999999996,0.8923673000000001,0.8923673000000001,0.7117944,176000.0,17360.0,22000.0,6640.0,6780.0,228780.0,298.6790833333333,298.39,301.28,281.46999999999997,278.77,294.6546111111111,1258619.5596959996
2018-06-10 11:35:00,0.0018554253765000002,0.4939777161852282,0.4590194,0.8689555,0.8689555,0.7147069,183700.0,17350.0,21710.0,6300.0,6230.0,235290.0,298.8715611111111,298.58,301.51,281.53,278.71999999999997,294.9814222222222,1307844.3341988402
2018-06-10 11:40:00,0.0018619026164999998,0.4866282552800243,0.4847173,0.8689555,0.8689555,0.6898228000000001,190000.0,17220.0,22010.0,6110.0,6350.0,241690.0,299.2758722222222,298.83,301.87,281.58,278.64,295.0767722222222,1373126.4596397607
2018-06-10 11:45:00,0.0018617207069999999,0.49920609931502297,0.4619464,0.8689555,0.8689555,0.6816211,187600.0,17230.0,21970.0,6170.0,6200.0,239170.0,299.4830944444444,298.97999999999996,301.99,281.59,278.76,295.15877777777774,1321621.8436405603
2018-06-10 11:50:00,0.001851990126,0.4959276231176242,0.4824733,0.8689555,0.8689555,0.6788791999999999,192600.0,17220.0,21860.0,6200.0,6290.0,244170.0,299.66672777777774,298.97999999999996,302.07,281.62,278.67999999999995,295.0517944444444,1365816.1401494406
2018-06-10 11:55:00,0.001850780901,0.5111225214181869,0.46735370000000004,0.8578721999999999,0.8578721999999999,0.6621956999999999,189600.0,17190.0,22050.0,5990.0,5890.0,240720.0,300.06836666666663,299.10999999999996,302.17999999999995,281.59,278.78,295.27876111111107,1304570.55609656
2018-06-10 12:00:00,0.001863684909,0.50910875828697,0.4684773,0.8578721999999999,0.8578721999999999,0.6605175,192200.0,17210.0,21990.0,5850.0,5720.0,242970.0,300.2395722222222,299.19,302.17999999999995,281.59999999999997,278.76,295.48375,1327691.1851625603
2018-06-10 12:05:00,0.0018657773939999998,0.5049815802319749,0.47823440000000006,0.8578721999999999,0.8578721999999999,0.6600535999999999,192200.0,17210.0,22060.0,5870.0,6090.0,243430.0,300.2395722222222,299.2,302.31,281.59999999999997,278.73999999999995,295.2894833333333,1338542.3095158408
2018-06-10 12:10:00,0.001869611163,0.5113601693076026,0.47882179999999996,0.8578721999999999,0.8578721999999999,0.6590952,192300.0,17100.0,22040.0,5540.0,5840.0,242820.0,300.2395722222222,299.25,302.34,281.59999999999997,278.78,295.40601666666663,1322533.38564816
2018-06-10 12:15:00,0.0018552949905000001,0.505624386865706,0.5018041,0.8578721999999999,0.8578721999999999,0.6518298,201400.0,17100.0,21860.0,5740.0,5960.0,252060.0,300.5956611111111,299.5,302.72999999999996,281.65,278.64,295.59380555555555,1400830.8929162794
2018-06-10 12:20:00,0.0018604620615000002,0.5160532678251374,0.46722159999999996,0.8578721999999999,0.8578721999999999,0.6498331999999999,193800.0,17190.0,21980.0,5910.0,6010.0,244890.0,300.5956611111111,299.53999999999996,302.71,281.60999999999996,278.78,295.5811722222222,1320728.3404529204
2018-06-10 12:25:00,0.0018613474245,0.514965924059762,0.4626854,0.8578721999999999,0.8578721999999999,0.6500492,192800.0,17100.0,21740.0,5730.0,6070.0,243440.0,300.78457777777777,299.58,302.58,281.59999999999997,278.78,295.7274833333333,1316687.74764984
2018-06-10 12:30:00,0.0018595966769999997,0.5077265242806459,0.5041589000000001,0.8460905,0.8460905,0.6390833,205400.0,17210.0,21910.0,5580.0,5710.0,255810.0,301.16395,299.75,302.96,281.67999999999995,278.63,295.87892777777773,1422737.7143436004
2018-06-10 12:35:00,0.001857903762,0.4924980109302176,0.5102902,0.8460905,0.8460905,0.6387528,197100.0,17120.0,22020.0,5430.0,5740.0,247410.0,301.16395,299.83,303.17999999999995,281.71,278.69,295.88326666666666,1407461.0995702397
2018-06-10 12:40:00,0.001853338149,0.5339200898247742,0.4864118,0.856534,0.856534,0.6282884,206800.0,17120.0,21970.0,5770.0,5680.0,257340.0,301.3767277777778,299.92999999999995,303.09999999999997,281.71,278.78,295.9189111111111,1362161.2731823206
2018-06-10 12:45:00,0.0018555809984999998,0.5215627921773862,0.4933617,0.8465146999999998,0.8465146999999998,0.6348945,206400.0,17270.0,21870.0,5850.0,5430.0,256820.0,301.3767277777778,299.98999999999995,303.19,281.71999999999997,278.72999999999996,296.0728944444444,1391737.5604376413
