Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-06-10 12:50:00,0.0018556977149999999,0.5275900504122311,0.4937298,0.8465146999999998,0.8465146999999998,0.6210923,208100.0,17270.0,22030.0,5550.0,5520.0,258470.0,301.9029444444444,300.09,303.26,281.75,278.77,296.2670166666666,1387170.1676231993
2018-06-10 12:55:00,0.0018649624815,0.5371144601754368,0.4920047,0.8364046999999999,0.8364046999999999,0.6214292,212200.0,17160.0,21960.0,5500.0,5650.0,262470.0,302.0838777777778,300.26,303.41999999999996,281.73999999999995,278.77,296.4728,1389417.587248681
2018-06-10 13:00:00,0.00186067131,0.5377860839133922,0.5071889,0.8257211,0.8257211,0.5991855,218400.0,17360.0,22010.0,5050.0,5170.0,267990.0,302.69536666666664,300.32,303.62,281.78999999999996,278.72999999999996,296.5925833333333,1428227.3025936007
2018-06-10 13:05:00,0.0018651223095,0.5336524834045372,0.5008428,0.8257211,0.8257211,0.609248,214400.0,17310.0,22000.0,5100.0,5390.0,264200.0,302.5229777777777,300.35999999999996,303.58,281.75,278.72999999999996,296.4053055555555,1412929.5339474403
2018-06-10 13:10:00,0.0018702452175,0.534954989113227,0.4997227,0.8152951,0.8152951,0.6024399,214800.0,17250.0,22000.0,5270.0,4980.0,264300.0,302.7229444444444,300.35999999999996,303.58,281.75,278.73999999999995,296.66905555555553,1412118.9845377998
2018-06-10 13:15:00,0.00187106013,0.5414670329430727,0.5094069,0.8255965000000001,0.8255965000000001,0.5910496999999999,220400.0,17150.0,21930.0,5340.0,5370.0,270190.0,303.14275,300.59,303.84,281.82,278.77,296.7426333333333,1431508.1574840008
2018-06-10 13:20:00,0.0018699087374999999,0.5593278319017421,0.515188,0.8132018999999999,0.8132018999999999,0.5645275000000001,223800.0,17090.0,22190.0,4920.0,4910.0,272910.0,304.01773888888886,300.73999999999995,304.04999999999995,281.84,278.84,297.0100722222222,1407174.3459000022
2018-06-10 13:25:00,0.001872315621,0.5488743396004601,0.5015771,0.8132018999999999,0.8132018999999999,0.5756463,219900.0,17150.0,22120.0,4780.0,4810.0,268760.0,303.6327722222222,300.80999999999995,304.03,281.78,278.78,296.83495555555555,1408985.613288
2018-06-10 13:30:00,0.00186639147,0.5384264625695192,0.5156995,0.8026674,0.8026674,0.5755804000000001,226500.0,17160.0,21950.0,4780.0,5000.0,275390.0,303.80282777777774,300.94,304.26,281.83,278.66999999999996,297.0505222222222,1479435.6061152006
2018-06-10 13:35:00,0.00185812668,0.5543891366446765,0.5141274,0.8134887,0.8134887,0.5777281,224100.0,17200.0,21910.0,5010.0,5120.0,273340.0,303.62528888888886,300.94,304.21999999999997,281.81,278.76,296.8776444444444,1421613.0510240006
2018-06-10 13:40:00,0.0018577670669999997,0.5534242433275586,0.5133022,0.8030769000000001,0.8030769000000001,0.5711691999999999,224400.0,17170.0,21580.0,4800.0,4960.0,272910.0,303.8237722222222,300.92999999999995,304.26,281.79999999999995,278.73999999999995,297.0849944444444,1425998.0431195206
2018-06-10 13:45:00,0.0018624346755000002,0.5555066542281345,0.5225898,0.8030769000000001,0.8030769000000001,0.5548719000000001,229500.0,17150.0,21880.0,4760.0,4790.0,278080.0,304.3613111111111,301.03,304.38,281.84999999999997,278.73999999999995,297.18979444444443,1452940.0032506797
2018-06-10 13:50:00,0.0018652674165,0.5581132819196055,0.513038,0.7927826,0.7927826,0.5567051,228700.0,17140.0,21960.0,4630.0,4730.0,277160.0,304.3613111111111,301.10999999999996,304.41999999999996,281.82,278.73999999999995,297.25656111111107,1441113.0918923214
2018-06-10 13:55:00,0.0018585167864999998,0.5645247950237009,0.5031648,0.7824015,0.7824015,0.5561041999999999,226000.0,17220.0,22260.0,4630.0,4560.0,274670.0,304.5684222222222,301.21,304.46999999999997,281.78,278.76,297.4132222222222,1407925.49829448
2018-06-10 14:00:00,0.0018683304359999999,0.5654994688964352,0.5128112,0.7928142,0.7928142,0.5555680000000001,230600.0,17150.0,22020.0,4730.0,4780.0,279280.0,304.5684222222222,301.30999999999995,304.60999999999996,281.79999999999995,278.73999999999995,297.3367222222222,1434106.3489401606
2018-06-10 14:05:00,0.001866866748,0.5663009800715428,0.5144625,0.7928142,0.7928142,0.5421906999999999,231500.0,17080.0,21980.0,4530.0,4560.0,279650.0,304.7645611111111,301.25,304.57,281.79999999999995,278.72999999999996,297.28743888888886,1437665.791367361
2018-06-10 14:10:00,0.0018600151740000002,0.5663097546547785,0.5074807,0.7928142,0.7928142,0.5511423000000001,228400.0,17130.0,21840.0,4740.0,4800.0,276910.0,304.5733055555555,301.22999999999996,304.49,281.78,278.73999999999995,297.1953222222222,1418392.1338649606
2018-06-10 14:15:00,0.0018657773939999998,0.5593974471271315,0.5216715999999999,0.7928142,0.7928142,0.5458189,234500.0,17280.0,22060.0,4610.0,4560.0,283010.0,304.9313222222222,301.28999999999996,304.64,281.87,278.71999999999997,297.4678666666666,1474268.6276135987
2018-06-10 14:20:00,0.001862587143,0.564884752306635,0.5399868000000001,0.7942583000000001,0.7942583000000001,0.5471608,243900.0,17120.0,21950.0,4440.0,4750.0,292160.0,304.9313222222222,301.67999999999995,305.14,281.96,278.71,297.5121833333333,1518469.961345999
2018-06-10 14:25:00,0.0018665502465000001,0.5647383049756268,0.5359465,0.8042673,0.8042673,0.5361435,242100.0,17130.0,22080.0,4920.0,4760.0,290990.0,305.15905555555554,301.53999999999996,305.03,281.94,278.71999999999997,297.5576722222222,1507654.4029304802
2018-06-10 14:30:00,0.0018732167565,0.5633407358395535,0.5328069,0.8042673,0.8042673,0.5536026,238600.0,17290.0,22160.0,4790.0,4910.0,287750.0,304.74616111111106,301.4,304.83,281.88,278.71,297.3835277777778,1489544.6963954791
2018-06-10 14:35:00,0.0018656154630000003,0.5718213202161925,0.5148299000000001,0.7928338,0.7928338,0.5553566999999999,233600.0,17100.0,21920.0,4580.0,4600.0,281800.0,304.74616111111106,301.53,304.84,281.81,278.73999999999995,297.5475388888889,1436702.1823461605
2018-06-10 14:40:00,0.0018743040075,0.5616019035336229,0.524915,0.7928338,0.7928338,0.5633321,236500.0,17260.0,22040.0,4500.0,4710.0,285010.0,304.55396666666667,301.38,304.75,281.84,278.69,297.39340555555555,1481006.0437830007
2018-06-10 14:45:00,0.0018560247315,0.5671291229954385,0.5286676,0.7928338,0.7928338,0.5594952,238000.0,17160.0,22210.0,4790.0,4780.0,286940.0,304.33419444444445,301.27,304.71999999999997,281.87,278.7,297.25412777777774,1475873.940157479
2018-06-10 14:50:00,0.001867516575,0.5602319754511418,0.5388491999999999,0.8047219,0.8047219,0.5795735999999999,238800.0,17240.0,22060.0,5030.0,5010.0,288140.0,303.92096666666663,301.17999999999995,304.63,281.87,278.66999999999996,297.0947722222222,1499065.7670399994
2018-06-10 14:55:00,0.001862780619,0.5590691219232619,0.5311485,0.8047219,0.8047219,0.5898471,237700.0,17180.0,22090.0,4890.0,5000.0,286860.0,303.57005555555554,301.25,304.67999999999995,281.87,278.66999999999996,297.1452611111111,1495264.1892607994
2018-06-10 15:00:00,0.001849226784,0.5628578970085785,0.5233429,0.8146403000000001,0.8146403000000001,0.5934680999999999,234600.0,17200.0,22060.0,5190.0,5250.0,284300.0,303.57005555555554,301.14,304.53,281.83,278.66999999999996,297.1328222222222,1465829.6461414406
2018-06-10 15:05:00,0.001858816464,0.5615728705079392,0.5198418,0.8146403000000001,0.8146403000000001,0.606199,232300.0,17330.0,21870.0,5140.0,4950.0,281590.0,303.39832777777775,301.17999999999995,304.53,281.79999999999995,278.67999999999995,297.10172777777774,1454780.0868556802
2018-06-10 15:10:00,0.0018620182815000002,0.5643535315955155,0.5284515,0.8146403000000001,0.8146403000000001,0.6200727,237600.0,17280.0,21940.0,5160.0,5270.0,287250.0,303.0464388888889,301.24,304.65,281.87,278.7,297.15355,1480639.891873479
2018-06-10 15:15:00,0.0018576135480000001,0.5604538283684389,0.5256871,0.8146403000000001,0.8146403000000001,0.6363058,235400.0,17230.0,21860.0,5300.0,5140.0,284930.0,303.0464388888889,301.28,304.66999999999996,281.87,278.7,297.33196111111107,1477137.3354281592
2018-06-10 15:20:00,0.0018607060095,0.5693971051715545,0.5432143,0.8146403000000001,0.8146403000000001,0.6528832,245600.0,17330.0,21830.0,5320.0,5040.0,295120.0,302.8289111111111,301.51,304.97999999999996,281.97999999999996,278.72999999999996,297.4994222222222,1516936.3715090004
2018-06-10 15:25:00,0.001857594621,0.5698397782940621,0.5489632,0.8146403000000001,0.8146403000000001,0.6428891999999999,248400.0,17160.0,22280.0,5130.0,5240.0,298210.0,302.8289111111111,301.51,305.04999999999995,282.0,278.71,297.4809111111111,1533038.5860658397
2018-06-10 15:30:00,0.0018615093555000002,0.5670657258462289,0.5395603000000001,0.8246674,0.8246674,0.6527126,244700.0,17200.0,22050.0,5240.0,5090.0,294280.0,302.8289111111111,301.54999999999995,305.03999999999996,281.95,278.7,297.44393888888885,1517591.2975210007
2018-06-10 15:35:00,0.0018713440350000001,0.5591208178924766,0.5399543000000001,0.8246674,0.8246674,0.6511975,241800.0,17250.0,21970.0,5220.0,5300.0,291540.0,302.65875555555556,301.35999999999996,304.84999999999997,281.90999999999997,278.66999999999996,297.32741666666664,1520914.8162384003
2018-06-10 15:40:00,0.001867588077,0.5655122034602936,0.5293472,0.8246674,0.8246674,0.6581734,238800.0,17280.0,21890.0,5190.0,5320.0,288480.0,302.65875555555556,301.45,304.85999999999996,281.87,278.7,297.44866666666667,1485068.8824418392
2018-06-10 15:45:00,0.0018646112805,0.5706421045805499,0.533155,0.8246674,0.8246674,0.6652979000000001,242100.0,17210.0,21770.0,5240.0,5180.0,291500.0,302.65875555555556,301.55999999999995,304.96,281.9,278.71,297.5706833333333,1492056.3785349193
2018-06-10 15:50:00,0.0018702620415,0.5688762536708961,0.5434064,0.8246674,0.8246674,0.6684251,243600.0,17120.0,22050.0,5310.0,5340.0,293420.0,302.48692777777774,301.48999999999995,304.97999999999996,281.92999999999995,278.71999999999997,297.4049333333333,1505961.0354128396
2018-06-10 15:55:00,0.001854904884,0.5684983842265056,0.542219,0.8246674,0.8246674,0.665154,245200.0,17130.0,21850.0,5220.0,5490.0,294890.0,302.48692777777774,301.42999999999995,304.95,281.96,278.7,297.3623666666666,1516859.9617158386
2018-06-10 16:00:00,0.0018734018205000002,0.5603487589293542,0.542662,0.8363383,0.8363383,0.6571455999999999,241100.0,17080.0,22090.0,5570.0,5640.0,291480.0,302.48692777777774,301.30999999999995,304.81,281.89,278.66999999999996,297.24071666666663,1513188.5725717596
2018-06-10 16:05:00,0.001864866795,0.5663374196012978,0.5278144,0.8259640999999999,0.8259640999999999,0.6691056000000001,238800.0,17240.0,22020.0,5260.0,5310.0,288630.0,302.48692777777774,301.4,304.79999999999995,281.87,278.7,297.4237944444444,1482904.9731363987
2018-06-10 16:10:00,0.0018611287124999998,0.5672372739169521,0.5285799,0.8259640999999999,0.8259640999999999,0.6626314999999999,238700.0,17200.0,21850.0,5500.0,5260.0,288510.0,302.48692777777774,301.38,304.79999999999995,281.85999999999996,278.69,297.3267222222222,1479932.524302999
2018-06-10 16:15:00,0.0018742346084999997,0.5661717829707865,0.5439054,0.8259640999999999,0.8259640999999999,0.6608278,242200.0,17220.0,21890.0,5400.0,5270.0,291980.0,302.48692777777774,301.35999999999996,304.85999999999996,281.92999999999995,278.72999999999996,297.30055,1504458.369267201
2018-06-10 16:20:00,0.0018689581815000001,0.5620358704968371,0.5456488,0.8367903000000001,0.8367903000000001,0.6537143000000001,243500.0,17320.0,22020.0,5320.0,5570.0,293730.0,302.48692777777774,301.32,304.84999999999997,281.94,278.69,297.3208888888889,1523663.9360930005
2018-06-10 16:25:00,0.0018540247785,0.558546070937376,0.537596,0.8367903000000001,0.8367903000000001,0.634992,237100.0,17090.0,22080.0,5380.0,5540.0,287190.0,302.6522111111111,301.10999999999996,304.59,281.88,278.66999999999996,297.08855,1492886.5651743598
2018-06-10 16:30:00,0.001865308425,0.554835406684046,0.5151414000000001,0.826395,0.826395,0.6300588,228100.0,17430.0,21770.0,5270.0,5280.0,277850.0,302.8495944444444,301.09,304.40999999999997,281.77,278.67999999999995,297.2574388888889,1445823.8167019994
2018-06-10 16:35:00,0.0018626029155000001,0.5615072021337062,0.5188132,0.826395,0.826395,0.633582,232000.0,17270.0,21810.0,5200.0,5270.0,281550.0,302.8495944444444,301.22999999999996,304.58,281.82,278.71,297.35420555555555,1453071.2522170795
2018-06-10 16:40:00,0.0018681464234999998,0.5648066688823751,0.5175497,0.826395,0.826395,0.633582,231800.0,17090.0,22120.0,5040.0,5120.0,281170.0,302.8495944444444,301.27,304.59999999999997,281.82,278.73999999999995,297.3584555555555,1443337.4242548808
2018-06-10 16:45:00,0.001866631212,0.5623754136604463,0.535095,0.826395,0.826395,0.6396648,239600.0,17110.0,22130.0,5170.0,5330.0,289340.0,302.8495944444444,301.33,304.82,281.90999999999997,278.71,297.3017111111111,1498355.0813183996
2018-06-10 16:50:00,0.0018591140384999999,0.5281171789450144,0.5376871999999999,0.8481293000000001,0.8481293000000001,0.6124674999999999,228300.0,17460.0,22130.0,5720.0,5910.0,279520.0,302.0730277777777,300.40999999999997,304.01,281.79999999999995,278.53999999999996,296.21022777777773,1520302.0238877607
2018-06-10 16:55:00,0.001855727157,0.5131691279077683,0.5321271,0.8581736999999999,0.8581736999999999,0.5993495,216000.0,17300.0,22040.0,5940.0,6110.0,267390.0,301.47057777777775,299.57,303.07,281.72999999999996,278.54999999999995,295.3798,1480292.3221377614
2018-06-10 17:00:00,0.001857359085,0.5093779923156965,0.4629642,0.8581736999999999,0.8581736999999999,0.6130635,187600.0,17100.0,21900.0,5730.0,6100.0,238430.0,300.8060722222222,299.02,302.08,281.5,278.71999999999997,295.0325277777778,1295230.0556487998
2018-06-10 17:05:00,0.0018674976480000003,0.4845904511563685,0.4681506,0.8342244999999999,0.8342244999999999,0.613432,185900.0,17210.0,21930.0,5480.0,5740.0,236260.0,300.63840555555555,298.75,301.80999999999995,281.5,278.62,294.9283722222222,1349145.5168102414
2018-06-10 17:10:00,0.0018672190005,0.4903232695370721,0.4699735,0.8446429000000001,0.8446429000000001,0.6014495,183500.0,17160.0,21880.0,5710.0,5540.0,233790.0,300.25899999999996,298.33,301.34,281.45,278.64,294.43435555555556,1316157.37363628
2018-06-10 17:15:00,0.001862862636,0.475521450025214,0.4742088,0.8446429000000001,0.8446429000000001,0.6000051999999999,182600.0,17190.0,21930.0,5530.0,5760.0,233010.0,300.25899999999996,298.2,301.21999999999997,281.5,278.60999999999996,294.29752777777776,1350469.9286070394
2018-06-10 17:20:00,0.0018635219265,0.4720190200532669,0.46232209999999996,0.8446429000000001,0.8446429000000001,0.5895329,176300.0,17310.0,22220.0,5730.0,5840.0,227400.0,300.25899999999996,298.03999999999996,301.01,281.45,278.64,294.12814444444444,1313551.3958668401
2018-06-10 17:25:00,0.0018531246944999999,0.4800618064880086,0.458122,0.8221708000000001,0.8221708000000001,0.6172648000000001,176400.0,17190.0,22080.0,5070.0,5270.0,226010.0,300.09212777777776,298.15999999999997,301.09999999999997,281.45,278.66999999999996,294.45905,1292277.2018429597
2018-06-10 17:30:00,0.001856160375,0.4832989859759631,0.4612252,0.8221708000000001,0.8221708000000001,0.6423346999999999,179800.0,17120.0,21940.0,5330.0,5130.0,229320.0,299.72742777777773,298.28,301.28,281.51,278.7,294.48282777777774,1308362.4168099998
2018-06-10 17:35:00,0.0018646302075000002,0.4949722565310387,0.4537859,0.8221708000000001,0.8221708000000001,0.6681701,178400.0,17180.0,21770.0,5510.0,5260.0,228120.0,299.3761333333333,298.39,301.26,281.5,278.78999999999996,294.6331555555555,1267559.1942542002
2018-06-10 17:40:00,0.0018609142065,0.4909120434131832,0.4547582,0.8221708000000001,0.8221708000000001,0.6845730999999999,183100.0,17180.0,22000.0,5180.0,5420.0,232880.0,299.16977777777777,298.60999999999996,301.55999999999995,281.51,278.7,294.6559888888889,1311713.27730364
2018-06-10 17:45:00,0.0018646060230000001,0.4921065449042621,0.4678154,0.8221708000000001,0.8221708000000001,0.6880200999999999,189800.0,17120.0,22140.0,5360.0,5410.0,239830.0,298.99292777777777,298.64,301.65,281.53999999999996,278.64,294.66358888888885,1356411.0649991997
2018-06-10 17:50:00,0.0018569079915,0.4944153803905586,0.456438,0.8221708000000001,0.8221708000000001,0.6880200999999999,182700.0,17180.0,22040.0,5450.0,5530.0,232900.0,298.99292777777777,298.67999999999995,301.62,281.53,278.73999999999995,294.69681111111106,1299573.4547991618
2018-06-10 17:55:00,0.001855579947,0.4989387365295311,0.457634,0.8221708000000001,0.8221708000000001,0.6757368000000001,184900.0,17130.0,21850.0,5550.0,5270.0,234700.0,299.16479999999996,298.78,301.73999999999995,281.56,278.76,294.7589,1303298.6491616
2018-06-10 18:00:00,0.0018541404435,0.4921921427973961,0.4516411,0.8422673,0.8422673,0.6601849,176400.0,17340.0,22100.0,5790.0,5810.0,227440.0,299.16479999999996,298.59999999999997,301.46999999999997,281.46999999999997,278.76,294.4898,1260428.34506476
2018-06-10 18:05:00,0.0018677615744999998,0.4901343332963371,0.44767850000000003,0.8320433,0.8320433,0.664744,176300.0,17170.0,22000.0,5240.0,5440.0,226150.0,299.16479999999996,298.45,301.34,281.46,278.76,294.5515444444444,1265002.6748723998
2018-06-10 18:10:00,0.001851230943,0.4864725047633643,0.4592029,0.8320433,0.8320433,0.6563026,180500.0,17240.0,22250.0,5090.0,5550.0,230630.0,299.16479999999996,298.51,301.4,281.5,278.69,294.48792777777777,1304887.7797840796
2018-06-10 18:15:00,0.0018628636874999998,0.4839300965738555,0.4640749,0.8320433,0.8320433,0.6512210999999999,183900.0,17160.0,21960.0,5260.0,5390.0,233670.0,299.35516666666666,298.57,301.5,281.53,278.66999999999996,294.58536666666663,1336451.9639900008
2018-06-10 18:20:00,0.0018563896019999997,0.4876853660340592,0.46581540000000005,0.8320433,0.8320433,0.6494975,182100.0,17400.0,21970.0,5380.0,5490.0,232340.0,299.52806111111107,298.57,301.57,281.54999999999995,278.72999999999996,294.5655333333333,1313180.6623766404
2018-06-10 18:25:00,0.0018550563,0.4973201806902405,0.4554855,0.8320433,0.8320433,0.6455109,180300.0,17340.0,22090.0,5490.0,5560.0,230780.0,299.52806111111107,298.58,301.5,281.5,278.76,294.54575555555556,1275010.9097120008
2018-06-10 18:30:00,0.0018575157585000001,0.495953506897505,0.4545856,0.8320433,0.8320433,0.6529193000000001,180700.0,17150.0,21970.0,5410.0,5390.0,230620.0,299.52806111111107,298.58,301.48999999999995,281.5,278.75,294.6478055555555,1281360.8301890008
2018-06-10 18:35:00,0.00185804256,0.4893920984876312,0.4628483,0.8320433,0.8320433,0.6544629999999999,182900.0,17270.0,21980.0,5460.0,5480.0,233090.0,299.52806111111107,298.63,301.63,281.5,278.67999999999995,294.6729722222222,1314349.9387392004
2018-06-10 18:40:00,0.0018604168469999998,0.4866522563467347,0.46534179999999997,0.8320433,0.8320433,0.6527579,183400.0,17310.0,22010.0,5280.0,5460.0,233460.0,299.52806111111107,298.60999999999996,301.63,281.51,278.66999999999996,294.63796666666667,1325363.0141884806
2018-06-10 18:45:00,0.0018605693145,0.475122258465497,0.4586482,0.8320433,0.8320433,0.6549051999999999,179700.0,17270.0,21780.0,5330.0,5270.0,229350.0,299.52806111111107,298.59999999999997,301.52,281.5,278.65,294.66875,1330138.7858382005
2018-06-10 18:50:00,0.001854267675,0.4936058139311191,0.4592548,0.8440810999999999,0.8440810999999999,0.6514753,184100.0,17150.0,22140.0,5470.0,5500.0,234360.0,299.52806111111107,298.67999999999995,301.60999999999996,281.52,278.7,294.65097777777777,1311679.6447560003
2018-06-10 18:55:00,0.001866675375,0.4891230336509289,0.4682768,0.8440810999999999,0.8440810999999999,0.6550192,184300.0,17360.0,21850.0,5350.0,5620.0,234480.0,299.69510555555553,298.77,301.78999999999996,281.53999999999996,278.71,294.86934444444444,1325139.1260299983
2018-06-10 19:00:00,0.001857407454,0.4969878626176101,0.45922040000000003,0.8328343000000001,0.8328343000000001,0.6546944,183700.0,17220.0,22240.0,5450.0,5270.0,233880.0,299.8613555555555,298.84,301.78999999999996,281.53999999999996,278.75,295.0173555555555,1299923.0080401595
2018-06-10 19:05:00,0.0018603821475000001,0.5041747727687613,0.4720523,0.8328343000000001,0.8328343000000001,0.6486516,190000.0,17250.0,22040.0,5430.0,5550.0,240270.0,300.0354944444444,299.0,302.03,281.62,278.78,295.06114444444444,1325338.2942264006
2018-06-10 19:10:00,0.0018642916245,0.4987558900935398,0.45857820000000005,0.845211,0.845211,0.6391364,185700.0,17140.0,22160.0,5930.0,5610.0,236540.0,300.0354944444444,299.12,302.09,281.57,278.77,294.97916666666663,1309417.4464335996
2018-06-10 19:15:00,0.00186313182,0.5029984847070582,0.46767359999999997,0.845211,0.845211,0.637505,188500.0,17040.0,21830.0,5550.0,5430.0,238350.0,300.2040944444444,299.03999999999996,302.08,281.59,278.77,295.0470722222222,1317950.0008224
2018-06-10 19:20:00,0.0018503182409999998,0.5087464611677347,0.4816209,0.8344826999999999,0.8344826999999999,0.6391228,192700.0,17260.0,22080.0,5560.0,5540.0,243140.0,300.36946666666665,299.07,302.15999999999997,281.59,278.71999999999997,295.15855555555555,1332093.0739799195
2018-06-10 19:25:00,0.0018588133094999998,0.48769356658031104,0.4870994,0.8344826999999999,0.8344826999999999,0.6361206,190100.0,17080.0,21860.0,5530.0,5600.0,240170.0,300.36946666666665,299.09999999999997,302.22999999999996,281.62,278.67999999999995,295.0977333333333,1370848.1400616805
2018-06-10 19:30:00,0.0018586156275000002,0.5073100388515822,0.46874899999999997,0.8349426,0.8349426,0.6495156999999999,191000.0,17190.0,22050.0,5480.0,5510.0,241230.0,300.36946666666665,299.19,302.2,281.59999999999997,278.76,295.31083333333333,1324079.8234296006
2018-06-10 19:35:00,0.0018610351289999997,0.476184789750748,0.487873,0.8349426,0.8349426,0.6559274,187100.0,17110.0,22020.0,5300.0,5430.0,236960.0,300.1743111111111,299.10999999999996,302.28999999999996,281.62,278.65999999999997,295.2314555555555,1381823.3442758406
2018-06-10 19:40:00,0.001871272533,0.4867364510844012,0.4785982,0.8349426,0.8349426,0.6602403000000001,188400.0,17270.0,22170.0,5440.0,5480.0,238760.0,299.78560555555555,298.88,301.92999999999995,281.54999999999995,278.65,294.9539611111111,1361260.6299031998
2018-06-10 19:45:00,0.0018618132389999998,0.4877271900749329,0.4625974,0.8349426,0.8349426,0.6735254,182000.0,17220.0,21960.0,5630.0,5630.0,232440.0,299.42789999999997,298.71,301.67999999999995,281.53,278.71999999999997,294.7669888888889,1312346.9835018401
2018-06-10 19:50:00,0.001867470309,0.4887683687755311,0.4778208,0.8349426,0.8349426,0.6735254,187500.0,17220.0,22000.0,5390.0,5930.0,238040.0,299.25882777777775,298.65999999999997,301.75,281.54999999999995,278.66999999999996,294.6830944444444,1349125.7661619193
2018-06-10 19:55:00,0.0018572223900000001,0.50226124525933,0.47129930000000003,0.8452454,0.8452454,0.6738091,184300.0,17380.0,21960.0,5920.0,5960.0,235520.0,299.07885555555555,298.4,301.46999999999997,281.51,278.73999999999995,294.45416666666665,1290475.973312801
2018-06-10 20:00:00,0.0018491815694999998,0.4820786183253963,0.4586945,0.8452454,0.8452454,0.6769174,177400.0,17170.0,22140.0,5470.0,5830.0,228010.0,298.90684999999996,298.21,301.16999999999996,281.44,278.65,294.29145,1294166.05013628
2018-06-10 20:05:00,0.001861068777,0.4834808126900935,0.44139090000000003,0.8452454,0.8452454,0.6811003999999999,172000.0,17150.0,21920.0,5670.0,5670.0,222410.0,298.73589999999996,298.2,301.04999999999995,281.40999999999997,278.72999999999996,294.2953833333333,1251132.9456233615
2018-06-10 20:10:00,0.0018680307585,0.4680680911806569,0.4592129,0.8348833,0.8348833,0.6793428,174000.0,17230.0,22190.0,5780.0,5810.0,225010.0,298.54658333333333,298.10999999999996,300.97999999999996,281.44,278.65,294.0989333333333,1307357.82150084
2018-06-10 20:15:00,0.001862023539,0.4839147600900992,0.4394814,0.8457954000000001,0.8457954000000001,0.6894176000000001,171600.0,17230.0,22060.0,5750.0,5730.0,222370.0,298.54658333333333,298.09,300.90999999999997,281.40999999999997,278.73999999999995,294.1242888888889,1247103.9980008814
2018-06-10 20:20:00,0.0018528481499999999,0.4600257098603181,0.4705782,0.8449873999999999,0.8449873999999999,0.6878083,175700.0,17140.0,22170.0,5500.0,5640.0,226150.0,298.37635555555556,298.13,301.13,281.51,278.62,294.09957777777777,1343209.9933160013
2018-06-10 20:25:00,0.0018616754925,0.4863674345937778,0.43446080000000004,0.8449873999999999,0.8449873999999999,0.6931136999999999,170500.0,17190.0,22070.0,5850.0,5580.0,221190.0,298.37635555555556,298.06,300.88,281.42999999999995,278.78999999999996,294.07627777777776,1232861.1059952008
2018-06-10 20:30:00,0.0018747719250000001,0.4713476510299742,0.4523444,0.8449873999999999,0.8449873999999999,0.7031152,172700.0,17290.0,21750.0,5500.0,5460.0,222700.0,298.20761666666664,298.03,300.91999999999996,281.41999999999996,278.67999999999995,294.1362444444444,1288561.7852120004
2018-06-10 20:35:00,0.0018575693849999999,0.4834400761016442,0.4357154,0.8340856999999999,0.8340856999999999,0.7095464,169100.0,17280.0,21720.0,5540.0,5590.0,219230.0,298.20761666666664,298.07,300.85999999999996,281.39,278.75,294.2065,1230141.9101664005
2018-06-10 20:40:00,0.0018583106925000002,0.4915011081796719,0.4437648,0.8340856999999999,0.8340856999999999,0.7233514,177200.0,17190.0,21810.0,5580.0,5420.0,227200.0,298.02681666666666,298.13,300.96,281.44,278.71999999999997,294.2286555555555,1267924.7315935988
2018-06-10 20:45:00,0.0018703230285,0.47827938965129396,0.45494549999999995,0.8340856999999999,0.8340856999999999,0.7387501000000001,176100.0,17110.0,22000.0,5290.0,5600.0,226100.0,297.85704444444445,298.2,301.08,281.46,278.7,294.3273444444444,1294887.225752159
2018-06-10 20:50:00,0.0018549805919999998,0.4813554213935447,0.4610517,0.8340856999999999,0.8340856999999999,0.7496799,179600.0,17220.0,22220.0,5760.0,5720.0,230520.0,297.69114444444443,298.29999999999995,301.21999999999997,281.52,278.7,294.30831666666666,1312183.9509734402
2018-06-10 20:55:00,0.0018719896559999999,0.4743259827784724,0.4672041,0.8340856999999999,0.8340856999999999,0.7657352000000001,178600.0,17150.0,22040.0,5630.0,5600.0,229020.0,297.69114444444443,298.48999999999995,301.46,281.53999999999996,278.71999999999997,294.47874444444443,1324215.8940019181
2018-06-10 21:00:00,0.0018730096109999999,0.4768304194662827,0.47687809999999997,0.8546361,0.8546361,0.7638469999999999,184100.0,17180.0,22070.0,5950.0,5790.0,235090.0,297.69114444444443,298.59,301.63,281.56,278.66999999999996,294.4752444444444,1357825.9109210393
2018-06-10 21:05:00,0.0018702935865000001,0.4807493550287883,0.43311950000000005,0.8434159,0.8434159,0.7750020999999999,173800.0,17150.0,22060.0,5460.0,5680.0,224150.0,297.52318888888885,298.5,301.26,281.47999999999996,278.77,294.59287777777774,1271409.10942404
2018-06-10 21:10:00,0.001856358057,0.5089121698201864,0.39409109999999997,0.8199448000000001,0.8199448000000001,0.7864944,159700.0,17170.0,22280.0,5030.0,5420.0,209600.0,297.52318888888885,298.30999999999995,300.84999999999997,281.15999999999997,278.78999999999996,294.6639388888889,1103611.8030578396
2018-06-10 21:15:00,0.0018568291289999999,0.5054732237872711,0.39334270000000005,0.8074495,0.8074495,0.8027754,160000.0,17210.0,21890.0,4870.0,5110.0,209080.0,297.3520277777778,298.40999999999997,300.94,281.15999999999997,278.77,294.7623944444444,1113207.40022056
2018-06-10 21:20:00,0.0018677552655,0.5054471839979195,0.40494009999999997,0.7965484,0.7965484,0.8109810000000001,164300.0,17280.0,21870.0,4740.0,4980.0,213170.0,297.3520277777778,298.51,301.09999999999997,281.21999999999997,278.78,294.8437666666666,1143183.7409723212
2018-06-10 21:25:00,0.0018574295355000003,0.510237348521931,0.41148609999999997,0.7965484,0.7965484,0.8187420999999999,171700.0,17230.0,21910.0,4590.0,4890.0,220320.0,297.3520277777778,298.66999999999996,301.32,281.28,278.73999999999995,294.9115611111111,1183456.5209359208
2018-06-10 21:30:00,0.001868500779,0.5066997749979469,0.41367139999999997,0.7965484,0.7965484,0.8187420999999999,169500.0,17390.0,22080.0,4600.0,4960.0,218530.0,297.3520277777778,298.78999999999996,301.42999999999995,281.27,278.76,294.8940388888889,1176449.3876130404
2018-06-10 21:35:00,0.0018598185435,0.5114030093549284,0.4113178,0.7965484,0.7965484,0.8280299999999999,169600.0,17210.0,21890.0,4720.0,4950.0,218370.0,297.3520277777778,298.82,301.47999999999996,281.27,278.77,294.9946833333333,1166317.58989
2018-06-10 21:40:00,0.0018580362509999998,0.5164886817256991,0.4019466,0.7965484,0.7965484,0.8340082,167700.0,17340.0,22010.0,4750.0,4830.0,216630.0,297.1836055555555,298.89,301.47999999999996,281.21,278.76,295.0449111111111,1141895.892141201
2018-06-10 21:45:00,0.0018690380955000002,0.5161173708609653,0.41347570000000006,0.7859417,0.7859417,0.8452295,172700.0,17270.0,22020.0,4730.0,4550.0,221270.0,297.1836055555555,298.96999999999997,301.62,281.26,278.75,295.1042722222222,1176787.6939570806
2018-06-10 21:50:00,0.0018620666505000003,0.5116345526834164,0.4112402,0.7859417,0.7859417,0.8487743000000001,172600.0,17230.0,22220.0,4660.0,4890.0,221600.0,297.1836055555555,299.09,301.78,281.28,278.73999999999995,295.15068888888885,1186411.0470055207
2018-06-10 21:55:00,0.0018565494299999999,0.5212975819782882,0.4212035,0.7859417,0.7859417,0.8524531999999999,178100.0,17200.0,21950.0,4750.0,4650.0,226650.0,297.1836055555555,299.14,301.80999999999995,281.31,278.72999999999996,295.18933888888887,1201524.0436944014
2018-06-10 22:00:00,0.0018684177105,0.5258458011405884,0.42382870000000006,0.7859417,0.7859417,0.8508493,178700.0,17270.0,21940.0,4580.0,4720.0,227210.0,297.1836055555555,299.21999999999997,301.96999999999997,281.31,278.76,295.2507944444444,1195144.449767401
2018-06-10 22:05:00,0.0018700517414999998,0.5206497101797978,0.414651,0.7859417,0.7859417,0.8524908000000001,175700.0,17150.0,21960.0,4590.0,4590.0,223990.0,297.1836055555555,299.23999999999995,301.91999999999996,281.26,278.72999999999996,295.3362333333333,1186807.7876261207
2018-06-10 22:10:00,0.0018651401849999999,0.5232324994296946,0.42001350000000004,0.7859417,0.7859417,0.854147,177500.0,17200.0,21950.0,4640.0,4470.0,225760.0,297.1836055555555,299.28,302.02,281.28999999999996,278.73999999999995,295.3730722222222,1193047.961178001
2018-06-10 22:15:00,0.0018609878115000002,0.5225899873326194,0.4190311,0.7859417,0.7859417,0.8524259999999999,175500.0,17140.0,22000.0,4580.0,4830.0,224050.0,297.1836055555555,299.26,301.96,281.28,278.75,295.3257111111111,1181055.4640557207
2018-06-10 22:20:00,0.0018692620650000002,0.5291540322651963,0.41959060000000004,0.7859417,0.7859417,0.8484522,179200.0,17170.0,22270.0,4570.0,4830.0,228040.0,297.1836055555555,299.27,301.97999999999996,281.28,278.73999999999995,295.3486277777778,1190995.5871176007
2018-06-10 22:25:00,0.001856017371,0.5258043249123842,0.4187889000000001,0.7959054999999999,0.7959054999999999,0.8408404,177500.0,17110.0,22040.0,4700.0,4890.0,226240.0,297.1836055555555,299.26,301.96999999999997,281.28,278.72999999999996,295.2568055555555,1187212.4991948009
2018-06-10 22:30:00,0.0018634693515,0.5228757497828558,0.4207198,0.7959054999999999,0.7959054999999999,0.8390913000000001,180000.0,17070.0,22130.0,4900.0,4940.0,229040.0,297.1836055555555,299.22999999999996,301.97999999999996,281.28,278.69,295.21989444444444,1210676.9156207596
2018-06-10 22:35:00,0.001870898199,0.520064640887497,0.4079309,0.7959054999999999,0.7959054999999999,0.8390913000000001,173500.0,17250.0,22200.0,4660.0,4590.0,222200.0,297.1836055555555,299.10999999999996,301.76,281.19,278.69,295.20320555555554,1173265.79306
2018-06-10 22:40:00,0.0018668446665,0.5154039055975549,0.4057199,0.7959054999999999,0.7959054999999999,0.8390913000000001,170200.0,17290.0,21800.0,4710.0,4860.0,218860.0,297.1836055555555,299.09999999999997,301.72999999999996,281.17999999999995,278.7,295.20065555555556,1161357.9773699197
2018-06-10 22:45:00,0.001861485171,0.5230125358228142,0.4174144,0.7959054999999999,0.7959054999999999,0.8358601,174300.0,17240.0,21980.0,4700.0,4650.0,222870.0,297.1836055555555,299.09,301.77,281.21999999999997,278.71,295.1595222222222,1172032.2057589605
2018-06-10 22:50:00,0.0018610025324999999,0.5267401630083133,0.4096127,0.7959054999999999,0.7959054999999999,0.8426609,172700.0,17170.0,22040.0,4460.0,4720.0,221090.0,297.1836055555555,299.15,301.78999999999996,281.2,278.72999999999996,295.2471944444444,1153055.3645234013
2018-06-10 22:55:00,0.001854602052,0.5312953063970014,0.4087764,0.7849618,0.7849618,0.8484179000000001,175000.0,17240.0,21970.0,4400.0,4650.0,223260.0,297.1836055555555,299.21999999999997,301.85999999999996,281.22999999999996,278.73999999999995,295.3341833333333,1158394.07185248
2018-06-10 23:00:00,0.0018715070175,0.5249871479437845,0.4179757,0.7849618,0.7849618,0.8526153999999999,175900.0,17230.0,21920.0,4600.0,4710.0,224360.0,297.1836055555555,299.26,301.94,281.25,278.73999999999995,295.3839944444444,1178342.1818158003
2018-06-10 23:05:00,0.001855794453,0.5223123240607569,0.417509,0.7849618,0.7849618,0.8472896,176300.0,17190.0,21670.0,4630.0,4640.0,224430.0,297.1836055555555,299.23999999999995,301.92999999999995,281.26,278.71,295.28385555555553,1187069.908376399
2018-06-10 23:10:00,0.0018547524165,0.532755526403165,0.41599559999999997,0.7849618,0.7849618,0.8457194,176200.0,17230.0,21670.0,4680.0,4870.0,224650.0,297.1836055555555,299.25,301.94,281.23999999999995,278.73999999999995,295.25570555555555,1163140.55251
2018-06-10 23:15:00,0.001851281415,0.5274672259233694,0.42392340000000006,0.7849618,0.7849618,0.8471928,179000.0,17180.0,21850.0,4550.0,4830.0,227410.0,297.1836055555555,299.25,301.99,281.29999999999995,278.72999999999996,295.31328888888885,1193470.8276228015
2018-06-10 23:20:00,0.00185383656,0.5237314978970949,0.4191767,0.7849618,0.7849618,0.8512602,175900.0,17210.0,21880.0,4490.0,4550.0,224030.0,297.1836055555555,299.21999999999997,301.92999999999995,281.26,278.71999999999997,295.34464444444444,1181167.265702399
2018-06-10 23:25:00,0.0018815141430000002,0.5233967105252911,0.4136739,0.7849618,0.7849618,0.8567088000000002,174900.0,17370.0,21870.0,4760.0,4400.0,223300.0,297.1836055555555,299.21999999999997,301.89,281.22999999999996,278.73999999999995,295.33216666666664,1175203.5036343203
2018-06-10 23:30:00,0.001861598733,0.5196789723401126,0.4275705,0.7849618,0.7849618,0.8605870999999999,180100.0,17070.0,21930.0,4500.0,4640.0,228240.0,297.1836055555555,299.28999999999996,302.05999999999995,281.32,278.71,295.3579444444444,1218801.0657448801
2018-06-10 23:35:00,0.00186348933,0.5211904403163289,0.4329322,0.7849618,0.7849618,0.8571125,181500.0,17180.0,21910.0,4620.0,4810.0,230020.0,297.1836055555555,299.23999999999995,302.02,281.32,278.7,295.2191611111111,1224713.3305296006
2018-06-10 23:40:00,0.0018600772124999997,0.5083309861369151,0.42422420000000005,0.7951623999999999,0.7951623999999999,0.8364549,174000.0,17270.0,21830.0,5010.0,4860.0,222970.0,297.01385,298.89,301.65,281.21,278.63,294.8409,1203807.1585020013
2018-06-10 23:45:00,0.001866702714,0.4996161282747754,0.41642029999999997,0.8067139,0.8067139,0.816913,168300.0,17130.0,21930.0,4740.0,4900.0,217000.0,296.81906666666663,298.45,301.15,281.15,278.62,294.41416666666663,1184682.3641259207
2018-06-10 23:50:00,0.0018631286655,0.5065366620578203,0.3987996,0.7959949000000001,0.7959949000000001,0.8178175,162900.0,17230.0,22090.0,4870.0,4990.0,212080.0,296.81906666666663,298.29999999999995,300.88,281.08,278.65999999999997,294.41245555555554,1131004.8233677605
2018-06-10 23:55:00,0.001857594621,0.5016066920470023,0.39545569999999997,0.7959949000000001,0.7959949000000001,0.8198639,161500.0,17140.0,22080.0,4630.0,4770.0,210120.0,296.81906666666663,298.21999999999997,300.78,281.09,278.65999999999997,294.3956833333333,1132305.0954832807
2018-06-11 00:00:00,0.0018610792919999998,0.4953419442596402,0.41105420000000004,0.7859859,0.7859859,0.8102625,165700.0,17110.0,21920.0,4720.0,4920.0,214370.0,296.64651111111107,298.2,300.85999999999996,281.16999999999996,278.65,294.2238,1176445.0882598404
2018-06-11 00:05:00,0.001861800621,0.4903982522045806,0.402505,0.7960749,0.7960749,0.797193,158900.0,17080.0,21870.0,5230.0,5130.0,208210.0,296.64651111111107,297.96999999999997,300.58,281.07,278.63,293.9494888888889,1139539.1238742408
2018-06-11 00:10:00,0.0018646985549999999,0.4820041977885974,0.3920321,0.7960749,0.7960749,0.7944530000000001,154500.0,17190.0,22040.0,4960.0,4900.0,203590.0,296.48119444444444,297.77,300.31,281.03,278.62,293.85917777777775,1127280.3068788003
2018-06-11 00:15:00,0.001855092051,0.4958427332744138,0.3808909,0.7858648000000001,0.7858648000000001,0.798084,150900.0,17150.0,21980.0,4710.0,4660.0,199400.0,296.48119444444444,297.7,300.15999999999997,280.98999999999995,278.69,293.8875,1070285.2585848004
2018-06-11 00:20:00,0.0018638994149999997,0.482784146303361,0.38891919999999996,0.7858648000000001,0.7858648000000001,0.798084,153400.0,17140.0,22030.0,4670.0,4750.0,201990.0,296.48119444444444,297.66999999999996,300.19,281.06,278.66999999999996,293.81850555555553,1117446.1826556
2018-06-11 00:25:00,0.001858158225,0.4705549719254126,0.4588959000000001,0.7964375,0.7964375,0.7945713000000001,174000.0,17220.0,22020.0,4850.0,5130.0,223220.0,296.3067444444444,297.83,300.77,281.4,278.60999999999996,293.68904444444445,1300448.4417540003
2018-06-11 00:30:00,0.0018611465880000002,0.4634881798168407,0.47308100000000003,0.8186891,0.8186891,0.7964036,177200.0,17210.0,22120.0,5400.0,5310.0,227240.0,296.3067444444444,297.97999999999996,301.0,281.5,278.62,293.6759222222222,1344557.2892774413
2018-06-11 00:35:00,0.0018488093385,0.4669557117432919,0.490098,0.839409,0.839409,0.7945464,183500.0,17070.0,21930.0,5770.0,5860.0,234130.0,296.3067444444444,297.88,301.02,281.60999999999996,278.63,293.5891222222222,1382020.9720904808
2018-06-11 00:40:00,0.0018711368895,0.4556088100217547,0.5122725,0.839409,0.839409,0.7992513000000001,188500.0,17140.0,22000.0,5980.0,6030.0,239650.0,296.3067444444444,297.87,301.14,281.73999999999995,278.64,293.63910555555555,1455035.194121201
2018-06-11 00:45:00,0.0018652716224999998,0.4567616882750359,0.5146345999999999,0.8608813999999999,0.8608813999999999,0.7946621,189600.0,17130.0,21930.0,5980.0,6230.0,240870.0,296.3067444444444,297.84,301.15,281.78,278.65999999999997,293.56521111111107,1459832.1381072002
2018-06-11 00:50:00,0.0018612275535,0.4550784008145332,0.5189377000000001,0.8608813999999999,0.8608813999999999,0.7945007,189700.0,17260.0,22240.0,5880.0,6040.0,241120.0,296.3067444444444,297.65,300.95,281.81,278.66999999999996,293.56269444444445,1466004.7063082403
2018-06-11 00:55:00,0.0018611329185,0.4515148725776428,0.5324770999999999,0.8608813999999999,0.8608813999999999,0.7928280999999999,193000.0,17160.0,21780.0,6010.0,6220.0,244170.0,296.3067444444444,297.7,301.09999999999997,281.89,278.66999999999996,293.5379944444444,1503278.70587832
2018-06-11 01:00:00,0.0018725259209999999,0.4492327665887624,0.5439082,0.8716476999999999,0.8716476999999999,0.7962796999999999,197400.0,17080.0,21940.0,6310.0,6160.0,248890.0,296.1395,297.64,301.10999999999996,281.96999999999997,278.67999999999995,293.55493333333334,1545361.1126178394
2018-06-11 01:05:00,0.001867628034,0.4462404161529688,0.5250546,0.8716476999999999,0.8716476999999999,0.7962885,192600.0,17340.0,22050.0,6200.0,6170.0,244360.0,296.1395,297.54999999999995,300.95,281.87,278.63,293.5547833333333,1517894.6762361603
2018-06-11 01:10:00,0.0018576019815000002,0.4518955161706652,0.5293238,0.8836093000000002,0.8836093000000002,0.7906331999999999,191000.0,17310.0,21990.0,6590.0,6600.0,243490.0,296.1395,297.56,300.95,281.85999999999996,278.66999999999996,293.42062222222216,1486447.5584063593
2018-06-11 01:15:00,0.0018710170184999997,0.4498352236523813,0.5242788,0.8936799999999999,0.8936799999999999,0.7906331999999999,187300.0,17210.0,22000.0,6690.0,6680.0,239880.0,296.1395,297.57,300.9,281.79999999999995,278.67999999999995,293.44645555555553,1464328.70237472
2018-06-11 01:20:00,0.0018620456205,0.4495892904095308,0.5147716,0.8936799999999999,0.8936799999999999,0.7940269000000001,186300.0,17100.0,21850.0,6700.0,6770.0,238720.0,296.1395,297.44,300.73999999999995,281.79999999999995,278.67999999999995,293.4397666666666,1457307.3468969602
2018-06-11 01:25:00,0.0018583148985,0.4519496467378522,0.518585,0.8936799999999999,0.8936799999999999,0.7978856999999999,188700.0,17260.0,22150.0,6540.0,6700.0,241350.0,296.1395,297.48999999999995,300.82,281.84999999999997,278.7,293.4886333333333,1468372.0383233987
2018-06-11 01:30:00,0.0018626870355,0.4466507346963069,0.528918,0.8936799999999999,0.8936799999999999,0.8017407,189300.0,17190.0,21660.0,6660.0,6830.0,241640.0,296.1395,297.47999999999996,300.85999999999996,281.85999999999996,278.66999999999996,293.49510555555554,1490516.6034321196
2018-06-11 01:35:00,0.001871529099,0.4459384536947724,0.5228045,0.8936799999999999,0.8936799999999999,0.8084193000000001,189300.0,17140.0,21840.0,6730.0,7130.0,242140.0,295.97068888888884,297.54999999999995,300.91999999999996,281.87,278.69,293.5527666666666,1492897.3504843195
2018-06-11 01:40:00,0.0018659918999999999,0.44868603883360025,0.528732,0.9049448999999999,0.9049448999999999,0.8101784999999999,190500.0,17280.0,21990.0,6870.0,7200.0,243840.0,295.97068888888884,297.54999999999995,300.94,281.89,278.7,293.51769444444443,1493161.1461359996
2018-06-11 01:45:00,0.0018495895515,0.4552848809333034,0.520864,0.9049448999999999,0.9049448999999999,0.8163795,189200.0,17170.0,22100.0,6830.0,7040.0,242340.0,295.97068888888884,297.63,300.97999999999996,281.87,278.71999999999997,293.59948888888886,1461477.5902565988
2018-06-11 01:50:00,0.0018594252825,0.4516797581538545,0.5205806,0.9049448999999999,0.9049448999999999,0.8247163000000001,188700.0,17270.0,21830.0,6800.0,6720.0,241320.0,295.97068888888884,297.58,300.90999999999997,281.84999999999997,278.7,293.69589444444443,1469249.4228929987
2018-06-11 01:55:00,0.0018663084015000002,0.4523473674710841,0.5379163,0.8944118,0.8944118,0.8306775999999999,195700.0,17150.0,22190.0,6590.0,6780.0,248410.0,295.97068888888884,297.67999999999995,301.09,281.97999999999996,278.72999999999996,293.7487,1521503.7089330005
2018-06-11 02:00:00,0.001860437877,0.4528387805194566,0.5417541,0.9045340999999999,0.9045340999999999,0.8290349,197700.0,17170.0,21910.0,6850.0,7270.0,250900.0,295.97068888888884,297.79999999999995,301.28,282.02,278.72999999999996,293.73384999999996,1535385.072812081
2018-06-11 02:05:00,0.0018618574019999999,0.4534090407872191,0.5421322,0.9045340999999999,0.9045340999999999,0.8343311,198100.0,17170.0,21790.0,6980.0,7320.0,251360.0,295.97068888888884,297.85999999999996,301.32,282.03,278.73999999999995,293.81552222222217,1536556.5806180811
2018-06-11 02:10:00,0.0018627722069999998,0.4566641838957024,0.5418871,0.9149255,0.9149255,0.8420326999999999,197800.0,17220.0,21840.0,7220.0,7230.0,251310.0,295.97068888888884,297.85999999999996,301.32,282.0,278.73999999999995,293.8885444444444,1523293.5138443206
2018-06-11 02:15:00,0.0018678646215000002,0.4571773803712218,0.5477466,0.9049904999999999,0.9049904999999999,0.8502676,201000.0,17180.0,22100.0,6900.0,7260.0,254440.0,295.8032222222222,297.94,301.39,282.04999999999995,278.75,293.95202777777774,1546199.6816772015
2018-06-11 02:20:00,0.00187846269,0.4561301456621194,0.5670109999999999,0.9270111999999999,0.9270111999999999,0.8502676,208400.0,17090.0,21890.0,7420.0,7580.0,262380.0,295.8032222222222,298.07,301.67999999999995,282.14,278.72999999999996,293.92794999999995,1606805.0788504016
2018-06-11 02:25:00,0.0018629593740000002,0.4621666508356695,0.5787336,0.9376557,0.9376557,0.8550698,213100.0,17170.0,21890.0,7540.0,7830.0,267530.0,295.8032222222222,298.08,301.75,282.21999999999997,278.75,293.9524833333333,1621582.6996132806
2018-06-11 02:30:00,0.0018661759125000001,0.4577907811008524,0.5653786,0.9376557,0.9376557,0.8567075,208400.0,17140.0,21990.0,7760.0,7700.0,262990.0,295.8032222222222,298.02,301.64,282.14,278.71999999999997,293.9646055555555,1600976.3956019997
2018-06-11 02:35:00,0.0018635671409999999,0.4600987573519485,0.5603403,0.9376557,0.9376557,0.8567075,206100.0,17280.0,21800.0,7520.0,7720.0,260420.0,295.8032222222222,298.01,301.59,282.09999999999997,278.72999999999996,293.9732555555555,1575364.9850559204
2018-06-11 02:40:00,0.0018656785530000001,0.458909094078763,0.5578131999999999,0.9376557,0.9376557,0.8567075,205800.0,17280.0,21960.0,7820.0,7670.0,260530.0,295.8032222222222,297.91999999999996,301.52,282.09,278.71999999999997,293.93499999999995,1577149.8654933588
2018-06-11 02:45:00,0.001875505872,0.4498538682413526,0.5606999,0.9376557,0.9376557,0.8602679999999999,202200.0,17210.0,21850.0,7690.0,7560.0,256510.0,295.63691666666665,297.89,301.44,282.02,278.65999999999997,293.92900555555553,1580752.7604019206
2018-06-11 02:50:00,0.001864797396,0.4562105451837466,0.5575788,0.9376557,0.9376557,0.8635183000000001,205100.0,17270.0,22010.0,7520.0,7560.0,259460.0,295.63691666666665,297.88,301.44,282.09,278.71,293.9394333333333,1581082.7397164793
2018-06-11 02:55:00,0.001870950774,0.4586393069180025,0.5599136,0.9376557,0.9376557,0.8619055,203200.0,17230.0,22030.0,7800.0,7700.0,257960.0,295.63691666666665,297.9,301.46999999999997,282.02,278.7,293.91441111111106,1558140.7580076796
2018-06-11 03:00:00,0.001862191779,0.4549392580802838,0.5427413000000001,0.9376557,0.9376557,0.8602115,198200.0,17180.0,22050.0,7700.0,7680.0,252810.0,295.63691666666665,297.77,301.25,281.96,278.67999999999995,293.8921888888889,1532161.3122771194
2018-06-11 03:05:00,0.001863295854,0.4542448751633365,0.5416675999999999,0.9260836,0.9260836,0.8618475999999999,195600.0,17160.0,21760.0,7540.0,7490.0,249550.0,295.63691666666665,297.73999999999995,301.19,281.91999999999996,278.67999999999995,293.8855555555555,1514373.7433529599
2018-06-11 03:10:00,0.0018557029725,0.4528432190379861,0.5401811,0.9260836,0.9260836,0.8598196999999999,196000.0,17300.0,22080.0,7410.0,7380.0,250170.0,295.63691666666665,297.76,301.2,281.94,278.66999999999996,293.8578722222222,1522167.5501682009
2018-06-11 03:15:00,0.0018592780725,0.4519752762075034,0.5418124,0.9260836,0.9260836,0.8489612,197200.0,17160.0,22050.0,7490.0,7500.0,251400.0,295.63691666666665,297.71999999999997,301.19,281.96,278.66999999999996,293.75606666666664,1534427.9075453996
2018-06-11 03:20:00,0.001857544149,0.4512402987620244,0.5378114,0.9260836,0.9260836,0.8473297,195500.0,17260.0,21760.0,7470.0,7660.0,249650.0,295.63691666666665,297.7,301.2,281.96,278.69,293.7070333333333,1523677.802166479
2018-06-11 03:25:00,0.0018648573315000001,0.4525030486281208,0.5238205,0.9260836,0.9260836,0.8364531,190800.0,17170.0,21950.0,7680.0,7770.0,245370.0,295.63691666666665,297.59,300.97999999999996,281.83,278.65999999999997,293.5907888888889,1482897.4479494807
2018-06-11 03:30:00,0.0018676070039999998,0.44684122930383335,0.5221825,0.9260836,0.9260836,0.8290058,187500.0,17200.0,22010.0,7510.0,7410.0,241630.0,295.63691666666665,297.48999999999995,300.79999999999995,281.79999999999995,278.65,293.52927777777774,1475714.3180976005
2018-06-11 03:35:00,0.0018675218325,0.4464105176733552,0.5273990999999999,0.9260836,0.9260836,0.8235724000000001,188500.0,17360.0,22140.0,7380.0,7600.0,242980.0,295.63691666666665,297.45,300.79999999999995,281.83,278.65999999999997,293.5395888888889,1485016.2061334006
2018-06-11 03:40:00,0.0018677762955,0.4465745002934076,0.5272396,0.9260836,0.9260836,0.8182980999999999,188000.0,17060.0,21950.0,7230.0,7400.0,241640.0,295.8070111111111,297.4,300.76,281.83,278.66999999999996,293.5336111111111,1480533.3180292805
2018-06-11 03:45:00,0.0018714607515000002,0.4387530081033137,0.5300388,0.9030444,0.9030444,0.8166639000000001,188000.0,17220.0,22100.0,6800.0,7090.0,241210.0,295.8070111111111,297.25,300.65,281.87,278.65999999999997,293.6072444444444,1506926.2533944396
2018-06-11 03:50:00,0.0018602097015,0.4420034344837958,0.5331989,0.8917728000000001,0.8917728000000001,0.8058861999999999,190600.0,17110.0,21940.0,6510.0,6510.0,242670.0,295.8070111111111,297.25,300.66999999999996,281.90999999999997,278.65999999999997,293.45775,1516531.7575330005
2018-06-11 03:55:00,0.001849977555,0.4477970357909589,0.5245538000000001,0.9034985,0.9034985,0.7905358000000001,187900.0,17240.0,21860.0,6860.0,6970.0,240830.0,295.8070111111111,297.21,300.58,281.87,278.69,293.2436055555555,1475705.9304023993
2018-06-11 04:00:00,0.0018617575094999998,0.4432248231289557,0.5214092,0.9034985,0.9034985,0.7907339,185400.0,17200.0,21940.0,6790.0,7150.0,238480.0,295.8070111111111,297.09,300.42999999999995,281.82,278.66999999999996,293.2941666666666,1471092.2628318006
