Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-06-11 04:05:00,0.0018606271469999997,0.4385138423940622,0.5173296,0.8922265,0.8922265,0.7931882,183900.0,17040.0,21840.0,6460.0,6500.0,235740.0,295.98015555555554,297.14,300.46999999999997,281.84999999999997,278.69,293.3655333333333,1474866.3906915188
2018-06-11 04:10:00,0.001863201219,0.4395630496514227,0.5286615,0.8922265,0.8922265,0.7934475999999999,188100.0,17140.0,21820.0,6370.0,6390.0,239820.0,295.98015555555554,297.17999999999995,300.57,281.9,278.67999999999995,293.3614222222222,1504949.3184756802
2018-06-11 04:15:00,0.00186986142,0.4410790988582767,0.535143,0.8815164,0.8815164,0.7978104,190600.0,17190.0,22090.0,6390.0,6470.0,242740.0,295.98015555555554,297.31,300.72999999999996,281.96,278.71999999999997,293.42331666666666,1519709.8367807982
2018-06-11 04:20:00,0.0018665113409999999,0.4419407497099415,0.529029,0.8815164,0.8815164,0.7994341999999999,187100.0,17100.0,21920.0,6130.0,6280.0,238530.0,295.98015555555554,297.29999999999995,300.66999999999996,281.89,278.71,293.5106055555555,1488894.7423348792
2018-06-11 04:25:00,0.0018634472699999999,0.4431144996830856,0.5176632999999999,0.8841701999999999,0.8841701999999999,0.7909358000000001,186700.0,17310.0,21710.0,6650.0,6500.0,238870.0,296.15354444444444,297.51,300.84,281.88,278.71,293.48678333333334,1481776.195098399
2018-06-11 04:30:00,0.0018692273655,0.4466813722057009,0.5198323,0.8942844999999999,0.8942844999999999,0.7822326,187000.0,17060.0,21970.0,6590.0,6810.0,239430.0,296.15354444444444,297.5,300.83,281.88,278.73999999999995,293.46176111111106,1472305.79615592
2018-06-11 04:35:00,0.001854295014,0.4463325694217265,0.5114567999999999,0.8942844999999999,0.8942844999999999,0.7807244,183000.0,17300.0,21950.0,6720.0,6850.0,235820.0,296.15354444444444,297.44,300.71999999999997,281.79999999999995,278.7,293.4485833333333,1441938.5993583994
2018-06-11 04:40:00,0.0018656428019999997,0.4432802092442395,0.5187406,0.8942844999999999,0.8942844999999999,0.7791665999999999,186400.0,17070.0,21800.0,6610.0,6610.0,238490.0,296.15354444444444,297.46,300.78,281.89,278.72999999999996,293.43713888888885,1478842.1582163207
2018-06-11 04:45:00,0.0018658541535,0.4460984115886803,0.5264199,0.8942844999999999,0.8942844999999999,0.7828341000000001,188200.0,17240.0,21910.0,6840.0,6680.0,240870.0,296.15354444444444,297.42999999999995,300.78,281.9,278.72999999999996,293.4994888888889,1483690.1009717204
2018-06-11 04:50:00,0.0018685691265,0.4404490484183791,0.523606,0.8829048,0.8829048,0.7899503,185500.0,17180.0,21840.0,6300.0,6180.0,237000.0,296.15354444444444,297.28,300.63,281.84999999999997,278.69,293.52864999999997,1481161.7726862389
2018-06-11 04:55:00,0.0018613821240000001,0.44241810300365,0.5219412,0.8727003000000001,0.8727003000000001,0.7899503,186200.0,17120.0,21920.0,6100.0,6310.0,237650.0,296.15354444444444,297.27,300.60999999999996,281.87,278.7,293.49776111111106,1480134.032086079
2018-06-11 05:00:00,0.0018604936065000001,0.44355317600564215,0.5194199,0.8727003000000001,0.8727003000000001,0.7863735,186000.0,17380.0,21780.0,6240.0,6480.0,237880.0,296.15354444444444,297.34,300.67999999999995,281.85999999999996,278.7,293.4121611111111,1474760.536923039
2018-06-11 05:05:00,0.0018680454794999999,0.44252185102981895,0.5281668,0.8727003000000001,0.8727003000000001,0.7880223000000001,187500.0,17240.0,21870.0,6160.0,6380.0,239150.0,296.15354444444444,297.33,300.71,281.90999999999997,278.72999999999996,293.4422666666666,1490118.5070645611
2018-06-11 05:10:00,0.001869684768,0.4422543174886217,0.534968,0.8727003000000001,0.8727003000000001,0.7920866,190500.0,17290.0,22230.0,6340.0,6490.0,242850.0,296.15354444444444,297.42999999999995,300.84,281.96999999999997,278.73999999999995,293.47799444444445,1514876.24542464
2018-06-11 05:15:00,0.0018568764465,0.4449714760769008,0.5273931999999999,0.8833637,0.8833637,0.7845799999999999,188000.0,17250.0,21830.0,6240.0,6440.0,239760.0,296.15354444444444,297.34999999999997,300.72999999999996,281.91999999999996,278.72999999999996,293.34323333333333,1485866.9874659611
2018-06-11 05:20:00,0.001860616632,0.44263002152622616,0.5267456,0.8833637,0.8833637,0.7887784999999999,186800.0,17250.0,22070.0,6420.0,6380.0,238920.0,296.15354444444444,297.25,300.62,281.88,278.7,293.3565333333333,1484192.6004057587
2018-06-11 05:25:00,0.0018750694995,0.43663186594306985,0.5258495999999999,0.8833637,0.8833637,0.7863955,185700.0,17320.0,22200.0,6300.0,6350.0,237870.0,296.15354444444444,297.27,300.63,281.84999999999997,278.66999999999996,293.3187555555555,1495721.4874581592
2018-06-11 05:30:00,0.0018646775249999998,0.4378830553148319,0.5272039000000001,0.8731175,0.8731175,0.7776776,185200.0,17220.0,21840.0,6380.0,6130.0,236770.0,296.15354444444444,297.15,300.52,281.84,278.65999999999997,293.24209444444443,1487431.9282920011
2018-06-11 05:35:00,0.0018542855505000002,0.4443203665265463,0.5202668,0.8731175,0.8731175,0.7916738999999999,185700.0,17180.0,21870.0,6230.0,6200.0,237180.0,295.9751166666666,297.21999999999997,300.53999999999996,281.85999999999996,278.7,293.3245333333333,1469839.5869300787
2018-06-11 05:40:00,0.0018677047934999998,0.4424166778795598,0.5267130999999999,0.8731175,0.8731175,0.8064764,188600.0,17160.0,21750.0,6190.0,6370.0,240070.0,295.9751166666666,297.39,300.76,281.94,278.73999999999995,293.44359444444444,1499216.8510592016
2018-06-11 05:45:00,0.0018600446159999999,0.4440796970300221,0.5339453000000001,0.8731175,0.8731175,0.8088275,190300.0,17210.0,22080.0,6110.0,6050.0,241750.0,295.9751166666666,297.35999999999996,300.78,281.94,278.71,293.47027777777777,1507065.49704768
2018-06-11 05:50:00,0.0018576945135,0.44353439899329294,0.5168545999999999,0.8731175,0.8731175,0.8044051,186300.0,17280.0,21870.0,6460.0,6370.0,238280.0,295.9751166666666,297.48999999999995,300.82,281.88,278.71,293.3965722222222,1477201.7175829192
2018-06-11 05:55:00,0.0018590425364999998,0.4464865990535845,0.5169751,0.8853076,0.8853076,0.7995713999999999,185900.0,17120.0,22070.0,6340.0,6510.0,237940.0,295.9751166666666,297.45,300.77,281.87,278.72999999999996,293.3727055555555,1464283.6673093606
2018-06-11 06:00:00,0.0018528334290000001,0.4475420580702125,0.5242441999999999,0.8853076,0.8853076,0.7995713999999999,186900.0,17180.0,21780.0,6540.0,6580.0,238980.0,295.9751166666666,297.31,300.66999999999996,281.90999999999997,278.75,293.37146666666666,1468688.5313846406
2018-06-11 06:05:00,0.0018692547045,0.4428204837217358,0.5399989000000001,0.8853076,0.8853076,0.8079316999999999,190700.0,17310.0,21940.0,6420.0,6550.0,242920.0,295.9751166666666,297.38,300.78999999999996,281.98999999999995,278.76,293.4065333333333,1514527.79471716
2018-06-11 06:10:00,0.0018566608890000001,0.4431752807963684,0.5810589,0.8989102,0.8989102,0.7957568,206000.0,17090.0,21900.0,6980.0,6930.0,258900.0,295.8006277777778,297.34999999999997,301.03,282.23999999999995,278.72999999999996,293.19958888888885,1634729.6838506414
2018-06-11 06:15:00,0.0018670129065000002,0.4426883247494154,0.5868986999999999,0.9121088,0.9121088,0.8017396999999999,208100.0,17220.0,22050.0,6970.0,7230.0,261570.0,295.8006277777778,297.40999999999997,301.14,282.26,278.72999999999996,293.20605,1653210.9336313214
2018-06-11 06:20:00,0.0018650381895,0.4412126323866407,0.5793116,0.9121088,0.9121088,0.8127395,206600.0,17240.0,21770.0,6770.0,7170.0,259550.0,295.8006277777778,297.38,301.09,282.22999999999996,278.71,293.34816666666666,1646783.9887910394
2018-06-11 06:25:00,0.0018621307919999997,0.4439294804611277,0.5772847,0.9121088,0.9121088,0.8092109999999999,204600.0,17180.0,22030.0,6870.0,7160.0,257840.0,295.8006277777778,297.26,300.94,282.16999999999996,278.7,293.26023888888886,1620861.473882239
2018-06-11 06:30:00,0.0018675996435,0.44084363752977707,0.5761495999999999,0.9121088,0.9121088,0.8108003,202600.0,17070.0,22090.0,6810.0,7040.0,255610.0,295.8006277777778,297.25,300.92999999999995,282.15999999999997,278.71,293.2869666666666,1616252.1689682007
2018-06-11 06:35:00,0.0018591697680000001,0.4442491937546966,0.5765524,0.9121088,0.9121088,0.8044508,205600.0,17250.0,21790.0,6950.0,6980.0,258570.0,295.8006277777778,297.21,300.90999999999997,282.2,278.71,293.23471666666666,1627611.3845523193
2018-06-11 06:40:00,0.001863167571,0.44398579918174375,0.5808446,0.9518692,0.9518692,0.7906770000000001,207100.0,17230.0,22030.0,8429.999,8230.0,263019.999,295.8006277777778,297.46,301.16999999999996,282.21999999999997,278.71,293.01813888888887,1640458.6062789597
2018-06-11 06:45:00,0.0018723008999999998,0.4383755074533466,0.5794031999999999,0.9518692,0.9518692,0.7953054,204900.0,17180.0,21980.0,7970.0,8309.999000000002,260339.999,295.8006277777778,297.38,301.06,282.17999999999995,278.67999999999995,293.1268222222222,1643803.6243999996
2018-06-11 06:50:00,0.00186630735,0.4437618177032767,0.5761154,0.9518692,0.9518692,0.7976819,203800.0,17160.0,22010.0,8219.999000000002,8370.0,259559.999,295.8006277777778,297.4,301.06,282.15999999999997,278.71,293.2664222222222,1615133.7964200005
2018-06-11 06:55:00,0.0018598627065,0.4464762740424205,0.5842216,0.9518692,0.9518692,0.7862298,207300.0,17240.0,22000.0,8070.0,8290.0,262900.0,295.8006277777778,297.25,300.97999999999996,282.21999999999997,278.71999999999997,293.2009777777778,1632883.3991539986
2018-06-11 07:00:00,0.0018704902169999998,0.44192303667258653,0.5810809,0.9523621,0.9523621,0.7922400999999999,204000.0,17160.0,21790.0,8039.999999999999,8299.999,259289.999,295.97048333333333,297.31,301.0,282.15999999999997,278.7,293.38851666666665,1623445.7597003207
2018-06-11 07:05:00,0.0018610109444999999,0.4432871012020291,0.5812995999999999,0.9523621,0.9523621,0.7904195,208300.0,17130.0,22060.0,7980.0,8160.0,263630.0,295.97048333333333,297.34,301.07,282.25,278.71,293.4040833333333,1652564.55093528
2018-06-11 07:10:00,0.0018580961865000002,0.44990278207976975,0.5779528,0.9388206,0.9388206,0.8049875,207500.0,17030.0,21870.0,7710.0,7720.0,261830.0,295.97048333333333,297.54999999999995,301.24,282.21999999999997,278.73999999999995,293.6531611111111,1622010.5670235204
2018-06-11 07:15:00,0.001881413199,0.4381685003794854,0.5831693000000001,0.9402298,0.9402298,0.7983701,205800.0,17000.0,22120.0,7570.0,7800.0,260290.0,296.13961666666665,297.44,301.15,282.21999999999997,278.71999999999997,293.6664666666666,1651803.8502839995
2018-06-11 07:20:00,0.0018648972884999998,0.44892246392168267,0.5835915,0.9402298,0.9402298,0.8051210999999999,209000.0,17120.0,22020.0,7380.0,7510.0,263030.0,296.13961666666665,297.63,301.34,282.25,278.75,293.7780111111111,1637303.556266001
2018-06-11 07:25:00,0.0018710359455000002,0.446838776368863,0.5876461,0.9288528,0.9288528,0.8029875,211100.0,17120.0,21900.0,7400.0,7360.0,264880.0,296.31708888888886,297.72999999999996,301.45,282.26,278.71999999999997,293.90785,1661466.68089032
2018-06-11 07:30:00,0.0018691274730000002,0.4515162036688562,0.5994414,0.9288528,0.9288528,0.7964761999999999,215500.0,17270.0,22020.0,7530.0,7820.0,270140.0,296.48543333333333,297.90999999999997,301.73999999999995,282.34,278.76,293.9275222222222,1678526.4563598405
2018-06-11 07:35:00,0.0018590278155,0.4593505527058396,0.5962474,0.9387761,0.9387761,0.7961253,221100.0,17130.0,21750.0,7350.0,7640.0,274970.0,296.65088888888886,298.03999999999996,301.85999999999996,282.38,278.75,294.0483722222222,1692773.1281036402
2018-06-11 07:40:00,0.0018778423049999997,0.4525618437967633,0.5967746999999999,0.9387761,0.9387761,0.7888736999999999,216400.0,17090.0,21870.0,7850.0,7600.0,270810.0,296.65088888888886,298.03999999999996,301.79999999999995,282.29999999999995,278.72999999999996,294.0089833333333,1681642.1264076005
2018-06-11 07:45:00,0.0018711431984999999,0.4558260843537066,0.6003395,0.9512249,0.9512249,0.7857125,218400.0,17040.0,21700.0,8070.0,8000.0,273210.0,296.82803888888884,298.06,301.85999999999996,282.33,278.73999999999995,294.0635888888889,1685030.3095072408
2018-06-11 07:50:00,0.001867117005,0.4602832924393721,0.6076237,0.9403135,0.9403135,0.7864145,221900.0,17080.0,21840.0,7590.0,7730.0,276140.0,296.82803888888884,298.21999999999997,302.08,282.37,278.75,294.2133833333333,1695455.3152055994
2018-06-11 07:55:00,0.0018656596259999996,0.4652288070420718,0.6106528,0.9510148,0.9510148,0.7781623000000001,230300.0,17240.0,21810.0,7890.0,8119.999999999999,285360.0,296.9993055555555,298.33,302.24,282.44,278.71999999999997,294.2434666666667,1740931.1513107193
2018-06-11 08:00:00,0.0018686206499999999,0.4685748705845044,0.6175804,0.9510148,0.9510148,0.7781193000000001,231700.0,17190.0,21970.0,8109.999999999999,8389.999000000002,287359.999,297.1656333333333,298.5,302.45,282.46,278.75,294.40417777777776,1739006.8663240012
2018-06-11 08:05:00,0.0018673031205000002,0.4681555049616363,0.6277438000000001,0.9723935999999999,0.9723935999999999,0.7643539,233200.0,17270.0,22180.0,9169.999,9160.0,290979.999,297.34490555555556,298.46,302.46999999999997,282.46999999999997,278.72999999999996,294.2472611111111,1751832.8603239218
2018-06-11 08:10:00,0.001871638455,0.4663150556759236,0.6239103,0.9723935999999999,0.9723935999999999,0.7687988,232200.0,17200.0,22090.0,8709.999,8520.0,288719.999,297.5154444444444,298.47999999999996,302.45,282.46,278.72999999999996,294.4745944444444,1751205.1864084012
2018-06-11 08:15:00,0.001863983535,0.4739189709496944,0.6065792,0.9838559000000001,0.9838559000000001,0.7593470000000001,226200.0,17170.0,22120.0,8990.0,8790.0,283270.0,297.5154444444444,298.63,302.54999999999995,282.29999999999995,278.71,294.49977777777775,1678582.7805243996
2018-06-11 08:20:00,0.0018624031305,0.5250373867578041,0.4682673,0.9469474,0.9469474,0.7570621,191800.0,17270.0,21950.0,7890.0,8109.999999999999,247020.0,297.69275,298.29999999999995,301.42999999999995,281.66999999999996,278.91999999999996,294.63354999999996,1284732.261636999
2018-06-11 08:25:00,0.0018727404269999997,0.5039202520280669,0.4668547,0.9241341,0.9241341,0.7462996,187800.0,17150.0,22120.0,7070.0,7370.0,241510.0,298.0453944444444,298.29999999999995,301.34,281.60999999999996,278.82,294.7129777777778,1310653.9245880796
2018-06-11 08:30:00,0.0018673556955000003,0.4776830591698422,0.4723948,0.9126052,0.9126052,0.7422168,182600.0,17180.0,22010.0,7000.0,7190.0,235980.0,298.2172111111111,298.45,301.46,281.63,278.76,294.77916666666664,1344358.7884039609
2018-06-11 08:35:00,0.001870612191,0.4795162416086491,0.47727769999999997,0.9013615,0.9013615,0.7424888,184900.0,17160.0,22090.0,6780.0,6800.0,237730.0,298.2172111111111,298.64,301.65,281.65,278.76,294.91575,1356087.9171722394
2018-06-11 08:40:00,0.0018523928505,0.4883731586009059,0.4675705,0.9013615,0.9013615,0.7393542,183900.0,17250.0,21690.0,6650.0,6880.0,236370.0,298.3859833333333,298.73999999999995,301.72999999999996,281.59,278.73999999999995,294.9315888888889,1324293.3535758008
2018-06-11 08:45:00,0.00186128118,0.4847535812778354,0.4642767,0.8882420000000001,0.8882420000000001,0.7340664,184700.0,17250.0,22120.0,6580.0,6480.0,237130.0,298.56143888888886,298.73999999999995,301.78999999999996,281.56,278.69,294.94943333333333,1339985.583921599
2018-06-11 08:50:00,0.0018652116869999997,0.4961469455300945,0.4743127,0.8882420000000001,0.8882420000000001,0.7249504,186800.0,17160.0,21870.0,6530.0,6700.0,239060.0,298.7331333333333,298.89,302.0,281.59999999999997,278.77,294.98403888888885,1324100.0646789607
2018-06-11 08:55:00,0.00186910434,0.4867994978033455,0.4916439,0.8988225,0.8988225,0.7169321,192100.0,17250.0,21820.0,6670.0,6730.0,244570.0,298.9015222222222,298.98999999999995,302.10999999999996,281.62,278.65999999999997,295.0301611111111,1387814.7540864006
2018-06-11 09:00:00,0.0018545768159999997,0.4873200589074311,0.4870041,0.9092544000000001,0.9092544000000001,0.7058337,192100.0,17180.0,22250.0,6790.0,7130.0,245450.0,298.9015222222222,298.97999999999996,302.15,281.63,278.65,295.00111666666663,1386332.2737996809
2018-06-11 09:05:00,0.001859508351,0.5149858532147278,0.4739083,0.8879274000000001,0.8879274000000001,0.7034979,193300.0,17250.0,21860.0,6500.0,6560.0,245470.0,299.26584444444444,298.97999999999996,302.04999999999995,281.63,278.79999999999995,295.1745722222222,1320051.3083800804
2018-06-11 09:10:00,0.0018603421905,0.513323080294831,0.46725629999999996,0.8879274000000001,0.8879274000000001,0.6944944,191400.0,17100.0,22040.0,6310.0,6270.0,243120.0,299.4430111111111,299.08,302.14,281.60999999999996,278.79999999999995,295.21877777777775,1311310.07710268
2018-06-11 09:15:00,0.001870317771,0.4931746253472703,0.4875629,0.8879274000000001,0.8879274000000001,0.6954731,195400.0,17200.0,22020.0,6610.0,6630.0,247860.0,299.4430111111111,299.26,302.32,281.65,278.67999999999995,295.3356611111111,1393407.3369031188
2018-06-11 09:20:00,0.0018637332780000004,0.5080965246273202,0.48316390000000004,0.8778849,0.8778849,0.690634,195200.0,17270.0,22160.0,6330.0,6480.0,247440.0,299.80469999999997,299.34999999999997,302.44,281.65999999999997,278.77,295.47412777777777,1351101.0947579192
2018-06-11 09:25:00,0.0018589068930000001,0.4995660531240047,0.4824178,0.888814,0.888814,0.6881648,195400.0,17240.0,22000.0,6340.0,6440.0,247420.0,299.9839833333333,299.45,302.59,281.67999999999995,278.72999999999996,295.5692833333333,1375580.1400756005
2018-06-11 09:30:00,0.001867640652,0.4986303176996969,0.5004977,0.888814,0.888814,0.6778683000000001,200600.0,17050.0,22290.0,6490.0,6780.0,253210.0,299.9839833333333,299.55999999999995,302.75,281.69,278.66999999999996,295.5177166666667,1414837.3125830402
2018-06-11 09:35:00,0.001854225615,0.5156727933683225,0.4722087,0.888814,0.888814,0.6794275999999999,197100.0,17290.0,22100.0,6700.0,6570.0,249760.0,300.1499,299.53,302.59,281.65,278.76,295.6085833333333,1344208.5774435997
2018-06-11 09:40:00,0.0018652547984999998,0.4963248231871612,0.48774619999999996,0.888814,0.888814,0.6754944999999999,204700.0,17190.0,21920.0,6170.0,6480.0,256460.0,300.3228111111111,299.79999999999995,302.88,281.66999999999996,278.57,295.73521666666664,1450461.1570916
2018-06-11 09:45:00,0.001858103547,0.48235312162859795,0.4793137,0.888814,0.888814,0.6622336999999999,193700.0,17150.0,21780.0,6550.0,6440.0,245620.0,300.71716111111107,299.78,302.87,281.67999999999995,278.65,295.7953444444444,1412273.41572216
2018-06-11 09:50:00,0.0018592696605000002,0.542870127709459,0.4822978,0.888814,0.888814,0.6559523,205900.0,17240.0,22070.0,6550.0,6410.0,258170.0,300.8862722222222,299.79999999999995,302.91999999999996,281.71,278.84999999999997,295.8516555555555,1333873.5442832806
2018-06-11 09:55:00,0.001871076954,0.5198733942804105,0.5084127,0.8983003,0.8983003,0.6579249,213000.0,17230.0,21840.0,6740.0,6690.0,265500.0,300.8862722222222,300.03,303.29999999999995,281.78999999999996,278.71999999999997,295.93693888888885,1440908.0523092789
2018-06-11 10:00:00,0.001863865767,0.5184015055050533,0.5062982,0.8983003,0.8983003,0.6380952,210200.0,17070.0,21840.0,7020.0,6640.0,262770.0,301.06288333333333,299.85999999999996,303.19,281.72999999999996,278.67999999999995,295.8586444444444,1426003.9039556007
2018-06-11 10:05:00,0.0018637921619999998,0.5257799966422442,0.4789949,0.8983003,0.8983003,0.6373164,202000.0,17110.0,21770.0,6690.0,6600.0,254170.0,301.06288333333333,299.78999999999996,302.87,281.65999999999997,278.77,295.8715611111111,1351143.78232368
2018-06-11 10:10:00,0.001856450589,0.5244621473110143,0.48220959999999996,0.9059081999999999,0.9059081999999999,0.6318733000000001,200700.0,17170.0,21940.0,6750.0,6700.0,253260.0,301.23281111111106,299.84999999999997,302.94,281.65999999999997,278.77,295.75472777777776,1345821.5576069597
2018-06-11 10:15:00,0.0018643652295,0.5254062666574159,0.518293,0.8959743,0.8959743,0.6249924,211700.0,17280.0,21970.0,6720.0,6690.0,264360.0,301.23281111111106,299.79999999999995,303.09999999999997,281.71,278.67999999999995,295.76068888888886,1417032.6810207604
2018-06-11 10:20:00,0.0018698866559999998,0.5145870959003955,0.5094479000000001,0.9080924,0.9080924,0.6263251,210700.0,17260.0,21720.0,6760.0,6890.0,263330.0,301.42035,299.84,303.07,281.77,278.7,295.7888722222222,1439991.4091059195
2018-06-11 10:25:00,0.0018539028044999998,0.5280476132150704,0.48794259999999995,0.9080924,0.9080924,0.6248501,199700.0,17180.0,22130.0,6810.0,6970.0,252790.0,301.42035,299.91999999999996,303.03,281.71,278.84999999999997,295.8906388888889,1330023.2651191207
2018-06-11 10:30:00,0.0018650802495,0.498862277946278,0.505247,0.8926949000000001,0.8926949000000001,0.6140107,204400.0,17160.0,21910.0,6500.0,6670.0,256640.0,301.6387888888889,299.91999999999996,303.15999999999997,281.77,278.69,295.952,1440968.485916959
2018-06-11 10:35:00,0.0018676732485,0.5659870609500591,0.5129466,0.9181384,0.9181384,0.5970623,217900.0,17270.0,21880.0,7050.0,7240.0,271340.0,301.80456111111107,299.7,303.03,281.71,278.82,295.69955,1353957.3502740397
2018-06-11 10:40:00,0.0018693966570000001,0.5068875910876137,0.5075794,0.8913499,0.8913499,0.5994056999999999,212900.0,17310.0,21920.0,6370.0,6320.0,264820.0,302.1717944444444,299.96999999999997,303.08,281.73999999999995,278.59,296.0422888888889,1477128.4360308007
2018-06-11 10:45:00,0.0018662358480000002,0.5379719564445805,0.4998526,0.8913499,0.8913499,0.6048124,213400.0,17310.0,22100.0,6320.0,6500.0,265630.0,302.1717944444444,300.03999999999996,303.27,281.77,278.78999999999996,296.07451111111106,1395047.6271910397
2018-06-11 10:50:00,0.0018616271235,0.5145811356443272,0.5213905,0.9031917,0.9031917,0.6007490999999999,212500.0,17270.0,21840.0,7110.0,6930.0,265650.0,302.1717944444444,300.04999999999995,303.40999999999997,281.84,278.72999999999996,296.0185333333333,1452310.0082119622
2018-06-11 10:55:00,0.0018654125235,0.5220982031461999,0.529575,0.9242220999999999,0.9242220999999999,0.5905408000000001,221600.0,17220.0,22280.0,6860.0,7120.0,275080.0,302.1717944444444,300.03,303.44,281.84999999999997,278.65999999999997,295.83278888888884,1492697.5307908393
2018-06-11 11:00:00,0.0018612065235,0.5141708093288495,0.5146613,0.9023968000000001,0.9023968000000001,0.5956428,211600.0,17170.0,21880.0,7280.0,7110.0,265040.0,302.1717944444444,299.89,303.2,281.79999999999995,278.7,296.06744444444445,1447313.1337515998
2018-06-11 11:05:00,0.0018662495175,0.5214339736001266,0.5021007000000001,0.9023968000000001,0.9023968000000001,0.5858336999999999,211700.0,17170.0,22240.0,6860.0,6990.0,264960.0,302.5413,300.14,303.35999999999996,281.78999999999996,278.73999999999995,296.24058888888885,1427827.6605690005
2018-06-11 11:10:00,0.0018572623469999998,0.5212581159894825,0.5085179,0.8724322,0.8724322,0.5929495,211300.0,17080.0,22170.0,6180.0,6080.0,262810.0,302.5413,299.95,303.25,281.78999999999996,278.72999999999996,296.2917611111111,1425610.6265563203
2018-06-11 11:15:00,0.001852116306,0.526695658886433,0.5122276,0.9058565000000001,0.9058565000000001,0.5802959,215000.0,17260.0,21970.0,6710.0,6870.0,267810.0,302.5413,299.96,303.34999999999997,281.82,278.72999999999996,296.07300555555554,1435598.4407870416
2018-06-11 11:20:00,0.0018654356565000001,0.5167023567076328,0.5235841,0.9122614,0.9122614,0.5787915,214500.0,17110.0,21900.0,6970.0,7140.0,267620.0,302.5413,300.04999999999995,303.44,281.84,278.71999999999997,296.0349777777777,1459960.5173212797
2018-06-11 11:25:00,0.0018581803065000002,0.5172369406205126,0.5279685999999999,0.8990826,0.8990826,0.5704644000000001,218000.0,17090.0,21690.0,6920.0,6760.0,270460.0,302.74275,300.03999999999996,303.45,281.85999999999996,278.67999999999995,296.13412777777773,1482249.171427919
2018-06-11 11:30:00,0.0018725269725,0.5210048003200525,0.5238522,0.8741263,0.8741263,0.5763089,218500.0,17110.0,21980.0,6390.0,6370.0,270350.0,302.9255833333333,300.17999999999995,303.53999999999996,281.84999999999997,278.71,296.39919999999995,1474904.7472523986
2018-06-11 11:35:00,0.0018605966535000002,0.5210835903316432,0.5247602,0.8747895,0.8747895,0.5817481999999999,212300.0,17340.0,21960.0,6400.0,6280.0,264280.0,302.9255833333333,300.06,303.41999999999996,281.81,278.73999999999995,296.30622777777774,1432837.2194401212
2018-06-11 11:40:00,0.00185791638,0.5277280495577232,0.5049406,0.8747895,0.8747895,0.5587061999999999,211900.0,17220.0,21790.0,5900.0,6070.0,262880.0,303.1402611111111,300.15,303.42999999999995,281.78999999999996,278.76,296.2946666666666,1412131.1572464006
2018-06-11 11:45:00,0.0018592854330000002,0.542083145776433,0.5094829,0.8564889000000001,0.8564889000000001,0.5691318000000001,220700.0,17070.0,22130.0,6030.0,6110.0,272040.0,303.1402611111111,300.39,303.65,281.81,278.73999999999995,296.5751722222222,1431827.454356561
2018-06-11 11:50:00,0.0018648552285,0.5343949305541862,0.5153907,0.8966197,0.8966197,0.5494879,216800.0,17120.0,21890.0,6480.0,6790.0,269080.0,303.1402611111111,300.23999999999995,303.57,281.78,278.72999999999996,296.11514999999997,1426760.9198238007
2018-06-11 11:55:00,0.0018589521074999999,0.5420100187635768,0.49896570000000007,0.885127,0.885127,0.5430356,215600.0,17290.0,21930.0,6330.0,6660.0,267810.0,303.5334833333333,300.19,303.44,281.73999999999995,278.73999999999995,296.2272722222222,1398929.0832600014
2018-06-11 12:00:00,0.0018650897130000003,0.5231976909355438,0.5003133,0.885127,0.885127,0.5343595999999999,209500.0,17090.0,21980.0,6590.0,6600.0,261760.0,303.5334833333333,300.14,303.35999999999996,281.71999999999997,278.71,296.15877777777774,1408226.3475128799
2018-06-11 12:05:00,0.0018562728855000003,0.5186723452806888,0.5047659,0.8841934,0.8841934,0.5218187000000001,212200.0,17300.0,21980.0,6700.0,6690.0,264870.0,303.9146833333333,300.13,303.4,281.78,278.69,296.13758888888884,1438820.2573813195
2018-06-11 12:10:00,0.0018683924744999998,0.5173276851828563,0.5245126,0.8693271,0.8693271,0.5004081,215100.0,17080.0,21810.0,6170.0,5950.0,266110.0,304.3198,299.97999999999996,303.34999999999997,281.81,278.69,296.1563944444444,1462274.6349494401
2018-06-11 12:15:00,0.0018588112065,0.5205772907851173,0.5068872,0.8937148,0.8937148,0.48693759999999997,211200.0,17270.0,21990.0,6540.0,6740.0,263740.0,304.3198,299.89,303.16999999999996,281.75,278.69,295.8837333333333,1426799.5111346387
2018-06-11 12:20:00,0.001863401004,0.5139655066213557,0.49927859999999996,0.8455049,0.8455049,0.49643190000000004,206300.0,17370.0,21810.0,5580.0,5740.0,256800.0,304.53905,299.96999999999997,303.19,281.72999999999996,278.71,296.3199555555555,1411625.5533100802
2018-06-11 12:25:00,0.001873676262,0.5176498290510504,0.5064185,0.8455049,0.8455049,0.4799713,211000.0,17240.0,21790.0,5880.0,5850.0,261760.0,304.93682777777775,299.98999999999995,303.26,281.73999999999995,278.69,296.1680055555555,1433509.7042216007
2018-06-11 12:30:00,0.00185745372,0.5238885220841605,0.5041502,0.845791,0.845791,0.4975785,211000.0,17320.0,22060.0,6090.0,5870.0,262340.0,304.5774111111111,299.98999999999995,303.21,281.72999999999996,278.69,296.1220333333333,1416438.8453888006
2018-06-11 12:35:00,0.0018586871294999996,0.5284921771537139,0.5213854,0.8447226999999999,0.8447226999999999,0.5184025,217900.0,17240.0,21780.0,5590.0,5680.0,268190.0,304.3728333333333,300.39,303.74,281.84999999999997,278.73999999999995,296.41515,1450016.43252412
2018-06-11 12:40:00,0.00186218547,0.5228195647472347,0.5353372,0.8709232,0.8709232,0.49991690000000005,224300.0,17210.0,21780.0,6270.0,6270.0,275830.0,304.5717722222222,300.4,303.82,281.90999999999997,278.67999999999995,296.2777222222222,1508800.0829656003
2018-06-11 12:45:00,0.001862050878,0.5211339812925263,0.5353162,0.8709232,0.8709232,0.4914351,220100.0,17310.0,21900.0,6190.0,6160.0,271660.0,304.5717722222222,300.12,303.54999999999995,281.84999999999997,278.66999999999996,296.1885611111111,1485336.682031039
2018-06-11 12:50:00,0.0018613989480000003,0.5299632447819506,0.5121882,0.8571594,0.8571594,0.48697440000000003,213900.0,17330.0,22260.0,5630.0,5680.0,264800.0,304.75286666666665,300.08,303.38,281.77,278.72999999999996,296.26782777777777,1419447.3586739206
2018-06-11 12:55:00,0.0018628090095,0.525851714523507,0.5099129,0.8450235,0.8450235,0.48815820000000004,213100.0,17260.0,21930.0,5310.0,5570.0,263170.0,304.92924999999997,300.09,303.39,281.75,278.7,296.2900055555555,1425195.4013545988
2018-06-11 13:00:00,0.001857031017,0.5287271441792115,0.5058552000000001,0.8630916999999999,0.8630916999999999,0.4958568,212200.0,17310.0,21800.0,5590.0,5530.0,262430.0,304.72979999999995,300.21,303.46,281.76,278.72999999999996,296.18066666666664,1411458.2267037604
2018-06-11 13:05:00,0.001868727903,0.5261381449271724,0.5165344000000001,0.8596051999999998,0.8596051999999998,0.49237949999999997,217400.0,17140.0,21890.0,5850.0,5970.0,268250.0,304.5150333333333,300.06,303.38,281.78999999999996,278.69,296.0986111111111,1453161.9158167997
2018-06-11 13:10:00,0.0018654882315,0.5210718121506059,0.526395,0.8487600999999999,0.8487600999999999,0.489428,218400.0,17420.0,21730.0,5790.0,5740.0,269080.0,304.90128888888887,300.15,303.52,281.84999999999997,278.7,296.3309111111111,1474040.1420485987
2018-06-11 13:15:00,0.0018713135415,0.5286340902476427,0.507014,0.8640401,0.8640401,0.47810699999999995,214500.0,17150.0,21970.0,5690.0,5600.0,264910.0,304.90128888888887,300.15,303.44,281.78,278.73999999999995,296.13983888888885,1427007.9321721606
2018-06-11 13:20:00,0.0018618269084999999,0.5408306797939813,0.5134839,0.8381512,0.8381512,0.4781796,216900.0,17080.0,21910.0,5660.0,5570.0,267120.0,305.24600555555554,300.26,303.58,281.78999999999996,278.77,296.4009,1410433.09209192
2018-06-11 13:25:00,0.0018608774040000003,0.5323422607427857,0.5114497,0.8381512,0.8381512,0.48016800000000004,214800.0,17080.0,21720.0,5720.0,5620.0,264940.0,305.24600555555554,300.2,303.53999999999996,281.78999999999996,278.75,296.3930444444444,1419049.6447641605
2018-06-11 13:30:00,0.0018697773,0.539074627583258,0.5049725,0.853466,0.853466,0.46516399999999997,216400.0,17230.0,22080.0,5620.0,5730.0,267060.0,305.4429666666666,300.28999999999996,303.64,281.78999999999996,278.78,296.2967722222222,1411765.685848
2018-06-11 13:35:00,0.0018568343864999999,0.5287823143243615,0.503335,0.8285667,0.8285667,0.46312820000000005,212900.0,17110.0,22030.0,5100.0,5310.0,262450.0,305.8716444444444,300.47999999999996,303.7,281.77,278.72999999999996,296.63637777777774,1415966.5601209607
2018-06-11 13:40:00,0.0018642075044999998,0.5390543402039302,0.5428153,0.831495,0.831495,0.46403869999999997,235100.0,17240.0,21910.0,5470.0,5290.0,285010.0,306.03978333333333,300.64,304.10999999999996,281.91999999999996,278.64,296.71455,1533819.797005761
2018-06-11 13:45:00,0.0018588027945,0.5120100796530007,0.5410946,0.8434843000000001,0.8434843000000001,0.44996159999999996,221300.0,17140.0,21830.0,5550.0,5680.0,271500.0,306.03978333333333,300.59,304.12,281.9,278.64,296.53490555555555,1520047.5021783207
2018-06-11 13:50:00,0.0018561067484999998,0.5419099757978679,0.5044799000000001,0.8202858000000001,0.8202858000000001,0.4734687,218100.0,17170.0,21840.0,5260.0,5200.0,267570.0,305.8431777777778,300.63,303.9,281.78999999999996,278.75,296.7526833333333,1415411.6850694406
2018-06-11 13:55:00,0.0018672000735,0.5393409793799849,0.5142827,0.8222283,0.8222283,0.48773809999999995,219800.0,17350.0,21750.0,5530.0,5370.0,269800.0,305.2817611111111,300.42999999999995,303.72999999999996,281.78,278.71999999999997,296.6114722222222,1433238.6972621589
2018-06-11 14:00:00,0.001862883666,0.5324014341773027,0.5149741,0.8208901000000001,0.8208901000000001,0.4739956,219300.0,17290.0,21740.0,5280.0,5210.0,268820.0,305.45647777777776,300.38,303.71,281.78,278.67999999999995,296.48807222222223,1448617.3148495997
2018-06-11 14:05:00,0.001863186498,0.5361071165209821,0.5075404,0.8208901000000001,0.8208901000000001,0.46933990000000003,217300.0,17300.0,21840.0,5210.0,5320.0,266970.0,305.69703888888887,300.52,303.80999999999995,281.78999999999996,278.73999999999995,296.5245611111111,1425484.2097464004
2018-06-11 14:10:00,0.001861327446,0.5306597799467607,0.5164742,0.8443600000000001,0.8443600000000001,0.4670512,218400.0,17310.0,22170.0,5340.0,5710.0,268930.0,305.31969999999995,300.39,303.72999999999996,281.78,278.67999999999995,296.37682777777775,1447407.1656175994
2018-06-11 14:15:00,0.0018652611075,0.5342786467378642,0.5123442,0.8325783,0.8325783,0.4603025,216800.0,17100.0,22020.0,5130.0,5360.0,266410.0,305.70071666666666,300.39,303.65999999999997,281.76,278.71,296.4508833333333,1427071.449180999
2018-06-11 14:20:00,0.0018611476395,0.5473804976193729,0.5076093,0.8192954,0.8192954,0.47334119999999996,220900.0,17090.0,21950.0,4760.0,5100.0,269800.0,305.70071666666666,300.65999999999997,303.89,281.81,278.77,296.7250611111111,1419255.7183020806
2018-06-11 14:25:00,0.0018557555475000001,0.5498957729223981,0.5180027,0.8406849,0.8406849,0.4593235,222000.0,17130.0,21920.0,5390.0,5550.0,271990.0,306.09169444444444,300.72999999999996,304.03999999999996,281.82,278.77,296.76426666666663,1419798.9481730005
2018-06-11 14:30:00,0.001852248795,0.5516436196539471,0.5132094,0.8265061,0.8265061,0.4505972,225200.0,17140.0,21770.0,5280.0,5550.0,274940.0,306.3011555555555,300.7,304.03999999999996,281.82,278.72999999999996,296.68756666666667,1435701.1346628012
2018-06-11 14:35:00,0.0018711568680000003,0.5386825896679405,0.5356009,0.8380788000000001,0.8380788000000001,0.45426629999999996,231500.0,17150.0,21930.0,5290.0,5330.0,281200.0,305.9384833333333,300.46999999999997,303.88,281.85999999999996,278.64,296.5068166666666,1511375.2742009603
2018-06-11 14:40:00,0.0018637427415,0.5368763299660179,0.5267360999999999,0.8507243000000001,0.8507243000000001,0.4714524,224100.0,17010.0,22090.0,5540.0,5730.0,274470.0,305.5810055555555,300.46999999999997,303.89,281.82,278.67999999999995,296.55372777777774,1467985.8060605598
2018-06-11 14:45:00,0.0018616923165000001,0.5380865592153966,0.521582,0.8350893,0.8350893,0.4533507,221500.0,17290.0,22080.0,5310.0,5440.0,271620.0,306.1480111111111,300.48999999999995,303.79999999999995,281.81,278.71,296.5803111111111,1447690.8965523997
2018-06-11 14:50:00,0.0018615756,0.5360622379051413,0.5281277,0.8350893,0.8350893,0.45470089999999996,223500.0,17200.0,21760.0,5070.0,5170.0,272700.0,306.1480111111111,300.53,303.91999999999996,281.84999999999997,278.71,296.64766111111106,1466278.846783999
2018-06-11 14:55:00,0.0018531604455000001,0.5440380574522669,0.5258723000000001,0.8234853000000001,0.8234853000000001,0.43877540000000004,225800.0,17260.0,21910.0,5380.0,5270.0,275620.0,306.7502666666666,300.76,304.13,281.88,278.73999999999995,296.7956333333333,1459650.6104471202
2018-06-11 15:00:00,0.0018687731175,0.5425259322917808,0.5291878000000001,0.8138829,0.8138829,0.4363617,224900.0,17190.0,22000.0,4850.0,5060.0,274000.0,306.7502666666666,300.69,304.03999999999996,281.84999999999997,278.73999999999995,296.7973222222222,1457884.8080597995
2018-06-11 15:05:00,0.0018634073130000001,0.5646494342077456,0.5287769,0.8273303,0.8273303,0.4291986,234900.0,17220.0,22080.0,5350.0,5220.0,284770.0,306.7502666666666,300.47999999999996,303.92999999999995,281.84,278.71,296.49005555555556,1463047.33158744
2018-06-11 15:10:00,0.0018657742394999999,0.539059121761886,0.5094944,0.8273303,0.8273303,0.41795859999999996,218800.0,17130.0,22150.0,5360.0,5400.0,268840.0,306.7502666666666,300.37,303.60999999999996,281.75,278.7,296.40855555555555,1427464.0355185987
2018-06-11 15:15:00,0.0018694597469999998,0.5244759329664993,0.5148766,0.8388678,0.8388678,0.4228278,214700.0,17330.0,22000.0,5340.0,5420.0,264790.0,306.56128333333334,300.35999999999996,303.63,281.76,278.69,296.3510611111111,1439662.6483810388
2018-06-11 15:20:00,0.0018580814655,0.5320862218813015,0.5068579000000001,0.8278364,0.8278364,0.4209748,217900.0,17150.0,21830.0,5300.0,5340.0,267520.0,306.56128333333334,300.29999999999995,303.54999999999995,281.76,278.66999999999996,296.3354944444444,1440222.1102885196
2018-06-11 15:25:00,0.00187095498,0.5297044158454833,0.5119085,0.8261388000000001,0.8261388000000001,0.43442640000000005,215600.0,17130.0,21960.0,4840.0,5010.0,264540.0,306.39042777777775,300.28999999999996,303.59,281.78,278.72999999999996,296.4517333333333,1431427.7094640005
2018-06-11 15:30:00,0.0018575420459999998,0.5491535786581953,0.5400813,0.8261388000000001,0.8261388000000001,0.42947559999999996,232100.0,17230.0,22000.0,4870.0,4920.0,281120.0,306.57057777777777,300.38,303.82,281.85999999999996,278.66999999999996,296.4958722222222,1486399.5981982395
2018-06-11 15:35:00,0.0018651475455000001,0.5228689147455836,0.5226491,0.8261388000000001,0.8261388000000001,0.4244021,221200.0,17340.0,21720.0,4920.0,5210.0,270390.0,306.78675,300.44,303.82,281.83,278.65,296.5569722222222,1487806.8582674412
2018-06-11 15:40:00,0.0018699465915000002,0.537942333174511,0.5057303,0.8161700000000001,0.8161700000000001,0.4136922,217400.0,17060.0,21840.0,5150.0,4900.0,266350.0,306.9673833333333,300.39,303.66999999999996,281.78999999999996,278.76,296.4631944444444,1421274.86073612
2018-06-11 15:45:00,0.0018624073365,0.5457095958004866,0.5051003000000001,0.8418587,0.8418587,0.41563990000000006,218200.0,17160.0,21810.0,5550.0,5700.0,268420.0,306.7722055555555,300.35999999999996,303.63,281.75,278.73999999999995,296.2825555555555,1406201.0330012396
2018-06-11 15:50:00,0.0018611266095,0.5328392642775398,0.4999208,0.8100868,0.8100868,0.43948609999999994,212200.0,17160.0,21870.0,5120.0,5260.0,261610.0,306.5951055555555,300.37,303.58,281.73999999999995,278.73999999999995,296.5648166666666,1400565.4751160021
2018-06-11 15:55:00,0.001859773329,0.5320901073591332,0.5194457,0.7998834000000001,0.7998834000000001,0.4424667,218100.0,17250.0,21820.0,5040.0,4950.0,267160.0,306.4135222222222,300.48999999999995,303.83,281.81,278.71999999999997,296.5832,1441533.4947813596
2018-06-11 16:00:00,0.0018648720525,0.5344223973088079,0.5263306,0.8124535,0.8124535,0.4482513,222500.0,17150.0,22110.0,5190.0,5200.0,272150.0,306.05965555555554,300.51,303.85999999999996,281.84999999999997,278.71999999999997,296.4437277777778,1464197.3663661985
2018-06-11 16:05:00,0.001856982648,0.5273157508669124,0.5359324999999999,0.8119399,0.8119399,0.4616438,224200.0,17310.0,21960.0,4960.0,5050.0,273480.0,305.8930222222222,300.66999999999996,304.12,281.92999999999995,278.71999999999997,296.6436611111111,1495268.2828780795
2018-06-11 16:10:00,0.001872441801,0.5381527383128969,0.5309844,0.8368864,0.8368864,0.451111,226400.0,17390.0,21960.0,5670.0,5620.0,277040.0,306.2429333333333,300.80999999999995,304.25,281.91999999999996,278.77,296.6135222222222,1479534.5967444004
2018-06-11 16:15:00,0.001866971898,0.523984607261193,0.5292109,0.8484430000000001,0.8484430000000001,0.4507971,218400.0,17180.0,21750.0,5670.0,5630.0,268630.0,305.88440555555553,300.40999999999997,303.83,281.84,278.71,296.33448888888887,1465846.05226224
2018-06-11 16:20:00,0.0018530342655000002,0.532012131246129,0.5192244,0.8360886,0.8360886,0.4546488,222200.0,17200.0,21990.0,5450.0,5560.0,272400.0,305.88440555555553,300.54999999999995,303.83,281.85999999999996,278.7,296.5403,1468847.728784479
2018-06-11 16:25:00,0.0018482141895,0.5333920270358116,0.5284395,0.8234781,0.8234781,0.4428188,222900.0,17090.0,22160.0,5320.0,5290.0,272760.0,306.4106777777778,300.48999999999995,303.95,281.88,278.71,296.65511666666663,1469663.152552839
2018-06-11 16:30:00,0.0018674944935000001,0.5754062755517361,0.5383904,0.8285271999999999,0.8285271999999999,0.43942659999999995,239900.0,17200.0,21700.0,5420.0,5520.0,289740.0,306.6086222222222,300.76,304.25,281.94,278.81,296.7026833333333,1466256.36617828
2018-06-11 16:35:00,0.0018719833469999997,0.5339129230132676,0.5371931,0.8309389,0.8309389,0.4506713,226700.0,17220.0,21720.0,5330.0,5480.0,276450.0,306.43103888888885,300.83,304.2,281.92999999999995,278.75,296.78340555555553,1493259.6989169607
2018-06-11 16:40:00,0.0018642011955,0.5075869015884497,0.5440461999999999,0.8541507,0.8541507,0.44686709999999996,223400.0,17220.0,21850.0,5740.0,5600.0,273810.0,306.43103888888885,300.67999999999995,304.2,281.92999999999995,278.62,296.5852,1547843.398259481
2018-06-11 16:45:00,0.001863409416,0.5477455777227738,0.5168938,0.8289242,0.8289242,0.4383435,223500.0,17280.0,21700.0,5670.0,5760.0,273910.0,306.43103888888885,300.67999999999995,304.02,281.84,278.77,296.59466111111107,1435003.315349121
2018-06-11 16:50:00,0.001861510407,0.5413890220068471,0.5147546,0.8239342,0.8239342,0.4490424,221400.0,17220.0,21840.0,5250.0,5120.0,270830.0,306.43103888888885,300.59,303.9,281.83,278.75,296.7333333333333,1438210.4112745612
2018-06-11 16:55:00,0.0018725963715,0.5399229154213344,0.5233802,0.8239342,0.8239342,0.45156959999999996,225000.0,17220.0,22030.0,5200.0,5150.0,274600.0,306.25440555555554,300.59999999999997,303.96999999999997,281.87,278.75,296.65897777777775,1465564.76378208
2018-06-11 17:00:00,0.0018625629584999998,0.524312755595574,0.5270845,0.8123199,0.8123199,0.44999429999999996,222200.0,17090.0,21750.0,4790.0,4680.0,270510.0,306.6567222222222,300.96,304.27,281.9,278.71,296.9612833333333,1490417.3173872393
2018-06-11 17:05:00,0.0018538807230000002,0.5435858410950802,0.5322627,0.8235442,0.8235442,0.4376300000000001,225700.0,17280.0,21930.0,4880.0,5180.0,274970.0,306.84472777777773,300.9,304.33,281.92999999999995,278.78999999999996,296.9276944444444,1460217.9404347206
2018-06-11 17:10:00,0.0018637111965,0.5541745515904135,0.5320073000000001,0.8132877,0.8132877,0.4371538,235000.0,17260.0,21830.0,5100.0,5030.0,284220.0,307.01694444444445,300.95,304.34,281.96,278.77,297.01182777777774,1491336.1340059594
2018-06-11 17:15:00,0.0018612959009999999,0.5316170609967693,0.5379498,0.8259609,0.8259609,0.44102420000000003,232200.0,17100.0,21910.0,5340.0,5200.0,281750.0,307.01694444444445,300.96,304.4,281.92999999999995,278.64,297.05176666666665,1536093.1841970412
2018-06-11 17:20:00,0.0018735700605,0.5558829831043374,0.5281645,0.8233614,0.8233614,0.4429361,234000.0,17070.0,21630.0,5600.0,5080.0,283380.0,307.01694444444445,301.19,304.58,281.91999999999996,278.77,297.1030333333333,1480426.1058762004
2018-06-11 17:25:00,0.001871274636,0.5656505140633319,0.5298326999999999,0.8047636999999999,0.8047636999999999,0.4527265999999999,234800.0,17160.0,22130.0,4640.0,4880.0,283610.0,306.82001111111106,301.01,304.41999999999996,281.88,278.77,297.0839222222222,1459836.3161289596
2018-06-11 17:30:00,0.0018592496819999998,0.5521874981715057,0.5254549000000001,0.8047636999999999,0.8047636999999999,0.46555050000000003,231400.0,17280.0,22200.0,5160.0,5020.0,281060.0,306.44256666666666,301.02,304.42999999999995,281.87,278.71,297.0447833333333,1473774.513237119
2018-06-11 17:35:00,0.0018666112334999997,0.5584322296514629,0.5314436,0.8047636999999999,0.8047636999999999,0.47808409999999996,234200.0,17150.0,21950.0,4740.0,4920.0,282960.0,306.2720222222222,301.09999999999997,304.52,281.89,278.73999999999995,297.1961166666666,1474927.4968974006
2018-06-11 17:40:00,0.0018703419555,0.5570071521361677,0.5452581999999999,0.8058274,0.8058274,0.4713558,241500.0,17240.0,22070.0,4990.0,4950.0,290750.0,306.2720222222222,301.16999999999996,304.69,281.95,278.7,297.1898444444444,1524792.0547210001
2018-06-11 17:45:00,0.001876477458,0.5560039263502995,0.5484328,0.8058274,0.8058274,0.4706407,242600.0,17300.0,22090.0,4970.0,5020.0,291980.0,306.44722777777775,301.2,304.72999999999996,281.96,278.7,297.18460555555555,1534501.0677660785
2018-06-11 17:50:00,0.001870210518,0.5547862504029302,0.5413347,0.8058274,0.8058274,0.46778659999999994,238300.0,17230.0,21850.0,5030.0,4940.0,287350.0,306.46084444444443,301.15999999999997,304.62,281.89,278.66999999999996,297.2242,1510610.8861289602
2018-06-11 17:55:00,0.001861663926,0.5590694230098332,0.5362572,0.8200236,0.8200236,0.466931,238300.0,17170.0,22000.0,5290.0,5060.0,287820.0,306.46084444444443,301.25,304.71,281.9,278.69,297.0983833333333,1499037.7131009598
2018-06-11 18:00:00,0.001864454607,0.5517495949974639,0.5394239000000001,0.8087601,0.8087601,0.46735909999999997,237000.0,17200.0,21780.0,4590.0,4970.0,285540.0,306.28596666666664,301.03,304.51,281.9,278.66999999999996,297.14463333333333,1510638.6077253602
2018-06-11 18:05:00,0.0018642769035,0.5446772012822894,0.5299428,0.8239882000000001,0.8239882000000001,0.44759440000000006,223800.0,17330.0,21890.0,5340.0,5200.0,273560.0,306.28596666666664,300.69,304.01,281.78999999999996,278.7,296.68472777777777,1445024.2715264393
2018-06-11 18:10:00,0.0018681411659999998,0.5586086798700527,0.5211285,0.8081511,0.8081511,0.472202,230000.0,17230.0,22030.0,4850.0,4860.0,278970.0,306.06833333333327,300.84999999999997,304.17999999999995,281.84,278.75,296.95053888888884,1448019.509569441
2018-06-11 18:15:00,0.0018615461580000002,0.5554972926605654,0.5417724,0.8081511,0.8081511,0.4751931,237500.0,17270.0,21970.0,5030.0,4550.0,286320.0,305.86636666666664,300.92999999999995,304.41999999999996,281.92999999999995,278.71,296.89726666666667,1503612.48866976
2018-06-11 18:20:00,0.0018690107565,0.5436151490525727,0.551175,0.8291629,0.8291629,0.4757857,237700.0,17130.0,22130.0,5030.0,5150.0,287140.0,305.6926277777778,300.79999999999995,304.34999999999997,281.95,278.66999999999996,296.82051666666666,1537771.7835683206
2018-06-11 18:25:00,0.0018651002280000001,0.5403301607210534,0.5299508,0.8024559000000001,0.8024559000000001,0.48093290000000005,229300.0,17310.0,21860.0,4730.0,4960.0,278160.0,305.8617944444444,300.9,304.28999999999996,281.87,278.67999999999995,297.07297777777774,1492447.6328643193
2018-06-11 18:30:00,0.0018613179825,0.5648019565827507,0.5304179,0.8052657,0.8052657,0.482107,234700.0,17110.0,21980.0,4740.0,4650.0,283180.0,305.8617944444444,301.04999999999995,304.47999999999996,281.9,278.77,297.08157777777774,1461406.9015046
2018-06-11 18:35:00,0.00186403611,0.5600522379025746,0.5298101999999999,0.8325425,0.8325425,0.46640679999999995,235300.0,17260.0,21620.0,5200.0,5250.0,284630.0,306.0406777777778,300.90999999999997,304.35999999999996,281.88,278.71999999999997,296.75097777777773,1477568.5790175989
2018-06-11 18:40:00,0.0018692010780000001,0.5378606342850372,0.5261659000000001,0.8177601999999999,0.8177601999999999,0.47384770000000004,222300.0,17080.0,22080.0,5390.0,5200.0,272050.0,305.6597777777778,300.58,303.96999999999997,281.78,278.67999999999995,296.5611,1453529.8665967996
2018-06-11 18:45:00,0.001870223136,0.5358026502461751,0.5249655999999999,0.8177601999999999,0.8177601999999999,0.4783183,223000.0,17270.0,22090.0,5030.0,5210.0,272600.0,305.6597777777778,300.64,303.98999999999995,281.79999999999995,278.67999999999995,296.6735833333333,1463707.37989632
2018-06-11 18:50:00,0.0018606692069999997,0.5500014171175255,0.523599,0.8177601999999999,0.8177601999999999,0.47714300000000004,229200.0,17300.0,21990.0,5050.0,5040.0,278580.0,305.6597777777778,300.59,303.92999999999995,281.81,278.66999999999996,296.62058888888885,1465564.922040481
2018-06-11 18:55:00,0.001861274871,0.5350484625247575,0.5200684,0.8321004999999999,0.8321004999999999,0.4760857,220200.0,17210.0,21780.0,5450.0,5470.0,270110.0,305.47252777777777,300.51,303.84999999999997,281.79999999999995,278.7,296.42741666666666,1447366.2821975998
2018-06-11 19:00:00,0.0018635871194999998,0.5299837695715366,0.5148417,0.8204794,0.8204794,0.4929399,220500.0,17180.0,21970.0,4980.0,5100.0,269730.0,305.09356111111106,300.46,303.79999999999995,281.78,278.65,296.4667722222222,1463188.5059931607
2018-06-11 19:05:00,0.0018766309769999998,0.5436431573816806,0.5184023,0.8204794,0.8204794,0.49584920000000005,223400.0,17200.0,21770.0,5030.0,5280.0,272680.0,304.9255,300.44,303.79999999999995,281.78999999999996,278.71999999999997,296.45279999999997,1445185.1807546387
2018-06-11 19:10:00,0.0018684934185,0.5261979657850403,0.5147618,0.8204794,0.8204794,0.49407690000000004,218800.0,17130.0,22200.0,5250.0,5330.0,268710.0,304.9255,300.34999999999997,303.67999999999995,281.78,278.65999999999997,296.3243722222222,1462353.63754272
2018-06-11 19:15:00,0.0018593769134999999,0.5318805143948825,0.5260862,0.8315229000000001,0.8315229000000001,0.49639609999999995,222200.0,17310.0,21850.0,5670.0,5440.0,272470.0,304.7532944444444,300.32,303.76,281.83,278.67999999999995,296.3013444444444,1469211.203489401
2018-06-11 19:20:00,0.001869562794,0.5313633465777787,0.5267543,0.8315229000000001,0.8315229000000001,0.5050011,223200.0,17150.0,21790.0,5630.0,5310.0,273080.0,304.5635888888889,300.26,303.69,281.82,278.66999999999996,296.2986888888889,1477259.7113736006
