Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-06-11 19:25:00,0.0018562434434999998,0.539731819283676,0.5288636999999999,0.8416456999999999,0.8416456999999999,0.50316,225100.0,17270.0,22100.0,5640.0,5710.0,275820.0,304.39630555555556,300.21,303.58,281.83,278.67999999999995,296.1905,1466735.2508214004
2018-06-11 19:30:00,0.001865804733,0.5282101774903842,0.5096945,0.8310325999999999,0.8310325999999999,0.5094355,214400.0,17250.0,21930.0,5550.0,5290.0,264420.0,304.39630555555556,300.15999999999997,303.42999999999995,281.76,278.71,296.24743888888884,1427487.365444399
2018-06-11 19:35:00,0.001862328474,0.5304189850909019,0.5143715,0.8310325999999999,0.8310325999999999,0.5125333,215600.0,17120.0,22050.0,5390.0,5640.0,265800.0,304.21715555555556,300.12,303.4,281.76,278.7,296.1640833333333,1429499.320309439
2018-06-11 19:40:00,0.0018686837400000002,0.5308588155436644,0.5057121,0.8310325999999999,0.8310325999999999,0.5183556,215100.0,17270.0,21980.0,5380.0,5380.0,265110.0,304.21715555555556,300.14,303.38,281.73999999999995,278.7,296.2526888888889,1425002.5239296004
2018-06-11 19:45:00,0.0018659487884999998,0.5296114921097806,0.5121887,0.8310325999999999,0.8310325999999999,0.5259104,217100.0,17240.0,21780.0,5330.0,5250.0,266700.0,304.0495888888889,300.17999999999995,303.46999999999997,281.77,278.69,296.25924444444445,1441639.5226340797
2018-06-11 19:50:00,0.0018567460605,0.5266353037067381,0.5185175000000001,0.8310325999999999,0.8310325999999999,0.531301,219000.0,17240.0,21660.0,5640.0,5460.0,269000.0,303.88246666666663,300.28,303.59,281.84,278.7,296.28287777777774,1462474.8371007205
2018-06-11 19:55:00,0.0018735742665000003,0.5245334701417681,0.5223382999999999,0.8310325999999999,0.8310325999999999,0.5382723,218000.0,17230.0,21970.0,5390.0,5630.0,268220.0,303.88246666666663,300.32,303.67999999999995,281.83,278.71999999999997,296.34939999999995,1461630.3254384396
2018-06-11 20:00:00,0.0018560951819999998,0.5268260887492384,0.520948,0.8420624999999999,0.8420624999999999,0.5490408000000001,219700.0,17290.0,21950.0,5260.0,5320.0,269520.0,303.7070611111111,300.31,303.7,281.84999999999997,278.7,296.37412777777774,1466618.100040799
2018-06-11 20:05:00,0.0018680454794999999,0.5328429797547379,0.5220013,0.8420624999999999,0.8420624999999999,0.5447356,220800.0,17210.0,21850.0,5640.0,5650.0,271150.0,303.5404722222222,300.27,303.60999999999996,281.81,278.7,296.2846111111111,1457317.1562801194
2018-06-11 20:10:00,0.0018685817444999999,0.5254524222707995,0.5231798,0.8420624999999999,0.8420624999999999,0.5527119,217800.0,17190.0,21840.0,5240.0,5500.0,267570.0,303.5404722222222,300.28,303.64,281.82,278.71,296.38126666666665,1457735.5123605202
2018-06-11 20:15:00,0.001869531249,0.5287778814564973,0.5273615,0.8420624999999999,0.8420624999999999,0.5612688000000001,220700.0,17170.0,21620.0,5380.0,5720.0,270590.0,303.35808888888886,300.35999999999996,303.76,281.83,278.7,296.3748833333333,1467855.5171951202
2018-06-11 20:20:00,0.0018584789325,0.5355857966467146,0.5174334,0.8420624999999999,0.8420624999999999,0.5646922,220800.0,17250.0,21990.0,5390.0,5590.0,271020.0,303.35808888888886,300.28,303.62,281.82,278.71,296.37306666666666,1449854.0119281993
2018-06-11 20:25:00,0.00186348933,0.5197853563287135,0.5288153000000001,0.8420624999999999,0.8420624999999999,0.5770887,219700.0,17090.0,21820.0,5440.0,5550.0,269600.0,303.1774111111111,300.39,303.77,281.87,278.69,296.46745,1486484.1187343993
2018-06-11 20:30:00,0.001863684909,0.5350301219306404,0.5210648,0.8317315999999999,0.8317315999999999,0.5888881,221900.0,17170.0,21860.0,5410.0,5400.0,271740.0,302.99699444444445,300.52,303.89,281.85999999999996,278.73999999999995,296.57404444444444,1458590.3160940795
2018-06-11 20:35:00,0.0018671885069999998,0.5406688936611844,0.516607,0.8424635,0.8424635,0.5904509,222500.0,17190.0,21810.0,5530.0,5470.0,272500.0,302.83154444444443,300.5,303.84,281.84,278.75,296.51447777777776,1447281.0917008813
2018-06-11 20:40:00,0.0018653052705,0.5288007568033495,0.5139662,0.8527068,0.8527068,0.5944724,218100.0,17090.0,22020.0,5690.0,5740.0,268640.0,302.83154444444443,300.40999999999997,303.75,281.83,278.72999999999996,296.3609722222222,1450500.4051748014
2018-06-11 20:45:00,0.0018520542675,0.5357398592557713,0.5175481,0.8381346,0.8381346,0.6031774999999999,220100.0,17160.0,22010.0,5690.0,5460.0,270420.0,302.49366111111107,300.42999999999995,303.77,281.84,278.72999999999996,296.4284833333333,1444841.9420238019
2018-06-11 20:50:00,0.001854604155,0.5338028066834594,0.5119034,0.8490244,0.8490244,0.6136558,218900.0,17050.0,21880.0,5610.0,5640.0,269080.0,302.49366111111107,300.44,303.74,281.83,278.72999999999996,296.45264444444445,1442178.9938680013
2018-06-11 20:55:00,0.0018670108035,0.5461112013434115,0.5205936,0.8490244,0.8490244,0.6184844,226900.0,17220.0,22000.0,5900.0,5810.0,277830.0,302.1502,300.39,303.74,281.83,278.71,296.3353388888889,1461193.28695392
2018-06-11 21:00:00,0.001856879601,0.5223672230714275,0.5294381,0.8478660000000001,0.8478660000000001,0.6343319000000001,220700.0,17300.0,21780.0,5850.0,5920.0,271550.0,301.75645,300.23999999999995,303.71,281.81,278.62,296.16228333333333,1485869.5116874408
2018-06-11 21:05:00,0.0018547271805000002,0.538296925763923,0.4974908,0.8478660000000001,0.8478660000000001,0.6607441999999999,211500.0,17110.0,21760.0,5620.0,5570.0,261560.0,301.0973388888889,299.97999999999996,303.14,281.7,278.72999999999996,296.0929777777778,1381792.175283961
2018-06-11 21:10:00,0.0018495842940000002,0.5219427662685068,0.4530842,0.8243370999999999,0.8243370999999999,0.6675506,192800.0,17150.0,21960.0,5340.0,5500.0,242750.0,300.70652777777775,299.53999999999996,302.47999999999996,281.46,278.65999999999997,295.7456555555555,1299087.4986432001
2018-06-11 21:15:00,0.0018567649874999999,0.530269781186492,0.441166,0.8243370999999999,0.8243370999999999,0.6805253,185400.0,17060.0,22190.0,4890.0,5150.0,234690.0,300.3011388888889,299.44,302.28999999999996,281.34999999999997,278.71,295.62758888888885,1229609.212391999
2018-06-11 21:20:00,0.0018674618969999998,0.5241254613711722,0.44338840000000007,0.8002975000000001,0.8002975000000001,0.6888394999999999,187100.0,17110.0,21840.0,4860.0,4930.0,235840.0,300.13514999999995,299.38,302.25,281.35999999999996,278.67999999999995,295.56949999999995,1255430.8217449596
2018-06-11 21:25:00,0.001859912127,0.5285063023296674,0.4393569,0.8002975000000001,0.8002975000000001,0.6961098,187200.0,17110.0,21960.0,4870.0,4830.0,235970.0,299.92456666666664,299.40999999999997,302.28999999999996,281.37,278.7,295.53891666666664,1245689.8642418396
2018-06-11 21:30:00,0.0018552865785,0.5258616007594072,0.4423395,0.8103848,0.8103848,0.6859706,185800.0,17090.0,21970.0,5040.0,4970.0,234870.0,299.92456666666664,299.28999999999996,302.15,281.34,278.66999999999996,295.3960722222222,1242591.8690197195
2018-06-11 21:35:00,0.0018653042190000001,0.5164624349265622,0.44769529999999996,0.8103848,0.8103848,0.6844423000000001,186900.0,17260.0,21710.0,4940.0,5010.0,235820.0,299.92456666666664,299.28999999999996,302.2,281.38,278.65999999999997,295.36824444444443,1272696.4122636798
2018-06-11 21:40:00,0.001857176124,0.5270176850788203,0.4399308,0.7988448000000001,0.7988448000000001,0.6883462,185700.0,17210.0,21850.0,4840.0,4770.0,234370.0,299.92456666666664,299.29999999999995,302.13,281.34,278.67999999999995,295.4483333333333,1239198.7640838388
2018-06-11 21:45:00,0.0018590740815,0.5267414304469548,0.426575,0.7988448000000001,0.7988448000000001,0.6900085,182300.0,17190.0,21890.0,4790.0,4870.0,231040.0,299.7539833333333,299.23999999999995,302.03,281.28999999999996,278.67999999999995,295.35923888888885,1217148.1596248404
2018-06-11 21:50:00,0.001865493489,0.5183357187246374,0.42604659999999994,0.7888164999999999,0.7888164999999999,0.6936751,180700.0,17030.0,22020.0,4670.0,4840.0,229260.0,299.7539833333333,299.21999999999997,301.96999999999997,281.28,278.65999999999997,295.32866666666666,1226030.4940916805
2018-06-11 21:55:00,0.001858915305,0.5250745953274683,0.43377330000000003,0.7888164999999999,0.7888164999999999,0.6984076,183100.0,17130.0,21770.0,4590.0,4800.0,231390.0,299.57717777777776,299.23999999999995,302.04999999999995,281.32,278.69,295.3276222222222,1226370.2168484007
2018-06-11 22:00:00,0.001858986807,0.527921982181125,0.4250224,0.7888164999999999,0.7888164999999999,0.7002369,180600.0,17110.0,21970.0,4740.0,4730.0,229150.0,299.57717777777776,299.22999999999996,301.99,281.27,278.69,295.2712833333333,1203101.4684705597
2018-06-11 22:05:00,0.0018621507705,0.5244188271687119,0.4338628,0.7888164999999999,0.7888164999999999,0.7100964000000001,181100.0,17320.0,21790.0,4800.0,4770.0,229780.0,299.40481666666665,299.22999999999996,302.03999999999996,281.29999999999995,278.7,295.29845,1214491.3677207995
2018-06-11 22:10:00,0.0018496736715000002,0.5219667645673041,0.437132,0.7988278000000001,0.7988278000000001,0.7100964000000001,181800.0,17180.0,22070.0,4810.0,4860.0,230720.0,299.40481666666665,299.26,302.09999999999997,281.31,278.66999999999996,295.28073333333333,1224913.1159337605
2018-06-11 22:15:00,0.0018529564545,0.5217827795589837,0.42776649999999994,0.7988278000000001,0.7988278000000001,0.7054352,179300.0,16940.0,21870.0,4880.0,4780.0,227770.0,299.40481666666665,299.12,301.89,281.26,278.65999999999997,295.17906666666664,1208494.8514391999
2018-06-11 22:20:00,0.00185246961,0.5219199084355124,0.43145249999999996,0.7988278000000001,0.7988278000000001,0.6895815000000001,179300.0,17190.0,22080.0,4810.0,5140.0,228520.0,299.40481666666665,298.96,301.76,281.26,278.65999999999997,294.9938111111111,1208177.3323360002
2018-06-11 22:25:00,0.0018615198705,0.5192911622592443,0.4207662,0.7988278000000001,0.7988278000000001,0.6776331,177200.0,17200.0,21720.0,4750.0,4760.0,225630.0,299.40481666666665,298.92999999999995,301.67999999999995,281.23999999999995,278.66999999999996,295.0012833333333,1200071.2816975596
2018-06-11 22:30:00,0.0018628363485,0.5060692200311308,0.4279985,0.7988278000000001,0.7988278000000001,0.6734602,175500.0,17220.0,21900.0,4900.0,4730.0,224250.0,299.40481666666665,298.89,301.64,281.25,278.64,294.9283,1219611.3408399601
2018-06-11 22:35:00,0.0018668110184999998,0.5090838597804355,0.4288435,0.7988278000000001,0.7988278000000001,0.6717752,177600.0,17300.0,21930.0,4980.0,4740.0,226550.0,299.40481666666665,298.82,301.63,281.28,278.65999999999997,294.8846722222222,1226896.3943767203
2018-06-11 22:40:00,0.0018585346619999998,0.5104676409372652,0.4348308,0.7988278000000001,0.7988278000000001,0.6684501999999999,180000.0,17250.0,22010.0,4820.0,5000.0,229080.0,299.40481666666665,298.84,301.66999999999996,281.32,278.65999999999997,294.8749611111111,1240105.2470979209
2018-06-11 22:45:00,0.0018680970030000002,0.5056576232269113,0.43353879999999995,0.8094759,0.8094759,0.6618063000000001,177200.0,17210.0,21850.0,4790.0,5050.0,226100.0,299.40481666666665,298.73999999999995,301.54999999999995,281.28999999999996,278.65999999999997,294.7487722222222,1232427.5993106405
2018-06-11 22:50:00,0.0018551530380000003,0.508053183184341,0.4183051,0.7976302,0.7976302,0.6632139000000001,172100.0,17200.0,21980.0,4660.0,4890.0,220830.0,299.40481666666665,298.64,301.38,281.23999999999995,278.67999999999995,294.7746388888889,1191313.190625279
2018-06-11 22:55:00,0.0018668309969999998,0.5055980660536905,0.418845,0.7976302,0.7976302,0.6611893000000001,171000.0,17190.0,21790.0,4940.0,4670.0,219590.0,299.40481666666665,298.62,301.33,281.21999999999997,278.67999999999995,294.7162666666666,1189446.6383028806
2018-06-11 23:00:00,0.0018605083274999999,0.5037399927261913,0.4178734,0.7976302,0.7976302,0.6611893000000001,171800.0,17210.0,22120.0,4730.0,4890.0,220750.0,299.40481666666665,298.57,301.29999999999995,281.22999999999996,278.65999999999997,294.6334444444444,1199419.1674097993
2018-06-11 23:05:00,0.001865499798,0.4962511500810476,0.42311950000000004,0.7976302,0.7976302,0.6611893000000001,169700.0,17290.0,22040.0,4930.0,4980.0,218940.0,299.40481666666665,298.52,301.26,281.21999999999997,278.65,294.53475555555553,1202637.0328193614
2018-06-11 23:10:00,0.0018586040609999998,0.5052253856494573,0.4286687,0.8076886000000001,0.8076886000000001,0.6558632,172800.0,17370.0,22050.0,5060.0,4920.0,222200.0,299.40481666666665,298.41999999999996,301.2,281.25,278.66999999999996,294.4678388888889,1202853.7624228797
2018-06-11 23:15:00,0.0018586429665,0.5011216346215829,0.42240720000000004,0.8076886000000001,0.8076886000000001,0.6574955,171400.0,17050.0,21930.0,5070.0,4980.0,220430.0,299.40481666666665,298.41999999999996,301.16999999999996,281.23999999999995,278.65999999999997,294.44793888888887,1202878.9413343195
2018-06-11 23:20:00,0.0018598963544999999,0.4973928844799102,0.41803290000000004,0.8076886000000001,0.8076886000000001,0.6558825,167600.0,17100.0,22010.0,4810.0,5140.0,216660.0,299.40481666666665,298.33,301.02,281.21999999999997,278.67999999999995,294.41728333333333,1185028.248409681
2018-06-11 23:25:00,0.001864233792,0.4991154933157658,0.4256713,0.8076886000000001,0.8076886000000001,0.6558825,169900.0,17250.0,21660.0,4890.0,5080.0,218780.0,299.40481666666665,298.34999999999997,301.08,281.25,278.69,294.4346722222222,1197144.5273395192
2018-06-11 23:30:00,0.0018679045784999997,0.4981079828849413,0.41922990000000004,0.7973216,0.7973216,0.6609534,167900.0,17110.0,22140.0,4870.0,4800.0,216820.0,299.23254999999995,298.35999999999996,301.03999999999996,281.21,278.67999999999995,294.46605555555556,1185445.1142234807
2018-06-11 23:35:00,0.0018710128124999998,0.5017492096944152,0.4172373,0.7973216,0.7973216,0.6645438,167400.0,17210.0,21940.0,4650.0,4770.0,215970.0,299.23254999999995,298.34999999999997,301.02,281.2,278.7,294.4900722222222,1173337.66875
2018-06-11 23:40:00,0.0018551067719999998,0.495761409193081,0.41979279999999997,0.7973216,0.7973216,0.6665536,169900.0,17340.0,21680.0,4840.0,4940.0,218700.0,299.23254999999995,298.41999999999996,301.12,281.27,278.67999999999995,294.5066722222222,1205243.8335324798
2018-06-11 23:45:00,0.0018605293575,0.5000019115764575,0.4185112,0.7973216,0.7973216,0.6665536,169200.0,17160.0,22000.0,4980.0,4860.0,218200.0,299.23254999999995,298.47999999999996,301.2,281.26,278.71,294.5538833333333,1190098.6180709992
2018-06-11 23:50:00,0.0018557934015,0.5027486455623223,0.41030570000000005,0.7973216,0.7973216,0.6665536,167700.0,17260.0,21790.0,4650.0,4810.0,216210.0,299.23254999999995,298.46,301.15,281.23999999999995,278.71999999999997,294.51394999999997,1173103.7153572787
2018-06-11 23:55:00,0.0018527272274999997,0.5032659119980064,0.4030888,0.7973216,0.7973216,0.6702613000000001,165600.0,17340.0,21620.0,4630.0,4920.0,214110.0,299.23254999999995,298.42999999999995,301.06,281.19,278.7,294.47135,1157223.0467345996
2018-06-12 00:00:00,0.0018582202634999999,0.5037029847874164,0.4058377,0.7973216,0.7973216,0.6777059,164900.0,17180.0,21930.0,4600.0,4760.0,213370.0,299.0376111111111,298.4,301.03,281.16999999999996,278.7,294.49722777777777,1151331.5032497195
2018-06-12 00:05:00,0.0018589952190000002,0.5001661061291842,0.4069605,0.7871751,0.7871751,0.6814707,165800.0,17240.0,21900.0,4530.0,4430.0,213900.0,299.0376111111111,298.40999999999997,301.04999999999995,281.2,278.7,294.53425,1165801.27186
2018-06-12 00:10:00,0.00185282712,0.5075819486061927,0.4091202,0.7871751,0.7871751,0.6838334,167700.0,17170.0,21880.0,4610.0,4580.0,215940.0,299.0376111111111,298.5,301.15999999999997,281.22999999999996,278.72999999999996,294.5783722222222,1161933.1728
2018-06-12 00:15:00,0.0018524569919999999,0.5068668303982214,0.4128484,0.7871751,0.7871751,0.6868449,168100.0,17330.0,21780.0,4510.0,4650.0,216370.0,299.0376111111111,298.53999999999996,301.21,281.23999999999995,278.72999999999996,294.61633333333333,1166347.8647219203
2018-06-12 00:20:00,0.001853630466,0.5099286897665332,0.410185,0.7871751,0.7871751,0.6868449,167200.0,17190.0,21820.0,4720.0,4690.0,215620.0,299.0376111111111,298.57,301.21999999999997,281.21999999999997,278.73999999999995,294.61497777777777,1153137.4663436813
2018-06-12 00:25:00,0.001867691124,0.5069978169370181,0.41124970000000005,0.7871751,0.7871751,0.6901569000000001,167500.0,17250.0,21870.0,4590.0,4520.0,215730.0,299.0376111111111,298.57,301.21,281.23999999999995,278.76,294.65070555555553,1161884.5558195196
2018-06-12 00:30:00,0.0018532571835000002,0.5143019972908914,0.4105507,0.7871751,0.7871751,0.6916439,168600.0,17230.0,21910.0,4430.0,4620.0,216790.0,298.8719888888889,298.59,301.26,281.23999999999995,278.76,294.63568888888886,1152905.2485180798
2018-06-12 00:35:00,0.00185812668,0.5024237953590603,0.4166068,0.7871751,0.7871751,0.6932899,169800.0,17200.0,22120.0,4420.0,4710.0,218250.0,298.8719888888889,298.59,301.28999999999996,281.27,278.71999999999997,294.6246944444444,1188561.731183999
2018-06-12 00:40:00,0.0018622096545,0.5013222096489406,0.4193165,0.7983418,0.7983418,0.6970784000000001,169800.0,17170.0,21800.0,4680.0,4900.0,218350.0,298.70518888888887,298.53,301.22999999999996,281.26,278.71,294.5469722222222,1191173.4299945992
2018-06-12 00:45:00,0.001861361094,0.5037107002087154,0.4176992,0.7983418,0.7983418,0.6970784000000001,171200.0,17250.0,21740.0,4790.0,4940.0,219920.0,298.70518888888887,298.51,301.22999999999996,281.27,278.71,294.53414444444445,1195299.7830246396
2018-06-12 00:50:00,0.0018532351019999998,0.5089832363859466,0.4113075,0.7983418,0.7983418,0.7024928,168200.0,17150.0,21980.0,4760.0,4640.0,216730.0,298.70518888888887,298.5,301.17999999999995,281.22999999999996,278.72999999999996,294.58343888888885,1162189.0238800002
2018-06-12 00:55:00,0.0018656375444999998,0.5020882774348865,0.4120799,0.7983418,0.7983418,0.7099048,167700.0,17140.0,21670.0,4650.0,4840.0,216000.0,298.53644444444444,298.48999999999995,301.15999999999997,281.21999999999997,278.71,294.5522444444444,1174646.6318893202
2018-06-12 01:00:00,0.0018617101919999998,0.5029546635758939,0.4145264,0.7983418,0.7983418,0.7081716999999998,166300.0,17100.0,21890.0,4880.0,4900.0,215070.0,298.53644444444444,298.46,301.10999999999996,281.2,278.71,294.4890222222222,1162833.85300608
2018-06-12 01:05:00,0.0018651507000000001,0.5006260797071002,0.415695,0.7983418,0.7983418,0.7097952,168500.0,17170.0,21820.0,4600.0,4880.0,216970.0,298.53644444444444,298.42999999999995,301.12,281.22999999999996,278.7,294.5026111111111,1183697.3954959987
2018-06-12 01:10:00,0.0018570993645,0.5003332859904067,0.4157613,0.7983418,0.7983418,0.7154725000000001,169000.0,17280.0,21930.0,4880.0,4780.0,217870.0,298.3692333333333,298.47999999999996,301.16999999999996,281.25,278.7,294.52722777777774,1187904.602742599
2018-06-12 01:15:00,0.0018556503975,0.4990552271586173,0.4309384,0.7983418,0.7983418,0.7208815,172400.0,17220.0,22060.0,4930.0,4850.0,221460.0,298.3692333333333,298.47999999999996,301.24,281.29999999999995,278.69,294.49625555555554,1214906.6509506
2018-06-12 01:20:00,0.001864746924,0.5016307510476956,0.4146293,0.7983418,0.7983418,0.7208815,166800.0,17130.0,21780.0,5060.0,5030.0,215800.0,298.20253888888885,298.41999999999996,301.08,281.2,278.7,294.45720555555556,1169408.24456
2018-06-12 01:25:00,0.0018654146265,0.5046292892583674,0.40381100000000003,0.7983418,0.7983418,0.7251217,164500.0,17230.0,21860.0,4730.0,4860.0,213180.0,298.20253888888885,298.4,301.01,281.15999999999997,278.71,294.4414444444444,1146430.4305117992
2018-06-12 01:30:00,0.001867314687,0.5015537611167741,0.4058122,0.7983418,0.7983418,0.7285586,165000.0,17170.0,21650.0,5060.0,5010.0,213890.0,298.20253888888885,298.40999999999997,301.03,281.16999999999996,278.7,294.48361666666665,1156966.3014946394
2018-06-12 01:35:00,0.0018658520505,0.5031637688240016,0.4050356,0.7983418,0.7983418,0.7262177,165400.0,17110.0,22230.0,5050.0,4950.0,214740.0,298.20253888888885,298.41999999999996,301.03999999999996,281.16999999999996,278.7,294.4488833333333,1156060.0690563594
2018-06-12 01:40:00,0.0018555284234999998,0.5091819637252262,0.4101725,0.7983418,0.7983418,0.7246991,167800.0,17290.0,21940.0,4750.0,4900.0,216680.0,298.20253888888885,298.41999999999996,301.09999999999997,281.2,278.71,294.4621611111111,1158972.6883016396
2018-06-12 01:45:00,0.0018650119019999998,0.5027246737645756,0.42301690000000003,0.7983418,0.7983418,0.7246991,171200.0,17340.0,21790.0,4860.0,5060.0,220250.0,298.20253888888885,298.47999999999996,301.21,281.27,278.71,294.5393111111111,1197644.201861119
2018-06-12 01:50:00,0.0018570131415,0.5034155105627725,0.42000809999999994,0.8087884,0.8087884,0.7248164,170700.0,17190.0,21820.0,4970.0,4920.0,219600.0,298.20253888888885,298.53,301.25,281.28,278.71999999999997,294.50322777777774,1192507.682826239
2018-06-12 01:55:00,0.001859020455,0.5024708641292661,0.4031651,0.8087884,0.8087884,0.7285545,165900.0,17180.0,21730.0,5030.0,4860.0,214700.0,298.20253888888885,298.42999999999995,301.07,281.17999999999995,278.69,294.5293833333333,1161153.8293092002
2018-06-12 02:00:00,0.0018588269789999998,0.5051577242314241,0.4059864,0.7964967000000001,0.7964967000000001,0.7326914000000001,166100.0,17310.0,22060.0,4860.0,4890.0,215220.0,298.20253888888885,298.41999999999996,301.06,281.17999999999995,278.7,294.5345888888889,1156370.2001299197
2018-06-12 02:05:00,0.0018627890309999998,0.5002452720704742,0.4085255,0.7855856999999999,0.7855856999999999,0.7420366999999999,165500.0,17210.0,21970.0,4820.0,4720.0,214220.0,298.20253888888885,298.44,301.09,281.19,278.7,294.60108888888885,1163507.70144744
2018-06-12 02:10:00,0.0018591277080000001,0.5033504514281261,0.40802669999999996,0.7978539000000001,0.7978539000000001,0.744618,166200.0,17270.0,21760.0,5000.0,4900.0,215130.0,298.03459444444445,298.45,301.09,281.2,278.71,294.5416111111111,1161220.8200899202
2018-06-12 02:15:00,0.0018589089960000002,0.5025081188778641,0.41689279999999995,0.7875914,0.7875914,0.7487592,169900.0,17260.0,22180.0,4710.0,4760.0,218810.0,297.86078888888886,298.45,301.14,281.25,278.7,294.51882777777774,1189062.144244799
2018-06-12 02:20:00,0.0018576566594999996,0.4992725207501797,0.4222902,0.7990805999999999,0.7990805999999999,0.7523791,172000.0,17270.0,21930.0,4830.0,4840.0,220870.0,297.86078888888886,298.53,301.27,281.29999999999995,278.7,294.5497222222222,1211560.3166471997
2018-06-12 02:25:00,0.0018516631095,0.5045719323391759,0.4118102,0.7990805999999999,0.7990805999999999,0.7523791,168600.0,17280.0,21960.0,5090.0,4900.0,217830.0,297.86078888888886,298.46999999999997,301.14,281.22999999999996,278.7,294.53385555555553,1175137.6444011587
2018-06-12 02:30:00,0.001858444233,0.5052617613044152,0.40421149999999995,0.7888890000000001,0.7888890000000001,0.7571914,166100.0,17180.0,21810.0,4860.0,4880.0,214830.0,297.86078888888886,298.44,301.08,281.17999999999995,278.7,294.5240055555555,1156132.0950918396
2018-06-12 02:35:00,0.0018649246275,0.5031096295399954,0.4079697,0.7888890000000001,0.7888890000000001,0.7610788,165300.0,17310.0,21720.0,4630.0,4710.0,213670.0,297.68978888888887,298.42999999999995,301.07,281.17999999999995,278.71,294.4744611111111,1155485.4486317993
2018-06-12 02:40:00,0.001854040551,0.5001762164541822,0.4054544,0.8003171,0.8003171,0.7653180999999999,164700.0,17120.0,21970.0,4610.0,4660.0,213060.0,297.68978888888887,298.39,301.03,281.16999999999996,278.67999999999995,294.48445555555554,1158043.35541224
2018-06-12 02:45:00,0.0018633032144999998,0.5041566792904836,0.40424509999999997,0.7901956,0.7901956,0.7674342,165500.0,17230.0,22180.0,4530.0,4540.0,213980.0,297.68978888888887,298.42999999999995,301.06,281.17999999999995,278.71,294.5082333333333,1154480.8401344393
2018-06-12 02:50:00,0.0018483309059999997,0.5083904654050136,0.41112909999999997,0.7901956,0.7901956,0.7694719000000001,168900.0,17200.0,21860.0,4890.0,4850.0,217700.0,297.68978888888887,298.44,301.12,281.22999999999996,278.71,294.5368444444444,1168386.4439251188
2018-06-12 02:55:00,0.0018531856815000001,0.5058758747542392,0.41210050000000004,0.7901956,0.7901956,0.7694719000000001,166500.0,17300.0,22040.0,4740.0,4800.0,215380.0,297.68978888888887,298.46999999999997,301.14,281.2,278.71,294.5327611111111,1157509.3994835597
2018-06-12 03:00:00,0.001851739869,0.5032301897381085,0.40230530000000003,0.7901956,0.7901956,0.7712604000000001,165500.0,17260.0,22230.0,4590.0,4700.0,214280.0,297.5218777777778,298.45,301.09,281.19,278.7,294.5263722222222,1156606.3374885598
2018-06-12 03:05:00,0.0018638720759999998,0.5067436093494515,0.40725700000000004,0.7901956,0.7901956,0.775177,166400.0,17180.0,21630.0,4710.0,4790.0,214710.0,297.5218777777778,298.4,301.07,281.19,278.71999999999997,294.49297777777775,1154833.3000547192
2018-06-12 03:10:00,0.0018568280775,0.4998855802942088,0.4125948,0.7901956,0.7901956,0.7796581,167500.0,17070.0,22000.0,4730.0,4720.0,216020.0,297.3458611111111,298.41999999999996,301.09,281.21,278.67999999999995,294.4631222222222,1178415.5345842007
2018-06-12 03:15:00,0.001849573779,0.5051395140912623,0.4083448,0.7901956,0.7901956,0.7833624,166600.0,17230.0,22090.0,4780.0,4830.0,215530.0,297.3458611111111,298.42999999999995,301.09,281.2,278.7,294.4804555555555,1159892.9582600002
2018-06-12 03:20:00,0.0018642285344999997,0.4939163605388818,0.42476970000000003,0.7901956,0.7901956,0.7924540999999999,170100.0,17380.0,22010.0,4900.0,4700.0,219090.0,297.1797555555555,298.45,301.16999999999996,281.26,278.66999999999996,294.4739111111111,1211170.1490254793
2018-06-12 03:25:00,0.0018614504714999998,0.5042347602040478,0.4053381,0.7901956,0.7901956,0.7939951,166700.0,17320.0,21900.0,4810.0,4850.0,215580.0,297.1797555555555,298.42999999999995,301.08,281.19,278.7,294.4706722222222,1162671.6302331598
2018-06-12 03:30:00,0.001864759542,0.4997166576356846,0.40421349999999995,0.7901956,0.7901956,0.7990598,165500.0,17260.0,22000.0,4540.0,4760.0,214060.0,297.1797555555555,298.46,301.09,281.19,278.7,294.5295111111111,1164738.49285008
2018-06-12 03:35:00,0.0018535074405,0.5095608879048049,0.4012082,0.7901956,0.7901956,0.7975434,163700.0,17290.0,21940.0,4680.0,4510.0,212120.0,297.1797555555555,298.46,301.04999999999995,281.15,278.71999999999997,294.57616666666667,1129813.7363600389
2018-06-12 03:40:00,0.001866698508,0.5046747536994853,0.40521630000000003,0.7798906999999999,0.7798906999999999,0.7975434,165300.0,17200.0,22120.0,4630.0,4660.0,213910.0,297.1797555555555,298.47999999999996,301.09,281.19,278.72999999999996,294.58286666666663,1151901.9957676812
2018-06-12 03:45:00,0.0018702189299999999,0.4993697228064194,0.41966859999999995,0.7900824,0.7900824,0.7991923,169200.0,17330.0,21980.0,4610.0,4740.0,217860.0,297.1797555555555,298.52,301.21999999999997,281.26,278.71999999999997,294.5146888888889,1191605.251227199
2018-06-12 03:50:00,0.001855123596,0.5018617773001475,0.4185825999999999,0.7900824,0.7900824,0.8046558,170000.0,17280.0,22070.0,4790.0,4840.0,218980.0,297.1797555555555,298.52,301.22999999999996,281.26,278.7,294.5205888888889,1191294.2840217592
2018-06-12 03:55:00,0.001852808193,0.5008127898323921,0.4023596,0.7900824,0.7900824,0.8100809,164800.0,17190.0,21780.0,4570.0,4780.0,213120.0,297.0147222222222,298.46999999999997,301.08,281.16999999999996,278.67999999999995,294.5829166666666,1157273.6182063196
2018-06-12 04:00:00,0.0018574663380000003,0.509096066635886,0.3983952,0.7900824,0.7900824,0.8100809,163900.0,17220.0,21950.0,4530.0,4720.0,212320.0,297.0147222222222,298.46,301.06,281.15,278.71999999999997,294.5692055555555,1132226.9000078386
2018-06-12 04:05:00,0.0018696237809999996,0.5029177269267744,0.3995487,0.7774861,0.7774861,0.8134683000000001,162300.0,17220.0,21820.0,4460.0,4460.0,210260.0,297.0147222222222,298.46999999999997,301.04999999999995,281.14,278.71999999999997,294.61723333333333,1134947.6573195187
2018-06-12 04:10:00,0.0018535768395,0.5101767418952935,0.41523540000000003,0.7883936,0.7883936,0.8171172,169300.0,17260.0,22030.0,4710.0,4810.0,218110.0,297.0147222222222,298.58,301.26,281.25,278.73999999999995,294.5748722222222,1167052.9454585202
2018-06-12 04:15:00,0.001864692246,0.5024238634351786,0.4183936,0.7883936,0.7883936,0.8188093000000001,170400.0,17290.0,21800.0,4670.0,4670.0,218830.0,297.0147222222222,298.59,301.28,281.28999999999996,278.73999999999995,294.6245944444444,1192761.4343448011
2018-06-12 04:20:00,0.00186351036,0.5038067119934622,0.42620490000000005,0.7883936,0.7883936,0.8168335,172100.0,17290.0,21770.0,5000.0,4730.0,220890.0,297.0147222222222,298.63,301.38,281.31,278.73999999999995,294.6159611111111,1201354.4961952013
2018-06-12 04:25:00,0.0018548785965,0.5044823365463279,0.42266040000000005,0.8001026,0.8001026,0.8227441,172200.0,17160.0,21860.0,4670.0,4940.0,220830.0,296.84926666666667,298.57,301.29999999999995,281.29999999999995,278.71999999999997,294.57747777777774,1200442.7115247196
2018-06-12 04:30:00,0.0018646890915,0.5029227083827641,0.4200591,0.8001026,0.8001026,0.8291755999999999,169900.0,17240.0,21600.0,4790.0,4920.0,218450.0,296.84926666666667,298.53,301.25,281.27,278.72999999999996,294.59180555555554,1188081.9286421607
2018-06-12 04:35:00,0.0018542151000000002,0.503560248427188,0.39891570000000004,0.7883994,0.7883994,0.8331409000000001,162500.0,17300.0,22260.0,4540.0,4820.0,211420.0,296.84926666666667,298.47999999999996,301.08,281.15,278.71,294.60571666666664,1134896.307743999
2018-06-12 04:40:00,0.001861190751,0.502874050253649,0.41830779999999995,0.7883994,0.7883994,0.8313408000000001,170900.0,17190.0,21920.0,4330.0,4500.0,218840.0,296.68196666666665,298.45,301.09999999999997,281.28,278.71999999999997,294.52719444444443,1195190.3948185595
2018-06-12 04:45:00,0.0018597806895000002,0.4840790860651898,0.49804629999999994,0.8283309,0.8283309,0.8375608000000001,192000.0,17110.0,22090.0,5020.0,5040.0,241260.0,296.68196666666665,298.84,302.03999999999996,281.62,278.63,294.57447777777776,1394887.4459514813
2018-06-12 04:50:00,0.001861047747,0.486889621008077,0.4990464,0.8407204,0.8407204,0.8396174000000001,192600.0,17210.0,22030.0,5440.0,5650.0,242930.0,296.68196666666665,298.73999999999995,301.92999999999995,281.64,278.65999999999997,294.55915,1391169.4206945593
2018-06-12 04:55:00,0.0018678751365,0.4757948785560127,0.4895738,0.8512649999999999,0.8512649999999999,0.8365231,187000.0,17310.0,21660.0,5930.0,6010.0,237910.0,296.68196666666665,298.64,301.78,281.59,278.64,294.4930444444444,1382216.5873858007
2018-06-12 05:00:00,0.0018593558835,0.4728414876401945,0.48593379999999997,0.8621089000000001,0.8621089000000001,0.8321001,187500.0,17160.0,22030.0,6130.0,5970.0,238790.0,296.68196666666665,298.56,301.7,281.60999999999996,278.62,294.45221666666663,1394568.8295900412
2018-06-12 05:05:00,0.0018552350549999998,0.4791236950996119,0.4877063,0.8724061000000001,0.8724061000000001,0.8385519000000001,186400.0,17090.0,21930.0,6120.0,6410.0,237950.0,296.5057777777778,298.47999999999996,301.62,281.60999999999996,278.66999999999996,294.44988888888884,1368209.228719201
2018-06-12 05:10:00,0.0018583096409999999,0.4795959138209686,0.4988814,0.8489834,0.8489834,0.8461759000000001,188800.0,17220.0,22070.0,5800.0,5900.0,239790.0,296.5057777777778,298.33,301.55999999999995,281.65,278.67999999999995,294.51910555555554,1384461.1478095192
2018-06-12 05:15:00,0.001874658363,0.4653410844200607,0.5697462,0.8748845,0.8748845,0.8451466999999999,212800.0,17220.0,21830.0,6460.0,6260.0,264570.0,296.5057777777778,298.59999999999997,302.24,282.07,278.65,294.4968833333333,1608253.41752496
2018-06-12 05:20:00,0.001868837259,0.4686563464221178,0.5713174,0.8895509,0.8895509,0.8501189000000001,214900.0,17250.0,21990.0,6680.0,6600.0,267420.0,296.3303388888889,298.58,302.22999999999996,282.08,278.64,294.4225388888889,1612635.3288569602
2018-06-12 05:25:00,0.0018685333755000001,0.4616345008608394,0.5599125,0.8895509,0.8895509,0.8539860999999999,209800.0,17110.0,21670.0,6580.0,6760.0,261920.0,296.3303388888889,298.48999999999995,302.09999999999997,282.04999999999995,278.64,294.5341055555555,1598311.7118790816
2018-06-12 05:30:00,0.001864420959,0.4670631607296021,0.5663411,0.8789695999999999,0.8789695999999999,0.8574303000000001,211800.0,17120.0,21940.0,6630.0,6470.0,263960.0,296.3303388888889,298.54999999999995,302.17999999999995,282.09,278.67999999999995,294.54395,1594794.0206554395
2018-06-12 05:35:00,0.0018599920409999998,0.4711572485671545,0.5926659,0.8917036,0.8917036,0.8523478,221900.0,17320.0,22130.0,6750.0,6580.0,274680.0,296.3303388888889,298.59,302.35999999999996,282.26,278.71,294.5607722222222,1656325.4774068003
2018-06-12 05:40:00,0.001869358803,0.4680184851265928,0.5991548,0.8917036,0.8917036,0.8564758,225900.0,17180.0,22050.0,6430.0,6640.0,278200.0,296.3303388888889,298.53,302.35999999999996,282.34999999999997,278.72999999999996,294.62494999999996,1697491.0035553612
2018-06-12 05:45:00,0.0018730947825,0.4703672059101099,0.6260645,0.8917036,0.8917036,0.8554857,234400.0,17250.0,22140.0,6910.0,6830.0,287530.0,296.3303388888889,298.64,302.59,282.42999999999995,278.7,294.6256055555555,1752567.8044205995
2018-06-12 05:50:00,0.0018689035035,0.4671156041155328,0.6084437,0.8920414999999999,0.8920414999999999,0.8554084000000001,227900.0,17310.0,21750.0,6670.0,6620.0,280250.0,296.3303388888889,298.52,302.45,282.33,278.66999999999996,294.60642777777775,1715829.8023125601
2018-06-12 05:55:00,0.0018628584299999998,0.4711069347668457,0.6024543000000001,0.8963766,0.8963766,0.8551859,226600.0,17310.0,21790.0,6960.0,6840.0,279500.0,296.3303388888889,298.56,302.40999999999997,282.29999999999995,278.67999999999995,294.5994833333333,1691588.2712015996
2018-06-12 06:00:00,0.0018665817915,0.4760469717773324,0.6115953000000001,0.9078588000000001,0.9078588000000001,0.8479826,228800.0,17220.0,21930.0,7290.0,7250.0,282490.0,296.3303388888889,298.53999999999996,302.46,282.31,278.7,294.4611944444444,1690287.0732744397
2018-06-12 06:05:00,0.0018579952424999998,0.4737891723471483,0.5917728,0.9078588000000001,0.9078588000000001,0.8524495000000001,222900.0,17160.0,21910.0,6600.0,6820.0,275390.0,296.3303388888889,298.41999999999996,302.21999999999997,282.25,278.7,294.5293277777778,1654547.3255889998
2018-06-12 06:10:00,0.0018734533440000001,0.4653990625768987,0.6302127,0.8978725,0.8978725,0.8560086,235700.0,17150.0,22200.0,6860.0,6790.0,288700.0,296.3303388888889,298.53,302.53,282.47999999999996,278.69,294.60074444444444,1781100.129589759
2018-06-12 06:15:00,0.0018634924845,0.4789306593044786,0.6449866,0.9393404,0.9393404,0.8385316,241900.0,17160.0,22250.0,7230.0,7480.0,296020.0,296.3303388888889,298.62,302.75,282.57,278.77,294.3531888888889,1776304.7840136006
2018-06-12 06:20:00,0.0018596524065000002,0.4790433758227531,0.6524186999999999,0.9287677,0.9287677,0.8554794,244000.0,17170.0,22000.0,7070.0,7180.0,297420.0,296.3303388888889,298.54999999999995,302.72999999999996,282.62,278.78,294.63138888888886,1791303.7871769594
2018-06-12 06:25:00,0.0018641128694999998,0.4732207825704266,0.6495378,0.9392662,0.9392662,0.851283,243500.0,17150.0,22160.0,7510.0,7910.0,298230.0,296.3303388888889,298.56,302.72999999999996,282.59,278.71999999999997,294.5542555555555,1809628.4402708388
2018-06-12 06:30:00,0.0018645229544999998,0.4754999256920058,0.6372007,0.9392662,0.9392662,0.854766,240300.0,17220.0,21930.0,7570.0,8020.0,295040.0,296.3303388888889,298.73999999999995,302.82,282.53,278.72999999999996,294.6143833333333,1777287.0411496009
2018-06-12 06:35:00,0.0018750800144999998,0.4730875250608062,0.6431342,0.9534626999999999,0.9534626999999999,0.85221,241700.0,17360.0,21980.0,8200.0,8250.0,297490.0,296.3303388888889,298.72999999999996,302.82,282.53999999999996,278.71999999999997,294.58976666666666,1796757.2714106396
2018-06-12 06:40:00,0.0018646607009999998,0.47199131962693,0.6377842,0.9534626999999999,0.9534626999999999,0.8547036,239800.0,17100.0,21800.0,7850.0,7810.0,294360.0,296.3303388888889,298.65,302.72999999999996,282.52,278.7,294.65094999999997,1786773.1762523197
2018-06-12 06:45:00,0.0018763481234999998,0.4708305814137362,0.6457477,0.9534626999999999,0.9534626999999999,0.8526222,242600.0,17170.0,21900.0,8160.0,7940.0,297770.0,296.3303388888889,298.59,302.71999999999997,282.59,278.73999999999995,294.6170055555555,1812092.6132386
2018-06-12 06:50:00,0.001878098871,0.4741333187490079,0.6552258000000001,0.9534626999999999,0.9534626999999999,0.8518038,245800.0,17250.0,21990.0,8029.999999999999,8109.999999999999,301180.0,296.4982611111111,298.66999999999996,302.83,282.60999999999996,278.73999999999995,294.6653222222222,1823205.65788152
2018-06-12 06:55:00,0.0018737404035000002,0.4685108410257392,0.6510970999999999,0.9418092,0.9418092,0.8458435,244200.0,17140.0,22240.0,7850.0,7610.0,299040.0,296.6683,298.63,302.78999999999996,282.59,278.69,294.7853055555555,1833075.158132399
2018-06-12 07:00:00,0.0018666206969999999,0.4766532218681217,0.6508978000000001,0.9679827,0.9679827,0.8323817,247500.0,17230.0,22340.0,8109.999999999999,8129.999,303309.999,296.6683,298.84,303.03,282.64,278.73999999999995,294.6565777777778,1826109.968560801
2018-06-12 07:05:00,0.0018642348434999999,0.4740435668744493,0.6479699999999999,0.9679827,0.9679827,0.8241942,245200.0,17250.0,21840.0,8830.0,9209.999,302329.999,296.84498888888885,298.78,302.92999999999995,282.59,278.7,294.6859333333333,1819099.5461008388
2018-06-12 07:10:00,0.0018706868475,0.4705139103585159,0.6567416,0.9673708000000001,0.9673708000000001,0.8203644,246100.0,17350.0,21790.0,8530.0,8889.999000000002,302659.999,296.84498888888885,298.63,302.83,282.60999999999996,278.69,294.69332777777777,1839472.9385871994
2018-06-12 07:15:00,0.001861920492,0.4763249568419209,0.6638497,0.9666621,0.9666621,0.8261551,252400.0,17170.0,21960.0,8490.0,8959.999,308979.999,297.0121277777778,298.73999999999995,303.0,282.7,278.71,294.76176666666663,1863546.6577660788
2018-06-12 07:20:00,0.0018703629855000002,0.4778137372977476,0.6550346,0.9663453,0.9663453,0.8196226999999999,248600.0,17260.0,21910.0,8189.999999999999,8509.999,304469.999,297.0121277777778,298.78,302.97999999999996,282.63,278.72999999999996,294.7748388888889,1829771.039257201
2018-06-12 07:25:00,0.001870727856,0.4758755667753721,0.646177,0.938321,0.938321,0.8271206,245100.0,17290.0,21930.0,7390.0,7490.0,299200.0,297.1971,298.84999999999997,302.96,282.57,278.71,295.0096111111111,1811357.44758016
2018-06-12 07:30:00,0.0018713577045,0.4786697748805621,0.6539281,0.9502103000000001,0.9502103000000001,0.8229261999999999,247900.0,17280.0,22030.0,8029.999999999999,7990.0,303230.0,297.1971,298.90999999999997,303.09999999999997,282.60999999999996,278.72999999999996,294.9905222222222,1821355.7385169608
2018-06-12 07:35:00,0.0018651202064999999,0.4817412815143313,0.6503829,0.9759203000000001,0.9759203000000001,0.8031384,249300.0,17260.0,21910.0,8950.0,9120.0,306540.0,297.1971,298.91999999999996,303.10999999999996,282.59999999999997,278.71,294.7638333333333,1819963.4734311588
2018-06-12 07:40:00,0.0018602075984999998,0.4857044513954614,0.6590516,0.9627616,0.9627616,0.8162556999999999,255200.0,17280.0,22070.0,8109.999999999999,8080.0,310740.0,297.3737777777778,298.89,303.09,282.7,278.73999999999995,295.03507777777776,1847833.5293985591
2018-06-12 07:45:00,0.0018641444145,0.48702965235749796,0.6600018,0.9517648,0.9517648,0.8179634,253200.0,17220.0,21890.0,7840.0,7840.0,307990.0,297.3737777777778,299.15,303.35999999999996,282.66999999999996,278.76,295.1357,1828363.5497133215
2018-06-12 07:50:00,0.001861331652,0.4881509110489135,0.6602849999999999,0.9633608000000001,0.9633608000000001,0.8099868000000001,253400.0,17340.0,21980.0,8150.0,7890.0,308760.0,297.72884999999997,299.17999999999995,303.37,282.65,278.73999999999995,295.2435444444444,1825604.7760963207
2018-06-12 07:55:00,0.0018658520505,0.4575132167930751,0.5273222,0.9737083,0.9737083,0.801291,185100.0,17140.0,22100.0,8349.999,8509.999,241199.998,297.72884999999997,299.08,302.46999999999997,281.89,278.84999999999997,295.1830722222222,1422843.1619155202
2018-06-12 08:00:00,0.0018594904755000002,0.4821373261646953,0.4965446,0.9253667,0.9253667,0.7918763,191200.0,17130.0,21940.0,7180.0,7310.0,244760.0,297.8991833333333,298.87,302.05999999999995,281.78,278.78999999999996,295.18985,1394669.7773481195
2018-06-12 08:05:00,0.0018615093555000002,0.5359273007481405,0.4884155,0.9132278,0.9132278,0.7934203000000001,202800.0,17270.0,21900.0,7070.0,7000.0,256040.0,297.8991833333333,298.90999999999997,302.13,281.72999999999996,278.88,295.31777777777774,1330810.8301338009
2018-06-12 08:10:00,0.0018636743939999998,0.4853802584765821,0.5020232,0.9024048,0.9024048,0.7792986,195500.0,17170.0,22020.0,6920.0,6830.0,248440.0,298.0788,299.08,302.28,281.71999999999997,278.69,295.25589444444444,1416507.6033883202
2018-06-12 08:15:00,0.0018638941575,0.4915818647586297,0.494936,0.8918950999999999,0.8918950999999999,0.7811261999999999,194100.0,17130.0,21950.0,6400.0,6740.0,246320.0,298.2497333333333,299.2,302.35999999999996,281.71,278.73999999999995,295.4579444444444,1388621.6741034007
2018-06-12 08:20:00,0.001866319968,0.4889507327508054,0.4800705,0.8918950999999999,0.8918950999999999,0.7776862,184200.0,17200.0,21750.0,6340.0,6410.0,235900.0,298.2497333333333,299.23999999999995,302.37,281.67999999999995,278.84999999999997,295.4535222222222,1324886.8252134405
2018-06-12 08:25:00,0.001860929979,0.5108581427591222,0.4787648,0.8810741,0.8810741,0.7837971,198000.0,17280.0,22050.0,6120.0,6200.0,249650.0,298.2497333333333,299.28999999999996,302.46999999999997,281.65,278.72999999999996,295.5259555555555,1363073.03675168
2018-06-12 08:30:00,0.001863331605,0.508466404986111,0.47883270000000006,0.8700067,0.8700067,0.7797275,195300.0,17260.0,21890.0,6140.0,6330.0,246920.0,298.42485555555555,299.35999999999996,302.44,281.64,278.75,295.53441111111107,1350809.9045771996
2018-06-12 08:35:00,0.0018736657469999999,0.5132840841849178,0.4832614,0.8700067,0.8700067,0.7734057,195500.0,17350.0,21900.0,6110.0,6120.0,246980.0,298.5962833333333,299.55999999999995,302.63,281.64,278.78999999999996,295.6378444444444,1339501.5506051988
2018-06-12 08:40:00,0.0018598311615,0.5053649172619433,0.5081927,0.8700067,0.8700067,0.7643120999999999,203800.0,17180.0,22140.0,6030.0,6230.0,255380.0,298.7685722222222,299.59,302.87,281.71,278.66999999999996,295.6619166666666,1418251.8114169606
2018-06-12 08:45:00,0.001864679628,0.5184234823922831,0.4726276,0.8700067,0.8700067,0.7595358,197200.0,17050.0,21780.0,6150.0,6390.0,248570.0,298.94345,299.65,302.65999999999997,281.65,278.78999999999996,295.6957833333333,1337754.752414079
2018-06-12 08:50:00,0.0018656911709999998,0.5137186866810056,0.4795185,0.8810498,0.8810498,0.7514616,196200.0,17090.0,21890.0,6500.0,6540.0,248220.0,299.13135555555556,299.65,302.76,281.66999999999996,278.79999999999995,295.77171666666663,1343160.453161519
2018-06-12 08:55:00,0.0018606082200000001,0.5634070877410418,0.4852192,0.8686776999999999,0.8686776999999999,0.7443337,211600.0,17350.0,21970.0,6330.0,6230.0,263480.0,299.13135555555556,299.69,302.85999999999996,281.65999999999997,278.83,295.7346166666666,1320832.0972976005
2018-06-12 09:00:00,0.0018514422945,0.4672887890798375,0.4954053,0.8686776999999999,0.8686776999999999,0.751785,195000.0,17270.0,21940.0,6070.0,6210.0,246490.0,299.13135555555556,299.78999999999996,302.96,281.72999999999996,278.57,295.86165,1467585.8185051205
2018-06-12 09:05:00,0.0018645681690000002,0.5154553743224835,0.4937537,0.8797569,0.8797569,0.7502275,203600.0,17290.0,21850.0,6360.0,6350.0,255450.0,299.13135555555556,299.85999999999996,303.05999999999995,281.71999999999997,278.75,295.8494333333333,1389123.820093681
2018-06-12 09:10:00,0.0018683745990000001,0.4737253900244248,0.5087047,0.86809,0.86809,0.7426406,197600.0,17210.0,21980.0,6090.0,6230.0,249110.0,299.4886111111111,299.78,303.02,281.75,278.62,295.9637055555555,1466947.3777431198
2018-06-12 09:15:00,0.0018641822684999998,0.5121957009918049,0.5072277000000001,0.86809,0.86809,0.7510606,208400.0,17190.0,21990.0,6250.0,6270.0,260100.0,299.4886111111111,299.95,303.19,281.78,278.71999999999997,295.99904999999995,1430922.2690613589
2018-06-12 09:20:00,0.0018534348869999999,0.5264876786735668,0.5010725,0.86809,0.86809,0.740486,209500.0,17240.0,21910.0,6040.0,6000.0,260690.0,299.67935,300.02,303.29999999999995,281.73999999999995,278.72999999999996,296.1620277777778,1399426.4313831218
2018-06-12 09:25:00,0.0018646533405000001,0.5290654121131891,0.5075500000000001,0.86809,0.86809,0.7354415999999999,211800.0,17190.0,22200.0,6010.0,6140.0,263340.0,299.86459444444444,300.15,303.4,281.76,278.75,296.20601666666664,1407896.8667122796
2018-06-12 09:30:00,0.0018655344975,0.5333825911525789,0.4996586,0.86809,0.86809,0.7310655,211500.0,17190.0,22030.0,5920.0,5920.0,262560.0,300.0301666666666,300.21999999999997,303.40999999999997,281.76,278.78,296.30515555555553,1394523.3540387994
2018-06-12 09:35:00,0.0018491563335,0.5386832309150031,0.5034086,0.86809,0.86809,0.7292000999999999,216700.0,17220.0,21980.0,6180.0,6170.0,268250.0,300.0301666666666,300.29999999999995,303.57,281.78999999999996,278.73999999999995,296.30625555555554,1414750.0304378006
2018-06-12 09:40:00,0.0018643000365,0.5281265592231634,0.5133955,0.86809,0.86809,0.7286108,216300.0,17180.0,21760.0,6160.0,6120.0,267520.0,300.0301666666666,300.34,303.64,281.82,278.73999999999995,296.3229666666667,1440365.690221921
2018-06-12 09:45:00,0.0018614904285,0.5412297537951847,0.5282677,0.8780367,0.8780367,0.7174422,227800.0,17300.0,21910.0,6390.0,6240.0,279640.0,300.2286611111111,300.34,303.74,281.84,278.66999999999996,296.3745666666666,1480220.1536697205
2018-06-12 09:50:00,0.0018598280069999998,0.5366805664988008,0.5147408,0.8780367,0.8780367,0.7129515999999999,220700.0,17310.0,21930.0,6220.0,6080.0,272240.0,300.5880388888889,300.40999999999997,303.75,281.83,278.72999999999996,296.49462777777774,1446241.1704792015
2018-06-12 09:55:00,0.001848143739,0.5322196178110044,0.5207,0.8780367,0.8780367,0.7150851,221700.0,17240.0,21980.0,6240.0,6170.0,273330.0,300.5880388888889,300.45,303.79999999999995,281.85999999999996,278.7,296.5328111111111,1464971.1470742384
2018-06-12 10:00:00,0.0018551561925000003,0.532130952497161,0.5259347,0.8780367,0.8780367,0.7007258000000001,221800.0,17350.0,21790.0,6280.0,6190.0,273410.0,300.7785388888889,300.54999999999995,303.92999999999995,281.9,278.75,296.63685,1465876.1450970005
2018-06-12 10:05:00,0.001854385443,0.5551746790417701,0.5124681,0.8780367,0.8780367,0.6913779,224700.0,17300.0,22060.0,6340.0,6330.0,276730.0,300.9669333333333,300.7,304.05999999999995,281.87,278.81,296.6391111111111,1423402.3521460788
2018-06-12 10:10:00,0.0018562686795,0.5365824194743172,0.5292738,0.8780367,0.8780367,0.6908656,224500.0,17320.0,21910.0,6330.0,6270.0,276330.0,301.1496611111111,300.72999999999996,304.14,281.91999999999996,278.76,296.7155333333333,1471411.5570667207
2018-06-12 10:15:00,0.0018661643459999997,0.5305290089320217,0.5400661999999999,0.8780367,0.8780367,0.6835691,228800.0,17300.0,22000.0,6310.0,6330.0,280740.0,301.3205944444444,300.71999999999997,304.15999999999997,281.92999999999995,278.69,296.70234999999997,1516705.0794950398
2018-06-12 10:20:00,0.0018603695294999998,0.5287373176533178,0.5272496999999999,0.8780367,0.8780367,0.6725213999999999,218900.0,17040.0,21920.0,6220.0,6410.0,270490.0,301.3205944444444,300.52,303.96999999999997,281.84,278.71999999999997,296.5413444444444,1455995.5746710398
2018-06-12 10:25:00,0.001858263375,0.5298094397986003,0.5232873,0.8674521999999999,0.8674521999999999,0.6720617,220500.0,17250.0,22220.0,5920.0,5980.0,271870.0,301.4867222222222,300.57,303.89,281.84,278.7,296.6733222222222,1463669.9570600002
2018-06-12 10:30:00,0.0018626502330000001,0.5357248069600066,0.5245893,0.8778874999999999,0.8778874999999999,0.6703783,224200.0,17120.0,22060.0,6210.0,6270.0,275860.0,301.4867222222222,300.71,304.07,281.88,278.72999999999996,296.7467833333333,1471797.6600852008
2018-06-12 10:35:00,0.001868206359,0.533442618326804,0.5241845,0.8666623,0.8666623,0.6644202,223200.0,17360.0,22150.0,5910.0,6070.0,274690.0,301.6679611111111,300.69,304.07,281.90999999999997,278.77,296.6414,1471501.5955457604
2018-06-12 10:40:00,0.0018586639965,0.5301351545279155,0.5293456,0.8819956999999999,0.8819956999999999,0.6610195999999999,224900.0,17290.0,21870.0,6390.0,6170.0,276620.0,301.6679611111111,300.59,303.97999999999996,281.90999999999997,278.71,296.6665444444444,1491959.7538687997
