Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-06-12 10:45:00,0.0018648089625,0.5312230298145829,0.5377426999999999,0.8689928,0.8689928,0.6558786999999999,225400.0,17150.0,21880.0,6130.0,6360.0,276920.0,301.6679611111111,300.63,304.08,281.92999999999995,278.73999999999995,296.6440666666666,1492214.5630810007
2018-06-12 10:50:00,0.0018720884969999998,0.5291884965633026,0.5329564,0.8692435000000001,0.8692435000000001,0.6359024999999999,224000.0,17200.0,21880.0,6160.0,6260.0,275500.0,302.1119722222222,300.69,304.07,281.94,278.77,296.76185555555554,1488647.5268882406
2018-06-12 10:55:00,0.001864820529,0.5542839706632896,0.530412,0.8799866000000001,0.8799866000000001,0.6340873,231500.0,17010.0,22000.0,6350.0,6420.0,283280.0,302.47641666666664,300.85999999999996,304.44,281.96,278.82,296.96649444444444,1468834.7304945586
2018-06-12 11:00:00,0.001863546111,0.5324533626143553,0.5383941999999999,0.8696729999999999,0.8696729999999999,0.6243141,228600.0,17050.0,21910.0,6000.0,6180.0,279740.0,302.64849999999996,300.78999999999996,304.28,281.96999999999997,278.73999999999995,296.7763444444444,1509902.5162552802
2018-06-12 11:05:00,0.0018643694355,0.5373100740769292,0.5353992,0.8695377,0.8695377,0.619719,226500.0,17180.0,21920.0,6150.0,6050.0,277800.0,302.62266666666665,300.7,304.17999999999995,281.90999999999997,278.73999999999995,296.88431111111106,1482509.4827571607
2018-06-12 11:10:00,0.0018526010475,0.5383631587840467,0.5259184,0.8713975,0.8713975,0.6145873000000001,224800.0,17250.0,21720.0,5950.0,5940.0,275660.0,302.79069999999996,300.79999999999995,304.21,281.9,278.73999999999995,296.9646833333333,1468504.3291576006
2018-06-12 11:15:00,0.001863350532,0.5370963353117308,0.5346268000000001,0.8612413000000001,0.8612413000000001,0.6082860999999999,227000.0,17250.0,22110.0,6150.0,6270.0,278780.0,302.96015555555556,300.89,304.33,281.94,278.76,296.91596666666663,1486373.4011577612
2018-06-12 11:20:00,0.0018607018035,0.5674493544752889,0.5609129,0.8821821,0.8821821,0.6137366,242500.0,17120.0,22080.0,6270.0,6290.0,294260.0,302.76564444444443,300.84999999999997,304.41999999999996,281.98999999999995,278.77,296.7925555555555,1502930.4846455199
2018-06-12 11:25:00,0.001862084526,0.5421953773816075,0.5345692,0.8821821,0.8821821,0.6108418,232600.0,17140.0,21940.0,6200.0,6190.0,284070.0,302.59900555555555,300.71999999999997,304.13,281.92999999999995,278.7,296.74837777777776,1508718.2950244802
2018-06-12 11:30:00,0.0018633820769999997,0.5451225625925274,0.5197866,0.8503019999999999,0.8503019999999999,0.6209847,224600.0,17340.0,21850.0,5920.0,5770.0,275480.0,302.76927777777775,300.88,304.26,281.90999999999997,278.81,297.0751722222222,1449004.8896711995
2018-06-12 11:35:00,0.0018632516909999999,0.5315164563938739,0.5364195,0.8503019999999999,0.8503019999999999,0.6189659000000001,232400.0,17190.0,22080.0,5910.0,5910.0,283490.0,302.9466333333333,301.04999999999995,304.5,281.96,278.66999999999996,297.1030333333333,1537707.261618639
2018-06-12 11:40:00,0.0018661044105000003,0.5719013138266007,0.53099,0.8630013000000001,0.8630013000000001,0.6239098000000001,237500.0,17270.0,21690.0,5890.0,5940.0,288290.0,302.7729333333333,300.89,304.30999999999995,281.90999999999997,278.78999999999996,296.9762944444444,1460483.90950176
2018-06-12 11:45:00,0.0018527303819999997,0.5547725523552715,0.5393348,0.8630013000000001,0.8630013000000001,0.6038631,236800.0,17270.0,21890.0,5840.0,5930.0,287730.0,303.1647777777778,300.97999999999996,304.44,281.97999999999996,278.75,297.0763333333333,1501139.2791473602
2018-06-12 11:50:00,0.001869085413,0.5490819683375145,0.5492383000000001,0.8625611999999999,0.8625611999999999,0.5991282,240100.0,17160.0,22230.0,5780.0,6050.0,291320.0,303.37227777777775,301.03,304.58,281.98999999999995,278.71,297.0354222222222,1537833.208928639
2018-06-12 11:55:00,0.0018643084485,0.5469456843062196,0.5405351999999999,0.8505315,0.8505315,0.59978,237100.0,17040.0,21950.0,5690.0,5860.0,287640.0,303.37227777777775,300.9,304.40999999999997,281.94,278.67999999999995,297.0251833333333,1524549.7848493606
2018-06-12 12:00:00,0.0018668488725,0.5553053432000044,0.5279406999999999,0.8505315,0.8505315,0.6090769,230700.0,17230.0,22000.0,5740.0,5760.0,281430.0,303.1477444444444,300.96999999999997,304.34,281.85999999999996,278.73999999999995,296.9861388888889,1461066.5536272002
2018-06-12 12:05:00,0.0018664471994999999,0.5465581373184216,0.522926,0.8385193000000001,0.8385193000000001,0.6010749000000001,229200.0,17150.0,21900.0,5490.0,5620.0,279360.0,303.1477444444444,300.96,304.32,281.9,278.75,297.0413555555555,1474797.8832678006
2018-06-12 12:10:00,0.0018666837869999997,0.5231794296428478,0.5280520999999999,0.8385193000000001,0.8385193000000001,0.5834826,224300.0,17080.0,22160.0,5530.0,5710.0,274780.0,303.5043,300.92999999999995,304.27,281.89,278.66999999999996,296.94596666666666,1507762.26658064
2018-06-12 12:15:00,0.0018729055125,0.5325537516366609,0.5243871,0.8498,0.8498,0.5632676,224100.0,16990.0,21800.0,5460.0,5740.0,274090.0,303.67747777777777,300.76,304.19,281.85999999999996,278.71,296.8086722222222,1479901.0045049987
2018-06-12 12:20:00,0.0018652779315,0.5629085013133659,0.5416976,0.8395296999999999,0.8395296999999999,0.5740918,241900.0,17310.0,21990.0,5320.0,5370.0,291890.0,303.85504444444445,301.06,304.49,281.94,278.71,297.07545555555555,1511305.6906201204
2018-06-12 12:25:00,0.0018675670470000001,0.5557558890764602,0.5437531,0.8395296999999999,0.8395296999999999,0.5722716,240600.0,17080.0,21800.0,5400.0,5520.0,290400.0,304.0338333333333,301.19,304.69,282.01,278.76,297.2415722222222,1522529.8168340006
2018-06-12 12:30:00,0.0018617175525,0.5527191018856523,0.5435393000000001,0.8395296999999999,0.8395296999999999,0.5665676,235600.0,17290.0,21650.0,5730.0,5380.0,285650.0,304.0338333333333,300.96999999999997,304.46999999999997,281.91999999999996,278.71,296.9335611111111,1499080.8939053996
2018-06-12 12:35:00,0.0018719549564999998,0.5546982608340121,0.530328,0.8395296999999999,0.8395296999999999,0.5790339,233300.0,17220.0,21940.0,5260.0,5280.0,283000.0,303.6604888888889,300.91999999999996,304.34,281.88,278.72999999999996,296.99314999999996,1479149.9101386007
2018-06-12 12:40:00,0.0018616912649999998,0.5492485513079486,0.5269805000000001,0.8395296999999999,0.8395296999999999,0.5755813000000001,231200.0,17290.0,21870.0,5430.0,5460.0,281250.0,303.6604888888889,300.9,304.32,281.87,278.7,297.0271055555555,1480379.854858799
2018-06-12 12:45:00,0.001856913249,0.5557955790399065,0.5407219,0.8395296999999999,0.8395296999999999,0.5626129,236300.0,17420.0,21930.0,5270.0,5340.0,286260.0,304.04182777777777,301.01,304.46,281.92999999999995,278.71999999999997,297.05533888888885,1495212.4018370395
2018-06-12 12:50:00,0.0018644756369999998,0.5489264540065429,0.5319559,0.8293680000000001,0.8293680000000001,0.5494205999999999,233600.0,17190.0,21790.0,5590.0,5640.0,283810.0,304.24586666666664,300.90999999999997,304.34,281.89,278.69,297.02144999999996,1496624.7894783996
2018-06-12 12:55:00,0.001859735475,0.5732704884679661,0.536072,0.8186960999999999,0.8186960999999999,0.5706594,244100.0,17230.0,21690.0,5170.0,5020.0,293210.0,304.24586666666664,301.29999999999995,304.75,281.97999999999996,278.77,297.3822388888889,1497484.8975059998
2018-06-12 13:00:00,0.0018627648465,0.5678622344828191,0.5444906999999999,0.8186960999999999,0.8186960999999999,0.5841858000000001,243700.0,17150.0,22270.0,5250.0,5290.0,293660.0,304.07591666666667,301.46999999999997,304.97999999999996,281.96999999999997,278.73999999999995,297.46016111111106,1509269.51166932
2018-06-12 13:05:00,0.0018627417135,0.5622768111099345,0.5443366999999999,0.8295078000000001,0.8295078000000001,0.5778106,241300.0,17290.0,22200.0,5290.0,5320.0,291400.0,304.07591666666667,301.34,304.84,281.94,278.71,297.35229999999996,1509250.7685994802
2018-06-12 13:10:00,0.0018627417135,0.5563194849790777,0.5428159,0.8302789,0.8302789,0.5858956999999999,241700.0,17270.0,21960.0,5410.0,5530.0,291870.0,303.9005222222222,301.22999999999996,304.71999999999997,281.96,278.69,297.26432777777774,1527941.180594519
2018-06-12 13:15:00,0.0018651675240000001,0.5642232099326517,0.5407531999999999,0.8302789,0.8302789,0.5758853,241700.0,17170.0,22160.0,5460.0,5250.0,291740.0,304.0748722222222,301.21999999999997,304.71999999999997,281.92999999999995,278.71,297.2791833333333,1506537.5470252798
2018-06-12 13:20:00,0.0018628111125,0.5632860951081948,0.5365271,0.8302789,0.8302789,0.5677179,238000.0,17380.0,21710.0,5500.0,5480.0,288070.0,304.07449444444444,301.27,304.7,281.9,278.71999999999997,297.2033666666666,1485943.1123939997
2018-06-12 13:25:00,0.0018585273014999999,0.5554838055640038,0.5435331,0.8301231,0.8301231,0.5628493999999999,243000.0,17070.0,22100.0,5410.0,5440.0,293020.0,304.2974444444444,301.2,304.71999999999997,281.96999999999997,278.66999999999996,297.28377777777774,1538470.3414211993
2018-06-12 13:30:00,0.0018679171964999998,0.5583498141493746,0.5494521,0.8301231,0.8301231,0.5521866999999999,244000.0,17130.0,21890.0,5410.0,5410.0,293840.0,304.5150944444444,301.28999999999996,304.84,281.97999999999996,278.7,297.2619444444444,1536872.0318115188
2018-06-12 13:35:00,0.0018694218930000001,0.5588965991966904,0.5513665,0.8301231,0.8301231,0.5595502,242200.0,17280.0,21750.0,5620.0,5500.0,292350.0,304.34080555555556,301.12,304.64,281.96,278.71,297.0804944444444,1524041.9758459986
2018-06-12 13:40:00,0.001862801649,0.5640048649895649,0.5423534,0.8304414,0.8304414,0.5482225,241300.0,17210.0,22150.0,5520.0,5460.0,291640.0,304.5255333333333,301.19,304.7,281.94,278.71999999999997,297.28625,1504626.5768452801
2018-06-12 13:45:00,0.001867836231,0.5532732914265168,0.5435163000000001,0.8304414,0.8304414,0.5315443000000001,234400.0,17270.0,21940.0,5480.0,5450.0,284540.0,304.6941333333333,301.04999999999995,304.53,281.88,278.7,297.0754833333333,1489951.5919300795
2018-06-12 13:50:00,0.0018492404535,0.5652315482325071,0.525407,0.8204593,0.8204593,0.5262364,234100.0,17220.0,21870.0,5290.0,5170.0,283650.0,305.0820444444444,301.09,304.49,281.85999999999996,278.71999999999997,297.21545,1456563.010164239
2018-06-12 13:55:00,0.0018601308389999999,0.5555385853310185,0.5350322,0.8204593,0.8204593,0.5199945,236600.0,17240.0,22050.0,5110.0,5380.0,286380.0,305.0820444444444,301.04999999999995,304.51,281.9,278.69,296.9896333333333,1497803.2501034394
2018-06-12 14:00:00,0.0018627974430000002,0.5502885009387783,0.5390928,0.8317606,0.8317606,0.5102263,234700.0,17150.0,21800.0,5390.0,5470.0,284510.0,305.0820444444444,300.96,304.39,281.88,278.66999999999996,296.97889444444445,1499950.4367712794
2018-06-12 14:05:00,0.001862677572,0.5409598298053099,0.5271513,0.8082942,0.8082942,0.5319191,234300.0,17220.0,21990.0,5100.0,4940.0,283550.0,305.2586222222222,301.28999999999996,304.66999999999996,281.88,278.62,297.4502166666666,1523216.1254867206
2018-06-12 14:10:00,0.001854618876,0.5689898445710041,0.5330363,0.8075403,0.8075403,0.5358641,238600.0,17260.0,21720.0,5200.0,5230.0,288010.0,305.0887333333333,301.34,304.78,281.92999999999995,278.76,297.3210611111111,1474756.0318339213
2018-06-12 14:15:00,0.0018501794430000002,0.5679691576883898,0.5377626,0.8075403,0.8075403,0.5178864,240600.0,17150.0,21750.0,4910.0,4810.0,289220.0,305.26671666666664,301.29999999999995,304.78999999999996,281.92999999999995,278.71999999999997,297.2482722222222,1489790.2474912794
2018-06-12 14:20:00,0.00186729576,0.5522374528422899,0.5417831,0.8226318,0.8226318,0.5132209,236100.0,17180.0,22050.0,5550.0,5360.0,286240.0,305.26671666666664,301.03,304.52,281.9,278.69,297.04945,1503572.5442495996
2018-06-12 14:25:00,0.0018580856715000003,0.5562104606684718,0.5351357,0.8114442,0.8114442,0.5185029999999999,238100.0,17190.0,21960.0,5280.0,5040.0,287570.0,305.26671666666664,301.12,304.59999999999997,281.92999999999995,278.7,297.22107222222223,1505478.29981532
2018-06-12 14:30:00,0.0018621896759999999,0.5576867554916669,0.547121,0.8136533,0.8136533,0.5054874,240000.0,17180.0,22120.0,4770.0,4960.0,289030.0,305.45093888888886,301.25,304.71999999999997,281.95,278.71,297.1645722222222,1513474.7090342406
2018-06-12 14:35:00,0.001867003443,0.5538441436483864,0.5437932,0.8249294,0.8249294,0.501973,239700.0,17340.0,21920.0,5380.0,5150.0,289490.0,305.45093888888886,301.14,304.63,281.96,278.71,297.05057222222223,1522070.339945999
2018-06-12 14:40:00,0.0018637869045,0.5594875104498126,0.526395,0.8249294,0.8249294,0.4936109,232800.0,17160.0,22010.0,4990.0,5220.0,282180.0,305.82242777777776,301.15,304.53,281.83,278.7,297.1581222222222,1463345.3664439602
2018-06-12 14:45:00,0.001865861514,0.5541845991526009,0.523119,0.8094142,0.8094142,0.4843699,227900.0,17260.0,21870.0,5050.0,5020.0,277100.0,305.85310555555554,300.96,304.32,281.82,278.72999999999996,297.0053833333333,1446252.5228817614
2018-06-12 14:50:00,0.0018641969894999996,0.5477954934104456,0.5144593,0.7890779000000001,0.7890779000000001,0.4919983,225800.0,17200.0,21820.0,4800.0,4840.0,274460.0,305.85310555555554,300.92999999999995,304.23999999999995,281.79999999999995,278.7,297.1691666666666,1449638.5826811998
2018-06-12 14:55:00,0.0018638226555000002,0.5628580084004857,0.5279472,0.7890779000000001,0.7890779000000001,0.49714759999999997,237200.0,17200.0,21920.0,4470.0,4420.0,285210.0,306.0568055555555,301.39,304.82,281.90999999999997,278.73999999999995,297.4027277777777,1482074.6941795612
2018-06-12 15:00:00,0.0018701568915000001,0.5698857078433394,0.5560333000000001,0.8143682,0.8143682,0.4990631,250100.0,17200.0,22150.0,4950.0,4830.0,299230.0,306.0568055555555,301.65,305.25,282.04999999999995,278.76,297.50848888888885,1543405.996257161
2018-06-12 15:05:00,0.0018635292869999998,0.5703117802232714,0.5588403000000001,0.8175556999999999,0.8175556999999999,0.4953896,249400.0,17240.0,22030.0,5120.0,5290.0,299080.0,305.99510555555554,301.48999999999995,305.09,282.01,278.71999999999997,297.33675555555556,1537936.3564784795
2018-06-12 15:10:00,0.0018725269725,0.5680512590575381,0.5461600999999999,0.8063834,0.8063834,0.4970545,244300.0,17250.0,21860.0,4890.0,5020.0,293320.0,306.2236222222222,301.5,304.97999999999996,281.95,278.72999999999996,297.52040555555556,1512481.9382652019
2018-06-12 15:15:00,0.001875886515,0.5689805995837267,0.5448384000000001,0.8063834,0.8063834,0.49701120000000004,245900.0,17170.0,21980.0,5040.0,4720.0,294810.0,306.16063888888885,301.58,305.05999999999995,281.96,278.72999999999996,297.5627722222222,1519901.0920571997
2018-06-12 15:20:00,0.001854389649,0.5649709942035834,0.5524511,0.8063834,0.8063834,0.4736403,246600.0,17350.0,21810.0,4760.0,5130.0,295650.0,306.3790333333333,301.33,304.88,281.97999999999996,278.67999999999995,297.27393333333333,1535045.2339991997
2018-06-12 15:25:00,0.0018664598175000002,0.5639367853918844,0.5525966,0.7948806999999999,0.7948806999999999,0.4948751,247000.0,17180.0,21870.0,4770.0,4680.0,295500.0,306.22020555555554,301.51,305.05999999999995,282.0,278.71,297.5522222222222,1540354.8692601996
2018-06-12 15:30:00,0.0018645913019999997,0.5690169832440085,0.5697025,0.8088983000000001,0.8088983000000001,0.4948751,257300.0,17250.0,22020.0,4690.0,5050.0,306310.0,306.22020555555554,301.54999999999995,305.21999999999997,282.13,278.72999999999996,297.48785,1590262.4865568012
2018-06-12 15:35:00,0.0018667637009999996,0.5612505509547737,0.5598091,0.821605,0.821605,0.47667390000000004,249600.0,17170.0,21840.0,5270.0,5100.0,298980.0,306.40212777777776,301.30999999999995,304.94,282.0,278.65999999999997,297.21969444444443,1564019.1185678404
2018-06-12 15:40:00,0.0018676480125,0.5653534514710921,0.5384465,0.8108188,0.8108188,0.48540690000000003,241000.0,17250.0,21960.0,4910.0,5070.0,290190.0,306.2321166666666,301.38,304.87,281.91999999999996,278.71999999999997,297.4282666666666,1499171.2726399996
2018-06-12 15:45:00,0.001862700705,0.5667030409193703,0.545738,0.8108188,0.8108188,0.48981450000000004,244700.0,17250.0,21790.0,4990.0,5010.0,293740.0,306.0184888888889,301.35999999999996,304.88,281.96,278.71,297.3568222222222,1518562.5425099987
2018-06-12 15:50:00,0.0018549711284999999,0.5628349342750916,0.548844,0.820893,0.820893,0.4938774,245000.0,17330.0,21910.0,5020.0,5160.0,294420.0,305.85085,301.15,304.71999999999997,281.96,278.66999999999996,297.0976611111111,1530873.4660836395
2018-06-12 15:55:00,0.0018626880869999998,0.5633523404026229,0.544844,0.8104439000000001,0.8104439000000001,0.5015096,244000.0,17210.0,22030.0,5190.0,5180.0,293610.0,305.6730611111111,301.27,304.79999999999995,281.96,278.7,297.26087777777775,1523224.724193119
2018-06-12 16:00:00,0.0018664387875,0.5615402416752865,0.5531524999999999,0.8208414,0.8208414,0.5152257,245200.0,17210.0,21940.0,5330.0,5170.0,294850.0,305.4502777777777,301.28999999999996,304.84,281.97999999999996,278.7,297.2523777777778,1535655.636647999
2018-06-12 16:05:00,0.0018668278424999998,0.5617711860248361,0.5496371,0.8208414,0.8208414,0.5131387000000001,246100.0,17370.0,21850.0,5090.0,5260.0,295670.0,305.4502777777777,301.40999999999997,304.96,281.98999999999995,278.7,297.3865944444444,1540658.5935061995
2018-06-12 16:10:00,0.0018697278794999998,0.5683011055794825,0.542887,0.8081494,0.8081494,0.5083081,244800.0,17220.0,22190.0,5230.0,5030.0,294470.0,306.0442777777778,301.57,305.05999999999995,281.97999999999996,278.75,297.64025555555554,1514911.1756911601
2018-06-12 16:15:00,0.001866425118,0.5718500215246459,0.5523228,0.8081494,0.8081494,0.496334,249700.0,17190.0,22150.0,5080.0,4980.0,299100.0,306.2463888888889,301.69,305.21999999999997,282.0,278.71999999999997,297.63151666666664,1535644.3897510387
2018-06-12 16:20:00,0.0018665691735,0.5683102327553698,0.5597878000000001,0.8081494,0.8081494,0.498861,251200.0,17140.0,21790.0,4800.0,4890.0,299820.0,306.2463888888889,301.53999999999996,305.13,282.02,278.7,297.61811666666665,1554491.7307755197
2018-06-12 16:25:00,0.0018632653605,0.5786966673690029,0.5570588000000001,0.8081494,0.8081494,0.49651029999999996,253800.0,17300.0,21980.0,4940.0,4970.0,302990.0,306.2463888888889,301.59,305.16999999999996,282.04999999999995,278.75,297.5699222222222,1542392.4593484013
2018-06-12 16:30:00,0.0018767550540000001,0.5739785580794887,0.5760779,0.8081494,0.8081494,0.49374429999999997,259700.0,17230.0,21880.0,4890.0,5010.0,308710.0,306.2463888888889,301.71,305.4,282.12,278.73999999999995,297.6672944444444,1591221.1315395206
2018-06-12 16:35:00,0.001860263328,0.5805692154111564,0.5561558,0.8230884,0.8230884,0.48469239999999997,251900.0,17060.0,21700.0,5220.0,5290.0,301170.0,306.4166555555555,301.62,305.22999999999996,282.0,278.72999999999996,297.5640055555555,1525908.2485785605
2018-06-12 16:40:00,0.0018690591255,0.5665724708014386,0.5507686999999999,0.8101896,0.8101896,0.47728840000000006,248500.0,17260.0,21910.0,5110.0,5200.0,297980.0,306.61810555555553,301.44,305.0,281.96999999999997,278.67999999999995,297.525,1542500.0302205195
2018-06-12 16:45:00,0.001861901565,0.5654381541105152,0.5487843,0.8101896,0.8101896,0.4821732,244800.0,17270.0,22200.0,5130.0,5200.0,294600.0,306.4202055555555,301.39,304.89,281.94,278.67999999999995,297.42999999999995,1522581.5409544
2018-06-12 16:50:00,0.0018630319275000002,0.5699427136589633,0.5449965,0.7999129,0.7999129,0.47749140000000007,246900.0,17080.0,22060.0,5050.0,4850.0,295940.0,306.5968222222222,301.42999999999995,304.95,281.97999999999996,278.71999999999997,297.5373388888889,1523505.9018923987
2018-06-12 16:55:00,0.00186361551,0.565821615958723,0.5518257,0.7999129,0.7999129,0.47520629999999997,248200.0,17180.0,21910.0,4870.0,4890.0,297050.0,306.5968222222222,301.46,305.03999999999996,281.98999999999995,278.69,297.4559333333333,1542682.3096079999
2018-06-12 17:00:00,0.001865476665,0.5676890706567564,0.5669053000000001,0.7999129,0.7999129,0.4767778,253800.0,17360.0,21750.0,4850.0,4760.0,302520.0,306.5968222222222,301.51,305.13,282.08,278.71999999999997,297.4599833333333,1572299.7361343985
2018-06-12 17:05:00,0.0018623516070000001,0.5647224608523356,0.5584026,0.8017367,0.8017367,0.4768453,248300.0,17360.0,22010.0,5020.0,4960.0,297650.0,306.3927444444444,301.26,304.90999999999997,282.0,278.69,297.3566833333333,1546307.6877599198
2018-06-12 17:10:00,0.001862694396,0.5589636871422474,0.5456717,0.8017367,0.8017367,0.4748193,242100.0,17240.0,21830.0,4630.0,4840.0,290640.0,306.3927444444444,301.21,304.71999999999997,281.92999999999995,278.66999999999996,297.2895888888889,1523229.8834169607
2018-06-12 17:15:00,0.0018594904755000002,0.563356945788239,0.5378078000000001,0.8017367,0.8017367,0.4781672,239100.0,17240.0,22010.0,4760.0,4900.0,288010.0,306.3927444444444,301.22999999999996,304.71999999999997,281.9,278.7,297.25077222222217,1492623.1730815999
2018-06-12 17:20:00,0.0018678572610000002,0.5610680333458309,0.5396673000000001,0.8017367,0.8017367,0.489238,239200.0,17190.0,21790.0,4510.0,4650.0,287340.0,306.01235555555553,301.25,304.7,281.89,278.69,297.3312722222222,1499339.2375551998
2018-06-12 17:25:00,0.001856816511,0.5684720714267046,0.5468571999999999,0.7805374999999999,0.7805374999999999,0.4915435,247700.0,17340.0,22110.0,4330.0,4530.0,296010.0,306.38617777777773,301.46999999999997,304.97999999999996,282.02,278.72999999999996,297.51651666666663,1532396.4262314409
2018-06-12 17:30:00,0.001866627006,0.5687125751876141,0.5589335,0.8047001999999999,0.8047001999999999,0.48677190000000004,252900.0,17320.0,21860.0,4810.0,4930.0,301820.0,306.18074444444443,301.53,305.15,282.04999999999995,278.71,297.41592777777777,1563904.59223904
2018-06-12 17:35:00,0.0018610908584999997,0.5694292203823182,0.5558894999999999,0.8047001999999999,0.8047001999999999,0.49257759999999995,250200.0,17190.0,21890.0,4950.0,4890.0,299120.0,306.00474999999994,301.47999999999996,305.08,282.01,278.7,297.29349444444443,1545260.8902107596
2018-06-12 17:40:00,0.001860908949,0.5623640854086338,0.5377415,0.8038292,0.8038292,0.49629740000000006,241100.0,17280.0,21960.0,4570.0,5030.0,289940.0,306.00474999999994,301.30999999999995,304.79999999999995,281.92999999999995,278.7,297.32557777777777,1507765.80629352
2018-06-12 17:45:00,0.001874687805,0.5615816037428594,0.5468267,0.8038292,0.8038292,0.5056554000000001,244800.0,17180.0,21980.0,4920.0,4880.0,293760.0,305.83518888888887,301.37,304.89,281.96,278.7,297.42305555555555,1533037.5679367988
2018-06-12 17:50:00,0.0018614483685,0.5655800966408321,0.53917,0.8038292,0.8038292,0.5164234000000001,243300.0,17310.0,22100.0,4660.0,4900.0,292270.0,305.66860555555553,301.45,304.92999999999995,281.96,278.71999999999997,297.4414611111111,1512872.2193054382
2018-06-12 17:55:00,0.0018768949035000001,0.5638999709687756,0.549361,0.8038292,0.8038292,0.5111801,246100.0,17180.0,22120.0,5020.0,5020.0,295440.0,305.66860555555553,301.44,304.96,281.97999999999996,278.71999999999997,297.3760111111111,1534842.436410159
2018-06-12 18:00:00,0.001869150606,0.5633529400903197,0.5494060000000001,0.8038292,0.8038292,0.5212893,247100.0,17350.0,21900.0,5040.0,4860.0,296250.0,305.2429055555555,301.37,304.94,281.98999999999995,278.7,297.2541444444444,1542575.5273902393
2018-06-12 18:05:00,0.0018688256925,0.5540661262330077,0.5590407,0.8168788,0.8168788,0.5256338,245200.0,17270.0,21850.0,5350.0,5070.0,294740.0,305.0616055555555,301.15,304.72999999999996,281.98999999999995,278.66999999999996,297.1054,1556370.9754215996
2018-06-12 18:10:00,0.0018735721634999998,0.5565361845556237,0.5538411,0.8168788,0.8168788,0.5229472,243200.0,17180.0,22000.0,4920.0,4950.0,292250.0,305.0616055555555,301.14,304.67999999999995,281.96,278.69,297.0808111111111,1536825.015878519
2018-06-12 18:15:00,0.001868065458,0.5587902144161989,0.535646,0.8062581,0.8062581,0.5294930999999999,239000.0,17290.0,22060.0,4890.0,4900.0,288140.0,305.0616055555555,301.25,304.71,281.9,278.69,297.3341333333333,1504192.3157956796
2018-06-12 18:20:00,0.0018637490505000003,0.5610606789641439,0.5430588000000001,0.8062581,0.8062581,0.5408306999999999,242400.0,17240.0,22050.0,4860.0,5170.0,291720.0,304.89346666666665,301.29999999999995,304.82,281.96,278.71,297.27040555555556,1519417.2038109992
2018-06-12 18:25:00,0.0018578343630000001,0.5618929467329493,0.5407248,0.8173095,0.8173095,0.5465892,240500.0,17220.0,21740.0,5090.0,5280.0,289830.0,304.71867777777777,301.34,304.82,281.92999999999995,278.7,297.3021833333333,1505274.6819202402
2018-06-12 18:30:00,0.0018646817309999999,0.5629806616050489,0.5477514,0.8173095,0.8173095,0.5507445999999999,244100.0,17220.0,22330.0,5250.0,5050.0,293950.0,304.5378666666666,301.27,304.78999999999996,281.97999999999996,278.71999999999997,297.2453333333333,1524855.0389265588
2018-06-12 18:35:00,0.00186218547,0.5564458917969406,0.5521071999999999,0.8272615000000001,0.8272615000000001,0.5630468000000001,243900.0,17120.0,21910.0,5480.0,5320.0,293730.0,304.34302777777776,301.21999999999997,304.77,281.97999999999996,278.67999999999995,297.1534222222222,1541498.5367759997
2018-06-12 18:40:00,0.0018574400505000001,0.5573750229042402,0.5530909,0.8272615000000001,0.8272615000000001,0.5689846,245900.0,17340.0,21740.0,5190.0,5380.0,295550.0,304.1766944444444,301.19,304.78,282.0,278.66999999999996,297.16330555555555,1551548.2379540398
2018-06-12 18:45:00,0.001864852074,0.5509408036317801,0.5453026,0.8373189999999999,0.8373189999999999,0.5728801,241100.0,17330.0,21950.0,5450.0,5540.0,291370.0,304.00778888888885,301.12,304.65999999999997,281.96,278.66999999999996,297.07458888888885,1539028.0281969593
2018-06-12 18:50:00,0.0018734964555,0.5490867470196853,0.5416654000000001,0.8373189999999999,0.8373189999999999,0.5730275,237000.0,17300.0,21750.0,5610.0,5640.0,287300.0,303.83248888888886,301.02,304.5,281.90999999999997,278.67999999999995,297.01025555555555,1517964.5921596403
2018-06-12 18:55:00,0.0018709812675,0.5531957089877331,0.5325246,0.8373189999999999,0.8373189999999999,0.5779338,235500.0,17230.0,22030.0,5410.0,5440.0,285610.0,303.83248888888886,300.97999999999996,304.49,281.9,278.71,297.0549,1497153.6231101996
2018-06-12 19:00:00,0.0018626891384999997,0.5408814522430034,0.5238662000000001,0.825288,0.825288,0.5818134,227800.0,17290.0,21860.0,5120.0,5240.0,277310.0,303.6667111111111,300.97999999999996,304.37,281.88,278.71,297.02776666666665,1481173.344012919
2018-06-12 19:05:00,0.0018665113409999999,0.5329022743940891,0.5337046,0.825288,0.825288,0.5818134,224900.0,17240.0,21810.0,5380.0,5520.0,274850.0,303.6667111111111,300.99,304.40999999999997,281.9,278.72999999999996,297.0,1484212.6833967208
2018-06-12 19:10:00,0.0018572791709999998,0.5523308673258235,0.5412533,0.825288,0.825288,0.5893999,237800.0,17180.0,21760.0,5410.0,5330.0,287480.0,303.4979111111111,300.99,304.47999999999996,281.96,278.71,297.00166666666667,1514142.6491619986
2018-06-12 19:15:00,0.0018702683505000004,0.5451607539378975,0.5391012,0.8353647,0.8353647,0.589465,234900.0,17270.0,22180.0,5530.0,5540.0,285420.0,303.4979111111111,301.0,304.47999999999996,281.90999999999997,278.67999999999995,296.95041111111107,1515349.08195924
2018-06-12 19:20:00,0.0018677216175,0.5454393112038065,0.5367175000000001,0.8353647,0.8353647,0.5935134,234700.0,17350.0,21690.0,5500.0,5550.0,284790.0,303.3178611111111,300.92999999999995,304.4,281.90999999999997,278.67999999999995,296.90509444444444,1513285.6403613999
2018-06-12 19:25:00,0.0018599720625,0.547963534373658,0.5272386,0.8353647,0.8353647,0.5955358000000001,231900.0,17210.0,21900.0,5410.0,5730.0,282150.0,303.3178611111111,300.9,304.30999999999995,281.85999999999996,278.66999999999996,296.9406055555555,1488344.0901449993
2018-06-12 19:30:00,0.0018595588230000003,0.536241439456739,0.5207253000000001,0.8353647,0.8353647,0.5955358000000001,227600.0,17190.0,21880.0,5490.0,5470.0,277630.0,303.3178611111111,300.88,304.23999999999995,281.84,278.64,296.93403333333333,1492678.0359936012
2018-06-12 19:35:00,0.001870103265,0.5496937226934928,0.524455,0.8353647,0.8353647,0.5975693000000001,229500.0,17290.0,21840.0,5370.0,5430.0,279430.0,303.1350777777778,300.78,304.15,281.84,278.71,296.81125555555553,1468304.6334332
2018-06-12 19:40:00,0.001864050831,0.5666957509779367,0.5389498,0.8353647,0.8353647,0.6031569,239600.0,17130.0,22010.0,5370.0,5460.0,289570.0,302.9683,300.82,304.33,281.88,278.7,296.8402111111111,1486932.0216580788
2018-06-12 19:45:00,0.0018711579194999998,0.5274851415340414,0.5365310999999999,0.8353647,0.8353647,0.6113265,228800.0,17160.0,21730.0,5450.0,5640.0,278780.0,302.7881777777778,300.83,304.25,281.91999999999996,278.66999999999996,296.8063222222222,1525457.2675290008
2018-06-12 19:50:00,0.0018672757815000002,0.5673966783301134,0.5329619,0.8455796,0.8455796,0.6167136,238800.0,17260.0,22030.0,5530.0,5580.0,289200.0,302.7881777777778,300.77,304.2,281.89,278.72999999999996,296.80186111111107,1480136.5747710406
2018-06-12 19:55:00,0.0018679992135000002,0.5435988223043015,0.5273885,0.8455796,0.8455796,0.6236938000000001,226700.0,17220.0,21740.0,5820.0,5600.0,277080.0,302.6076111111111,300.73999999999995,304.12,281.87,278.73999999999995,296.7781944444444,1466652.6452118808
2018-06-12 20:00:00,0.0018576419384999999,0.5389841830605882,0.5262086,0.8455796,0.8455796,0.6338062,227100.0,17260.0,21920.0,5340.0,5680.0,277300.0,302.42532777777774,300.7,304.09999999999997,281.85999999999996,278.67999999999995,296.77048888888885,1481819.7214336796
2018-06-12 20:05:00,0.0018647910869999998,0.544040396761021,0.5208932000000001,0.8455796,0.8455796,0.6431156,223600.0,17270.0,22020.0,5510.0,5490.0,273890.0,302.2218277777778,300.69,304.04999999999995,281.83,278.73999999999995,296.72544999999997,1445422.8215680814
2018-06-12 20:10:00,0.001856803893,0.5525672876802237,0.5161394,0.8455796,0.8455796,0.6487824000000001,225400.0,17200.0,22040.0,5650.0,5500.0,275790.0,302.0501111111111,300.65999999999997,304.0,281.82,278.73999999999995,296.7099666666666,1434574.1396694412
2018-06-12 20:15:00,0.0018583338255,0.5516254974866216,0.5444703000000001,0.8455796,0.8455796,0.6459872,236900.0,17160.0,21770.0,5530.0,5710.0,287070.0,301.88475555555556,300.62,304.10999999999996,281.90999999999997,278.66999999999996,296.5665222222222,1510340.9078491202
2018-06-12 20:20:00,0.0018700370205,0.5252739652948972,0.5319286,0.8562040999999999,0.8562040999999999,0.6367372,222800.0,17280.0,21990.0,5850.0,6100.0,274020.0,301.88475555555556,300.39,303.76,281.84999999999997,278.66999999999996,296.36667777777774,1491707.1365354392
2018-06-12 20:25:00,0.0018599752169999998,0.5421462284440205,0.5279498,0.8447952,0.8447952,0.6424698000000001,228000.0,17200.0,22220.0,5520.0,5560.0,278500.0,301.88475555555556,300.34999999999997,303.77,281.84,278.66999999999996,296.4390722222222,1479015.2876306407
2018-06-12 20:30:00,0.001854738747,0.5364463019629171,0.5075046,0.8447952,0.8447952,0.6475417,220000.0,17240.0,21640.0,5540.0,5720.0,270140.0,301.71767777777774,300.39,303.71,281.78999999999996,278.69,296.43014999999997,1442283.6554231995
2018-06-12 20:35:00,0.0018613400640000001,0.5311296312033471,0.5172221,0.8447952,0.8447952,0.6516015000000001,219300.0,17330.0,22130.0,5540.0,5770.0,270070.0,301.71767777777774,300.37,303.69,281.83,278.71999999999997,296.4114833333333,1452086.0646630402
2018-06-12 20:40:00,0.0018740043299999998,0.5215539100244697,0.5303152,0.8447952,0.8447952,0.6563526000000001,219600.0,17180.0,22120.0,5660.0,5700.0,270260.0,301.5512222222222,300.39,303.75,281.84999999999997,278.7,296.42371111111106,1480769.2496519987
2018-06-12 20:45:00,0.001854021624,0.5377916327333675,0.5192825,0.8447952,0.8447952,0.6563526000000001,222600.0,17350.0,22210.0,5720.0,5900.0,273780.0,301.5512222222222,300.33,303.69,281.83,278.7,296.39848333333333,1455678.19272512
2018-06-12 20:50:00,0.0018585967005,0.5327012970042503,0.5115247,0.8551831999999999,0.8551831999999999,0.6480720999999999,216800.0,17180.0,21650.0,5850.0,6050.0,267530.0,301.3733222222222,300.09999999999997,303.40999999999997,281.75,278.67999999999995,296.1061888888889,1431297.064517159
2018-06-12 20:55:00,0.0018709118684999998,0.5321777278140373,0.5019669,0.8551831999999999,0.8551831999999999,0.646358,209500.0,17350.0,22020.0,5850.0,5810.0,260530.0,301.3733222222222,299.88,303.14,281.66999999999996,278.71999999999997,295.99077777777774,1384463.751160199
2018-06-12 21:00:00,0.0018580015515,0.5452406989102179,0.48392969999999996,0.8551831999999999,0.8551831999999999,0.6325809,201600.0,17270.0,21900.0,5770.0,5740.0,252280.0,301.2040333333333,299.69,302.95,281.60999999999996,278.82,295.72692777777775,1300338.7924215596
2018-06-12 21:05:00,0.0018566556315,0.4985942006642138,0.45806129999999995,0.8551831999999999,0.8551831999999999,0.6177848,186200.0,17190.0,22050.0,5950.0,5770.0,237160.0,301.2040333333333,299.42999999999995,302.51,281.52,278.7,295.43268333333333,1313368.8474400805
2018-06-12 21:10:00,0.0018583758855000001,0.5188812141836544,0.43479690000000004,0.8428551999999999,0.8428551999999999,0.6103078000000001,180200.0,17240.0,21830.0,5430.0,5590.0,230290.0,301.01570555555554,298.96,301.76,281.34,278.71999999999997,295.1680611111111,1221352.6975797582
2018-06-12 21:15:00,0.0018626912415,0.5103984470424283,0.4330556,0.8222452,0.8222452,0.6084035999999999,179700.0,17430.0,21790.0,5430.0,5360.0,229710.0,301.01570555555554,298.91999999999996,301.7,281.33,278.67999999999995,295.1008333333333,1238206.243890599
2018-06-12 21:20:00,0.001858986807,0.5258678110442334,0.4209664,0.797867,0.797867,0.6456799000000001,179200.0,17270.0,22090.0,4670.0,4930.0,228160.0,300.67440555555555,299.26,301.97999999999996,281.34,278.77,295.51061666666664,1198438.2844842395
2018-06-12 21:25:00,0.001862652336,0.5326288061930284,0.43790300000000004,0.797867,0.797867,0.6583254000000001,185400.0,17300.0,22010.0,4810.0,5000.0,234520.0,300.67440555555555,299.54999999999995,302.4,281.38,278.76,295.71035555555557,1224163.2454323205
2018-06-12 21:30:00,0.0018603895080000002,0.5326427689506857,0.43475320000000006,0.7848206000000001,0.7848206000000001,0.6825291,187300.0,17180.0,21920.0,4610.0,4790.0,235800.0,300.5024111111111,299.71999999999997,302.52,281.39,278.73999999999995,295.8943722222222,1236676.1884912006
2018-06-12 21:35:00,0.001854835485,0.5293824444885643,0.43912779999999996,0.7832247999999999,0.7832247999999999,0.7088039,189800.0,17180.0,21890.0,4400.0,4510.0,237780.0,300.0986111111111,299.69,302.55999999999995,281.41999999999996,278.71,295.8836055555555,1260900.8281556005
2018-06-12 21:40:00,0.0018650129535,0.5332549240248315,0.44154140000000003,0.7361534000000001,0.7361534000000001,0.7698139999999999,189400.0,17120.0,21920.0,4460.0,4410.0,237310.0,299.31197777777777,299.71,302.55999999999995,281.4,278.72999999999996,296.17717777777773,1249106.180409721
2018-06-12 21:45:00,0.001856869086,0.5368211474476521,0.449543,0.7733322,0.7733322,0.8109373999999999,194100.0,17160.0,22170.0,4480.0,4490.0,242400.0,298.37077777777773,299.82,302.76,281.46,278.72999999999996,295.94997777777775,1271598.9957652804
2018-06-12 21:50:00,0.0018651244125,0.5368819000762173,0.43916400000000005,0.7616716,0.7616716,0.8346088,185700.0,16870.0,21980.0,4350.0,4420.0,233320.0,297.9673444444444,299.63,302.46,281.34,278.73999999999995,295.79485555555556,1216430.7716599999
2018-06-12 21:55:00,0.001869611163,0.5367471490318982,0.4319234,0.7739354,0.7739354,0.8223705,186100.0,17290.0,22030.0,4410.0,4600.0,234430.0,297.9673444444444,299.59999999999997,302.39,281.33,278.72999999999996,295.6249888888889,1219357.0222288
2018-06-12 22:00:00,0.0018716342490000001,0.5312958481726875,0.43312100000000003,0.7840067,0.7840067,0.8143279,183700.0,17290.0,21940.0,4490.0,4590.0,232010.0,297.9673444444444,299.57,302.34999999999997,281.29999999999995,278.71,295.6054833333333,1215981.56574216
2018-06-12 22:05:00,0.0018636680850000003,0.5297185859366745,0.43537750000000003,0.7963383,0.7963383,0.8109872,186600.0,17230.0,21820.0,4740.0,4800.0,235190.0,297.9673444444444,299.45,302.28999999999996,281.33,278.67999999999995,295.4861611111111,1238855.5912939995
2018-06-12 22:10:00,0.001860913155,0.53077426497642,0.4437454,0.7963383,0.7963383,0.8103485,187400.0,17290.0,21800.0,4620.0,4710.0,235820.0,297.9673444444444,299.40999999999997,302.29999999999995,281.34999999999997,278.69,295.36597777777774,1241692.2939847994
2018-06-12 22:15:00,0.001861552467,0.5257404524679651,0.4268103,0.7963383,0.7963383,0.8086355000000001,180800.0,17400.0,21940.0,5010.0,4940.0,230090.0,297.9673444444444,299.28,302.05999999999995,281.26,278.66999999999996,295.32627777777776,1209431.5354312796
2018-06-12 22:20:00,0.0018662053544999998,0.5282649046492129,0.4205782,0.7846621,0.7846621,0.8223744000000001,177200.0,17150.0,21880.0,4660.0,4590.0,225480.0,297.80210555555556,299.28,301.97999999999996,281.21999999999997,278.7,295.4475222222222,1179685.4289998405
2018-06-12 22:25:00,0.0018567103095,0.531244810506307,0.41679390000000005,0.7846621,0.7846621,0.8335703999999999,178700.0,16970.0,21910.0,4580.0,4690.0,226850.0,297.6354944444444,299.34,302.03999999999996,281.25,278.71,295.45951111111106,1182998.2679128787
2018-06-12 22:30:00,0.0018615703425,0.53127605729354,0.427537,0.7846621,0.7846621,0.8357551,182000.0,17270.0,22000.0,4470.0,4710.0,230450.0,297.6354944444444,299.38,302.15999999999997,281.28999999999996,278.71,295.4544222222222,1204773.4842923998
2018-06-12 22:35:00,0.0018789421740000002,0.5228935915647965,0.42828790000000005,0.7846621,0.7846621,0.8310793000000001,180800.0,17210.0,21960.0,4680.0,4730.0,229380.0,297.6354944444444,299.38,302.14,281.28,278.7,295.42082777777773,1216016.2085059194
2018-06-12 22:40:00,0.0018713640134999997,0.5194357304730405,0.4396744,0.7967339,0.7967339,0.8312756,187200.0,17260.0,22010.0,4610.0,4590.0,235670.0,297.6354944444444,299.38,302.21,281.34999999999997,278.65,295.4452944444444,1267442.5446252
2018-06-12 22:45:00,0.001860387405,0.5217497723173646,0.43083309999999997,0.7972705999999999,0.7972705999999999,0.800951,180700.0,17180.0,21860.0,4670.0,4890.0,229300.0,297.6354944444444,299.13,301.96,281.25,278.64,295.18525555555556,1218008.0012508
2018-06-12 22:50:00,0.0018553875225,0.5105014134619442,0.42200899999999997,0.8072185999999999,0.8072185999999999,0.7737715000000001,171600.0,17260.0,21790.0,4990.0,4980.0,220620.0,297.6354944444444,298.60999999999996,301.38,281.15999999999997,278.62,294.6064666666666,1182155.4575284005
2018-06-12 22:55:00,0.0018588133094999998,0.5062490112324001,0.4188044,0.7972780999999999,0.7972780999999999,0.7712723000000001,167800.0,17260.0,22090.0,4810.0,4780.0,216740.0,297.6354944444444,298.40999999999997,301.12,281.15999999999997,278.65999999999997,294.55763333333334,1165687.1939300003
2018-06-12 23:00:00,0.0018625030230000003,0.4992550455691545,0.41661990000000004,0.7864565,0.7864565,0.7648765000000001,167800.0,17150.0,22100.0,4490.0,4800.0,216340.0,297.6354944444444,298.33,301.02,281.16999999999996,278.64,294.45374999999996,1182017.0763834403
2018-06-12 23:05:00,0.0018629614769999998,0.4884295791566052,0.4196898,0.7864565,0.7864565,0.7557177,165500.0,17180.0,21740.0,4580.0,4920.0,213920.0,297.4539222222222,298.16999999999996,300.87,281.16999999999996,278.62,294.26090555555555,1191654.337707601
2018-06-12 23:10:00,0.0018576703290000003,0.5009916028929363,0.4120702,0.7984073,0.7984073,0.7556835,163300.0,17310.0,22000.0,4930.0,4870.0,212410.0,297.4539222222222,298.15999999999997,300.84,281.15,278.69,294.1638722222222,1146330.8886158394
2018-06-12 23:15:00,0.001851453861,0.4992075056984348,0.3934187,0.7745895,0.7745895,0.7654281999999999,156900.0,17270.0,21940.0,4300.0,4660.0,205070.0,297.2825611111111,298.03999999999996,300.58,281.07,278.69,294.2368222222222,1105340.5281396795
2018-06-12 23:20:00,0.0018572539349999998,0.4969613018121473,0.39402050000000005,0.7638516,0.7638516,0.7670045999999999,158000.0,17240.0,21620.0,4290.0,4440.0,205590.0,297.2825611111111,298.07,300.63,281.09999999999997,278.7,294.2041722222222,1118120.9173440002
2018-06-12 23:25:00,0.001866862542,0.4967146238403679,0.39938049999999997,0.7762376999999999,0.7762376999999999,0.773567,159400.0,17280.0,22050.0,4660.0,4680.0,208070.0,297.1124444444444,298.06,300.64,281.09999999999997,278.69,294.14141666666666,1128588.5182907204
2018-06-12 23:30:00,0.0018664345815,0.4955817704649866,0.39688769999999995,0.7762376999999999,0.7762376999999999,0.7702814000000001,159000.0,17110.0,22010.0,4580.0,4670.0,207370.0,297.1124444444444,298.07,300.64,281.09999999999997,278.69,294.16102777777775,1128329.8000960401
2018-06-12 23:35:00,0.0018630466485,0.4968553819324087,0.4035305,0.7762376999999999,0.7762376999999999,0.7723026999999999,161100.0,17420.0,21980.0,4350.0,4510.0,209360.0,297.1124444444444,298.07,300.67999999999995,281.14,278.7,294.12707777777774,1140301.7711038392
2018-06-12 23:40:00,0.00185953569,0.4961001850951298,0.411581,0.7762376999999999,0.7762376999999999,0.7738309999999999,164500.0,17290.0,22040.0,4660.0,4760.0,213250.0,297.1124444444444,298.07,300.73999999999995,281.17999999999995,278.67999999999995,294.0947111111111,1166140.2086
2018-06-12 23:45:00,0.0018580394055,0.496776880875557,0.4018960999999999,0.7762376999999999,0.7762376999999999,0.7869046000000001,161300.0,17210.0,21850.0,4630.0,4490.0,209480.0,296.9393666666666,298.12,300.71999999999997,281.13,278.67999999999995,294.12176666666664,1141897.830806599
2018-06-12 23:50:00,0.0018643915169999999,0.4935888143466108,0.4017706,0.7738853,0.7738853,0.7836455999999999,159500.0,17170.0,21910.0,4510.0,4560.0,207650.0,296.9393666666666,298.0,300.57,281.09999999999997,278.66999999999996,294.11265,1136448.1737885608
2018-06-12 23:55:00,0.0018720317159999999,0.4615310118183504,0.4596213,0.8150731999999999,0.8150731999999999,0.7739608,178100.0,17240.0,21840.0,5160.0,4820.0,227160.0,296.9393666666666,298.21999999999997,301.16999999999996,281.4,278.51,293.97636666666665,1357116.9924182394
2018-06-13 00:00:00,0.0018669498165,0.4694815971023095,0.45702,0.8272391,0.8272391,0.7768689000000001,176300.0,17280.0,22160.0,5250.0,5520.0,226510.0,296.9393666666666,298.14,301.12,281.44,278.62,294.00753888888886,1320650.7911992802
2018-06-13 00:05:00,0.0018613106219999998,0.4703046490588704,0.4654408,0.8474764,0.8474764,0.7651686,176700.0,17090.0,21990.0,5860.0,6100.0,227740.0,296.9393666666666,297.96999999999997,300.96,281.47999999999996,278.65,293.82485555555553,1321330.7273137604
2018-06-13 00:10:00,0.0018582118515,0.4708769928072402,0.4682934,0.8474764,0.8474764,0.7712983,173500.0,17130.0,21840.0,5860.0,6130.0,224460.0,296.7741277777778,297.87,300.95,281.48999999999995,278.71,293.80526111111107,1295824.7326879194
2018-06-13 00:15:00,0.0018613768664999999,0.4696620720262022,0.45620109999999997,0.8472695,0.8472695,0.7693478,172100.0,17260.0,21990.0,5670.0,5850.0,222870.0,296.7741277777778,297.79999999999995,300.73999999999995,281.44,278.67999999999995,293.80735555555555,1288693.4984030393
2018-06-13 00:20:00,0.0018619362645,0.4659231092461532,0.4589121,0.8472695,0.8472695,0.7658413000000001,171400.0,17350.0,21920.0,5760.0,5890.0,222320.0,296.7741277777778,297.72999999999996,300.66999999999996,281.45,278.67999999999995,293.75385555555556,1293751.3709260395
2018-06-13 00:25:00,0.001868252625,0.4659168401876221,0.47184909999999997,0.8574226,0.8574226,0.7633148,172600.0,17210.0,21940.0,6000.0,6130.0,223880.0,296.7741277777778,297.67999999999995,300.72999999999996,281.47999999999996,278.7,293.7031222222222,1302826.6698599998
2018-06-13 00:30:00,0.0018610235625,0.4630012457233503,0.45934540000000007,0.8574226,0.8574226,0.7665549,172700.0,17190.0,22090.0,5820.0,5900.0,223700.0,296.7741277777778,297.71,300.66999999999996,281.47999999999996,278.66999999999996,293.7627166666666,1311790.359695
2018-06-13 00:35:00,0.0018524569919999999,0.4618826424535171,0.47729040000000006,0.8574226,0.8574226,0.7681734,172100.0,17230.0,21730.0,5870.0,6040.0,222970.0,296.7741277777778,297.72999999999996,300.80999999999995,281.52,278.7,293.7627944444444,1310398.7962214402
2018-06-13 00:40:00,0.00185711724,0.4600206232622275,0.4541206,0.8574226,0.8574226,0.7592877,169400.0,17270.0,22140.0,5940.0,5890.0,220640.0,296.7741277777778,297.65,300.60999999999996,281.45,278.66999999999996,293.69828888888884,1295061.4049471999
2018-06-13 00:45:00,0.0018598395735,0.460275551896351,0.44792609999999994,0.8574226,0.8574226,0.7495662,167300.0,17320.0,22050.0,5850.0,5890.0,218410.0,296.7741277777778,297.59,300.48999999999995,281.40999999999997,278.66999999999996,293.6507277777778,1278298.5327866406
2018-06-13 00:50:00,0.0018596187585,0.4651008655211127,0.4478087,0.8574226,0.8574226,0.759509,167800.0,17190.0,21870.0,5870.0,5720.0,218450.0,296.7741277777778,297.60999999999996,300.5,281.41999999999996,278.7,293.7364166666666,1268817.22456512
2018-06-13 00:55:00,0.0018561803535,0.462493320152876,0.45276720000000004,0.8542228000000001,0.8542228000000001,0.7631863,169000.0,17240.0,21840.0,6000.0,6010.0,220090.0,296.7741277777778,297.65,300.53999999999996,281.44,278.67999999999995,293.7228,1285095.7785441594
2018-06-13 01:00:00,0.0018588711419999999,0.4653299672632339,0.4539985,0.8542228000000001,0.8542228000000001,0.7584058,170900.0,17100.0,21780.0,6110.0,6150.0,222040.0,296.7741277777778,297.63,300.56,281.46,278.69,293.65808888888887,1291621.595319839
2018-06-13 01:05:00,0.0018685249635000001,0.4514087983252351,0.508374,0.8440867,0.8440867,0.7634919000000001,185900.0,17140.0,21640.0,5550.0,5790.0,236020.0,296.7741277777778,297.59999999999997,300.78999999999996,281.72999999999996,278.64,293.6972055555555,1448316.9957968416
2018-06-13 01:10:00,0.0018722998484999999,0.4513416757986303,0.542285,0.8856548000000001,0.8856548000000001,0.766813,197700.0,17300.0,21810.0,6420.0,6320.0,249550.0,296.7741277777778,297.78999999999996,301.24,281.92999999999995,278.65,293.7572722222222,1540477.9600060808
2018-06-13 01:15:00,0.0018631612619999997,0.4575478603506993,0.5386619,0.8856548000000001,0.8856548000000001,0.7725729,196400.0,17210.0,21890.0,6460.0,6350.0,248310.0,296.7741277777778,297.71,301.15,281.9,278.66999999999996,293.79740555555554,1509590.69972976
2018-06-13 01:20:00,0.0018615934755,0.4606612824663879,0.529363,0.8910716,0.8910716,0.7751118000000001,193900.0,17140.0,21930.0,6260.0,6140.0,245370.0,296.7741277777778,297.82,301.21,281.85999999999996,278.69,293.76298888888886,1480302.0945939592
2018-06-13 01:25:00,0.0018658899045,0.4546591666521265,0.5216869000000001,0.8811004,0.8811004,0.7778134,190000.0,17230.0,21840.0,6140.0,6410.0,241620.0,296.6009388888889,297.73999999999995,301.06,281.81,278.66999999999996,293.7048833333333,1469677.0291768806
2018-06-13 01:30:00,0.00186098676,0.4557850803839144,0.5319029000000001,0.8936799999999999,0.8936799999999999,0.7714319999999999,193600.0,17160.0,22080.0,6760.0,6960.0,246560.0,296.6009388888889,297.71999999999997,301.09999999999997,281.88,278.67999999999995,293.61637777777776,1493824.2488319995
2018-06-13 01:35:00,0.0018700527930000004,0.4484211639045425,0.5287044000000001,0.8764405,0.8764405,0.7735148000000001,191400.0,17340.0,22080.0,6290.0,6310.0,243420.0,296.6009388888889,297.67999999999995,301.04999999999995,281.87,278.66999999999996,293.6505333333333,1501101.6030975997
2018-06-13 01:40:00,0.0018743071619999998,0.44880583986158856,0.546694,0.8772015999999999,0.8772015999999999,0.7767116999999999,196800.0,17320.0,21940.0,6180.0,6410.0,248650.0,296.6009388888889,297.65999999999997,301.10999999999996,281.97999999999996,278.7,293.76013333333333,1542129.5235673592
2018-06-13 01:45:00,0.0018731925719999998,0.4537361588962205,0.5372169,0.9037151,0.9037151,0.7730838,194600.0,17200.0,21910.0,7060.0,7160.0,247930.0,296.6009388888889,297.65,301.04999999999995,281.9,278.69,293.65478888888885,1508320.7393731198
2018-06-13 01:50:00,0.0018561351390000002,0.455567575096707,0.5267098000000001,0.9037151,0.9037151,0.7766554999999999,192400.0,17180.0,22050.0,6670.0,6790.0,245090.0,296.6009388888889,297.67999999999995,301.07,281.9,278.71,293.70182777777774,1485273.7954181593
2018-06-13 01:55:00,0.001876536342,0.4464504465242478,0.5397873000000001,0.9037151,0.9037151,0.7804504,196000.0,17160.0,21790.0,7160.0,7190.0,249300.0,296.6009388888889,297.67999999999995,301.13,281.96999999999997,278.69,293.6598055555555,1543963.6329177592
2018-06-13 02:00:00,0.0018544548419999998,0.4580031598148946,0.5408518,0.9161350999999999,0.9161350999999999,0.7820040999999999,198100.0,17090.0,22110.0,7000.0,7350.0,251650.0,296.4194722222222,297.63,301.13,281.98999999999995,278.71999999999997,293.6284833333333,1521143.7528398389
