Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-06-13 02:05:00,0.0018675186780000002,0.4538915354534406,0.5442617,0.9058265,0.9058265,0.7902988000000001,197100.0,17120.0,21980.0,6920.0,7070.0,250190.0,296.4194722222222,297.66999999999996,301.14,281.97999999999996,278.71999999999997,293.72322777777777,1527174.969913279
2018-06-13 02:10:00,0.001848724167,0.4554747241043482,0.53987,0.9165553,0.9165553,0.7921451999999999,198800.0,17140.0,22000.0,6970.0,7410.0,252320.0,296.4194722222222,297.65,301.14,282.01,278.7,293.71466666666663,1534992.8451935195
2018-06-13 02:15:00,0.0018706679205000001,0.4561960436675089,0.538462,0.8914774,0.8914774,0.8137194999999999,196000.0,17160.0,22170.0,6620.0,6760.0,248710.0,296.2456222222222,297.82,301.22999999999996,281.96,278.73999999999995,293.8943222222222,1510980.3403637602
2018-06-13 02:20:00,0.001855054197,0.4581580828789993,0.5332169,0.872878,0.872878,0.8157741000000001,195200.0,17220.0,21790.0,6240.0,6130.0,246580.0,296.2456222222222,297.71999999999997,301.15999999999997,281.94,278.71999999999997,293.91203888888884,1498368.78649584
2018-06-13 02:25:00,0.0018762860849999999,0.45088510102860396,0.5376411,0.872878,0.872878,0.8152436999999999,194300.0,17230.0,21830.0,6290.0,6370.0,246020.0,296.2456222222222,297.76,301.16999999999996,281.91999999999996,278.7,293.8618333333333,1515518.2575511995
2018-06-13 02:30:00,0.0018633358109999998,0.4537851053339096,0.5391438000000001,0.8828211,0.8828211,0.8050362,194200.0,17110.0,21940.0,6540.0,6800.0,246590.0,296.2456222222222,297.62,301.06,281.92999999999995,278.71,293.7351111111111,1505058.03144592
2018-06-13 02:35:00,0.0018645608085000002,0.4513824690044663,0.543272,0.8835287,0.8835287,0.8007928000000001,195700.0,17290.0,22230.0,6400.0,6540.0,248160.0,296.2456222222222,297.67999999999995,301.15999999999997,281.97999999999996,278.71999999999997,293.72934999999995,1524756.1538029585
2018-06-13 02:40:00,0.001867060224,0.4514391577309347,0.5582861,0.8988174000000001,0.8988174000000001,0.7943336,202600.0,17280.0,21790.0,6680.0,6840.0,255190.0,296.2456222222222,297.7,301.27,282.09,278.71999999999997,293.6449333333333,1578317.8599628792
2018-06-13 02:45:00,0.0018648394559999998,0.4490024788823099,0.5419885999999999,0.9096561,0.9096561,0.7888148000000001,194100.0,17200.0,21910.0,6890.0,6860.0,246960.0,296.2456222222222,297.63,301.08,281.91999999999996,278.66999999999996,293.6068333333333,1520306.1544320004
2018-06-13 02:50:00,0.0018691222155000002,0.4491161426151043,0.5372609,0.9096561,0.9096561,0.7887191,192200.0,17290.0,21990.0,6810.0,6990.0,245280.0,296.2456222222222,297.53999999999996,300.95,281.88,278.66999999999996,293.62354999999997,1505043.2316478796
2018-06-13 02:55:00,0.0018605482844999998,0.4502409354160463,0.529332,0.9209589,0.9209589,0.7894769,191200.0,17330.0,21860.0,7250.0,7200.0,244840.0,296.2456222222222,297.56,300.96,281.87,278.66999999999996,293.49972777777776,1493472.2821503996
2018-06-13 03:00:00,0.0018659614065,0.4496428470890496,0.5358568,0.921334,0.921334,0.7916316999999999,192100.0,17200.0,21960.0,7090.0,7530.0,245880.0,296.2456222222222,297.53,300.92999999999995,281.89,278.67999999999995,293.5389555555555,1502498.1042332395
2018-06-13 03:05:00,0.0018611108369999997,0.4468887730524447,0.5356369999999999,0.921334,0.921334,0.7984818,192800.0,17310.0,21910.0,7520.0,7220.0,246760.0,296.0613388888889,297.5,300.95,281.91999999999996,278.66999999999996,293.5046888888889,1517266.4062140007
2018-06-13 03:10:00,0.001869520734,0.4467244466434546,0.5435960999999999,0.921334,0.921334,0.8074631999999999,193600.0,17160.0,22200.0,7280.0,7460.0,247700.0,296.0613388888889,297.5,300.96999999999997,281.91999999999996,278.66999999999996,293.6150944444444,1524122.555748001
2018-06-13 03:15:00,0.0018656627805,0.4470924049213476,0.5334846,0.9314560999999999,0.9314560999999999,0.8009765,188600.0,17210.0,22130.0,7320.0,7500.0,242760.0,296.0613388888889,297.44,300.83,281.84,278.66999999999996,293.45903888888887,1483537.924969561
2018-06-13 03:20:00,0.0018591035234999998,0.4462713057528261,0.5226563,0.9195861,0.9195861,0.8009765,187000.0,17140.0,21910.0,7090.0,7060.0,240200.0,296.0613388888889,297.37,300.71,281.83,278.66999999999996,293.50898333333333,1473658.6575377604
2018-06-13 03:25:00,0.0018574179690000001,0.4524179299282874,0.5334166,0.9195861,0.9195861,0.7953088000000001,193000.0,17170.0,22120.0,7440.0,7450.0,247180.0,296.0613388888889,297.45,300.87,281.92999999999995,278.71,293.4426611111111,1500278.0580356796
2018-06-13 03:30:00,0.0018620750625000001,0.4494085204225725,0.5351857,0.9294901,0.9294901,0.7969553,191600.0,17230.0,22080.0,7410.0,7670.0,245990.0,296.0613388888889,297.38,300.82,281.9,278.69,293.4204888888889,1499368.7659349996
2018-06-13 03:35:00,0.0018613674030000002,0.44893141372702455,0.5449075,0.9294901,0.9294901,0.7949797,194900.0,17190.0,22070.0,7550.0,7560.0,249270.0,296.0613388888889,297.39,300.87,281.96999999999997,278.7,293.4316666666667,1526813.882272559
2018-06-13 03:40:00,0.0018622727444999997,0.44284913946606985,0.5351106,0.9405768000000001,0.9405768000000001,0.7944556,190000.0,17280.0,22070.0,7730.0,7870.0,244950.0,296.0613388888889,297.29999999999995,300.73999999999995,281.88,278.65,293.3112333333333,1508870.7954563599
2018-06-13 03:45:00,0.0018642663885,0.4404094435969694,0.5137661,0.9405768000000001,0.9405768000000001,0.7960108000000001,179200.0,17170.0,21970.0,7710.0,7830.0,233880.0,295.88573888888885,297.14,300.41999999999996,281.73999999999995,278.67999999999995,293.26617222222217,1430986.8384885604
2018-06-13 03:50:00,0.0018554506125000002,0.4425019546974423,0.5038655999999999,0.9173904,0.9173904,0.7918311,179200.0,17240.0,22160.0,7190.0,7000.0,232790.0,295.88573888888885,297.09999999999997,300.34,281.72999999999996,278.66999999999996,293.22114999999997,1424219.962518001
2018-06-13 03:55:00,0.0018648489194999997,0.4385928735038587,0.5069199000000001,0.9173904,0.9173904,0.7883401999999999,179100.0,17250.0,21900.0,6990.0,7170.0,232410.0,295.88573888888885,297.05999999999995,300.33,281.73999999999995,278.66999999999996,293.2128222222222,1436111.8706012408
2018-06-13 04:00:00,0.001869203181,0.43801126576514815,0.5159851,0.9173904,0.9173904,0.7950244999999999,182200.0,17150.0,21970.0,6870.0,7050.0,235240.0,295.88573888888885,297.14,300.42999999999995,281.79999999999995,278.67999999999995,293.24445,1462909.12452672
2018-06-13 04:05:00,0.001857828054,0.4361751148257096,0.5192407,0.9173904,0.9173904,0.7930982,183800.0,17080.0,21990.0,7030.0,7360.0,237260.0,295.88573888888885,297.09999999999997,300.46,281.84999999999997,278.66999999999996,293.1824388888889,1481968.1836387191
2018-06-13 04:10:00,0.0018567313394999999,0.4416429028824059,0.5130292,0.9053543000000001,0.9053543000000001,0.8002283,181900.0,17210.0,21810.0,6730.0,6740.0,234390.0,295.70340555555555,297.09,300.39,281.81,278.7,293.19956666666667,1448490.6632897195
2018-06-13 04:15:00,0.0018564158895,0.4409108543442068,0.5125213,0.9169845,0.9169845,0.7945863,180400.0,17210.0,21900.0,7240.0,7200.0,233950.0,295.70340555555555,296.97999999999996,300.27,281.76,278.66999999999996,293.0403944444444,1438931.1015646798
2018-06-13 04:20:00,0.001862397873,0.4381451812336615,0.4987144,0.8680301999999999,0.8680301999999999,0.812963,178100.0,17230.0,21940.0,6210.0,6080.0,229560.0,295.70340555555555,296.97999999999996,300.2,281.72999999999996,278.66999999999996,293.24280555555555,1429552.5900868806
2018-06-13 04:25:00,0.0018667521344999998,0.4398229993698273,0.5093819,0.8804281999999999,0.8804281999999999,0.8148223,179200.0,17300.0,21600.0,6520.0,6750.0,231370.0,295.70340555555555,297.01,300.28,281.78,278.71999999999997,293.2413555555555,1432894.8650623192
2018-06-13 04:30:00,0.0018614904285,0.4387763976709211,0.5099947,0.8558475,0.8558475,0.8214341999999999,180600.0,17250.0,22220.0,5810.0,5740.0,231620.0,295.70340555555555,297.2,300.46,281.81,278.71,293.3728333333333,1447533.9042196
2018-06-13 04:35:00,0.0018579006075,0.4471703497820877,0.5135118,0.8702753,0.8702753,0.8159531,183700.0,17180.0,22240.0,6520.0,6380.0,236020.0,295.70340555555555,297.33,300.60999999999996,281.83,278.72999999999996,293.32157777777775,1444742.3843020014
2018-06-13 04:40:00,0.0018650581680000004,0.4458557376457663,0.506706,0.8577646,0.8577646,0.820684,180900.0,17400.0,21740.0,6130.0,5790.0,231960.0,295.70340555555555,297.32,300.54999999999995,281.78999999999996,278.73999999999995,293.4119611111111,1426916.1845024005
2018-06-13 04:45:00,0.0018660959984999998,0.4426518358841713,0.5040484,0.8690865999999999,0.8690865999999999,0.8189835,179700.0,17140.0,22130.0,6120.0,6070.0,231160.0,295.70340555555555,297.25,300.46999999999997,281.78,278.72999999999996,293.3586833333333,1427710.2064598007
2018-06-13 04:50:00,0.001868212668,0.4388921481008512,0.5090012,0.8810439999999999,0.8810439999999999,0.8098285,181300.0,17140.0,21810.0,6390.0,6550.0,233190.0,295.70340555555555,297.27,300.53,281.81,278.71,293.2373666666666,1452761.2583007999
2018-06-13 04:55:00,0.0018758644335,0.4406933099138939,0.5152394,0.8809276,0.8809276,0.8145203000000001,182200.0,17280.0,21760.0,6240.0,6180.0,233660.0,295.70340555555555,297.28,300.57,281.83,278.73999999999995,293.27119999999996,1454005.9105016412
2018-06-13 05:00:00,0.0018681968955,0.4422499924302445,0.5289191999999999,0.9033578,0.9033578,0.8080157,187400.0,17300.0,21990.0,6800.0,6910.0,240400.0,295.70340555555555,297.27,300.65999999999997,281.94,278.76,293.2180055555555,1490239.2898754405
2018-06-13 05:05:00,0.00185854728,0.4395971785958976,0.5173835,0.9033578,0.9033578,0.8080157,182400.0,17260.0,21800.0,6980.0,6990.0,235430.0,295.70340555555555,297.23999999999995,300.54999999999995,281.81,278.67999999999995,293.2177111111111,1459231.4947264004
2018-06-13 05:10:00,0.0018686069805000003,0.4372640602605711,0.5072281,0.8910794,0.8910794,0.8118484000000001,179500.0,17180.0,21980.0,6710.0,6590.0,231960.0,295.70340555555555,297.16999999999996,300.39,281.76,278.67999999999995,293.27675555555555,1443693.252441439
2018-06-13 05:15:00,0.001862282208,0.43927831703515785,0.5058657,0.9010644999999999,0.9010644999999999,0.813672,180300.0,17410.0,21850.0,6720.0,6860.0,233140.0,295.53549999999996,297.21999999999997,300.46,281.77,278.67999999999995,293.23776666666663,1443478.1581747197
2018-06-13 05:20:00,0.0018567902235,0.4429559198927848,0.5043027,0.9010644999999999,0.9010644999999999,0.8139650999999999,180100.0,17380.0,22070.0,6900.0,7140.0,233590.0,295.53549999999996,297.13,300.38,281.76,278.69,293.1643111111111,1429905.9046025188
2018-06-13 05:25:00,0.0018691180094999999,0.4373099880288615,0.5161421,0.9117204999999999,0.9117204999999999,0.8039288,181900.0,17380.0,21850.0,7060.0,7400.0,235590.0,295.53549999999996,297.05999999999995,300.35999999999996,281.81,278.69,293.08937777777777,1462842.4660886398
2018-06-13 05:30:00,0.0018730422075,0.4339491443580504,0.5175557,0.8986381999999999,0.8986381999999999,0.8068954,183200.0,17520.0,22140.0,6880.0,6980.0,236720.0,295.53549999999996,297.09,300.40999999999997,281.83,278.66999999999996,293.1685333333333,1484707.4571832006
2018-06-13 05:35:00,0.0018624662205,0.43455089532796337,0.5091800999999999,0.8986381999999999,0.8986381999999999,0.8021423,177800.0,17230.0,21730.0,6840.0,6810.0,230410.0,295.53549999999996,296.98999999999995,300.25,281.73999999999995,278.65999999999997,293.09526666666665,1438948.8766206412
2018-06-13 05:40:00,0.001864166496,0.43871260163090825,0.5067773,0.8610831,0.8610831,0.8143665,178500.0,17130.0,21630.0,6320.0,6310.0,229890.0,295.53549999999996,297.0,300.22999999999996,281.76,278.7,293.2417111111111,1430910.1622937587
2018-06-13 05:45:00,0.0018684050925,0.4354581676802599,0.5153781,0.8717194,0.8717194,0.8128795,179900.0,17260.0,21990.0,6420.0,6250.0,231820.0,295.53549999999996,297.10999999999996,300.35999999999996,281.79999999999995,278.7,293.1766222222222,1452910.8916179994
2018-06-13 05:50:00,0.0018641002515000001,0.44003053929153946,0.5120084,0.8965878,0.8965878,0.7975551999999999,180200.0,17150.0,21690.0,6840.0,6960.0,232840.0,295.53549999999996,297.09999999999997,300.37,281.78999999999996,278.71,293.02925,1440211.3355291197
2018-06-13 05:55:00,0.0018561361905,0.4368939129171098,0.5173786,0.9098338000000001,0.9098338000000001,0.7884008,182200.0,17280.0,21960.0,7040.0,7370.0,235850.0,295.53549999999996,296.98999999999995,300.31,281.83,278.67999999999995,292.9545333333333,1466650.5034482002
2018-06-13 06:00:00,0.001857464235,0.4373003937111296,0.5160645,0.9213722,0.9213722,0.7868103999999999,182500.0,16990.0,21900.0,7240.0,7470.0,236100.0,295.53549999999996,296.97999999999996,300.29999999999995,281.84999999999997,278.7,292.9340833333333,1467699.8753339984
2018-06-13 06:05:00,0.0018685964655000002,0.4350249015738291,0.5095084,0.886814,0.886814,0.8036530000000001,178000.0,17100.0,22020.0,6950.0,6910.0,230980.0,295.53549999999996,296.91999999999996,300.15999999999997,281.76,278.69,293.14436666666666,1438997.8391319592
2018-06-13 06:10:00,0.0018622780019999998,0.44241050860283504,0.528461,0.8937245,0.8937245,0.8087839,190400.0,17230.0,21890.0,6790.0,7040.0,243350.0,295.53549999999996,297.16999999999996,300.52,281.97999999999996,278.73999999999995,293.1725222222222,1513546.4950444798
2018-06-13 06:15:00,0.0018671075415,0.441379203236639,0.5489919000000001,0.9189178000000001,0.9189178000000001,0.8052505999999999,192800.0,17150.0,21970.0,7330.0,7410.0,246660.0,295.53549999999996,297.15999999999997,300.64,282.03,278.75,293.12547777777775,1536205.8694531205
2018-06-13 06:20:00,0.001857310716,0.4405197700653543,0.5505895000000001,0.9293895999999999,0.9293895999999999,0.8004709,195500.0,17210.0,21790.0,7540.0,7420.0,249460.0,295.53549999999996,297.19,300.69,282.08,278.72999999999996,293.0964333333333,1560758.1620336005
2018-06-13 06:25:00,0.001865562888,0.4363640171904146,0.5634070999999999,0.9426018,0.9426018,0.7900359,198000.0,17090.0,22030.0,7850.0,8070.0,253040.0,295.53549999999996,297.04999999999995,300.65999999999997,282.14,278.72999999999996,293.0230833333333,1595770.8073260814
2018-06-13 06:30:00,0.0018609163094999998,0.4403940354356318,0.5712862,0.9542036,0.9542036,0.7875580999999999,200500.0,17220.0,21900.0,7950.0,8360.0,255930.0,295.53549999999996,297.03999999999996,300.67999999999995,282.16999999999996,278.73999999999995,292.9699611111111,1601132.25111196
2018-06-13 06:35:00,0.0018633694589999998,0.4392690801504081,0.5632578,0.9188051999999999,0.9188051999999999,0.8018904,198500.0,17270.0,21820.0,7450.0,7460.0,252500.0,295.53549999999996,297.08,300.66999999999996,282.14,278.73999999999995,293.16189999999995,1589220.4077456014
2018-06-13 06:40:00,0.0018725133030000002,0.4373091797667024,0.567589,0.9473295,0.9473295,0.7835448,198000.0,17210.0,21720.0,7870.0,8200.0,253000.0,295.70651111111107,297.03,300.63,282.10999999999996,278.71999999999997,293.0362111111111,1592321.845087919
2018-06-13 06:45:00,0.001855474797,0.4379360427070403,0.5568845,0.9337700000000001,0.9337700000000001,0.7825924999999999,195900.0,17240.0,22200.0,7680.0,7790.0,250810.0,295.70651111111107,296.98999999999995,300.56,282.08,278.7,293.1190222222222,1573178.5028273591
2018-06-13 06:50:00,0.0018609078975,0.4382177330389275,0.5554,0.9482347,0.9482347,0.7794414000000001,196600.0,17190.0,21980.0,8080.0,8129.999,251979.999,295.70651111111107,297.08,300.65,282.09999999999997,278.71999999999997,293.0489722222222,1577784.9986547988
2018-06-13 06:55:00,0.0018637995225,0.4354533007231976,0.5625646999999999,0.9367695,0.9367695,0.7936087,197400.0,17190.0,21990.0,7560.0,7690.0,251830.0,295.70651111111107,297.12,300.7,282.13,278.71999999999997,293.20371666666665,1594262.4544285997
2018-06-13 07:00:00,0.001871489142,0.4398658590264359,0.5572317,0.9491075999999999,0.9491075999999999,0.7825364,196700.0,17180.0,21960.0,8009.999000000001,8330.0,252179.999,295.87493333333333,297.08,300.63,282.08,278.72999999999996,293.1401555555555,1572672.7511832004
2018-06-13 07:05:00,0.0018632643090000002,0.4382809398987951,0.5481218000000001,0.9504263000000001,0.9504263000000001,0.7760127,192800.0,17170.0,21840.0,8119.999999999999,8080.0,248010.0,295.87493333333333,297.09,300.59999999999997,282.03,278.71999999999997,293.07093888888886,1547065.5028330395
2018-06-13 07:10:00,0.0018677489564999999,0.4388160327751083,0.5516824,0.9400388000000001,0.9400388000000001,0.7802328,193500.0,17190.0,22320.0,7650.0,8080.0,248740.0,295.87493333333333,297.07,300.58,282.02,278.71,293.11510555555554,1550789.0987856395
2018-06-13 07:15:00,0.0018679539990000002,0.4382413004302543,0.5456944,0.9406609,0.9406609,0.7723732,192100.0,17160.0,21940.0,7850.0,8080.0,247130.0,295.87493333333333,297.03999999999996,300.53,282.0,278.71,293.13276666666667,1541587.9896989595
2018-06-13 07:20:00,0.0018630508544999998,0.438449594782958,0.5559686,0.9287128,0.9287128,0.77365,194600.0,17190.0,22110.0,7590.0,7660.0,249150.0,296.0481222222222,297.14,300.65999999999997,282.07,278.72999999999996,293.22824444444444,1560908.4072832807
2018-06-13 07:25:00,0.0018717562230000002,0.44030468101520026,0.5655496,0.9542227,0.9542227,0.7622150000000001,198100.0,17170.0,22090.0,7740.0,8259.999,253359.999,296.0481222222222,297.17999999999995,300.79999999999995,282.14,278.77,293.1586722222222,1582287.6189437606
2018-06-13 07:30:00,0.0018654440685000001,0.44076999069022577,0.5706128,0.9542227,0.9542227,0.7653889,199400.0,17160.0,21890.0,8000.0,8169.999000000001,254619.999,296.0481222222222,297.15,300.78,282.14,278.73999999999995,293.2231777777778,1590989.7894104011
2018-06-13 07:35:00,0.0018594315915000002,0.4446346135228728,0.5640435,0.9400423000000001,0.9400423000000001,0.7710558000000001,200500.0,17250.0,22080.0,8119.999999999999,7940.0,255890.0,296.21559444444443,297.31,300.9,282.14,278.73999999999995,293.3285388888889,1585861.9007336015
2018-06-13 07:40:00,0.0018615461580000002,0.4423574564565871,0.5634324,0.9400423000000001,0.9400423000000001,0.7700014000000001,199700.0,17310.0,22050.0,7870.0,7750.0,254680.0,296.21559444444443,297.31,300.90999999999997,282.12,278.71999999999997,293.3411,1587665.3607071997
2018-06-13 07:45:00,0.0018774774345,0.4420114201196106,0.5596515,0.9499741,0.9499741,0.7650919,197700.0,17150.0,21910.0,8070.0,8309.999000000002,253139.999,296.21559444444443,297.31,300.85999999999996,282.07,278.72999999999996,293.2632111111111,1572995.33983048
2018-06-13 07:50:00,0.0018649120094999998,0.4408355581599993,0.5634507,0.9395683000000001,0.9395683000000001,0.7625174,198200.0,17270.0,22020.0,8000.0,7670.0,253160.0,296.21559444444443,297.23999999999995,300.80999999999995,282.10999999999996,278.72999999999996,293.2800111111111,1581179.9156493614
2018-06-13 07:55:00,0.0018590856480000001,0.44371149618955297,0.5704443,0.9393375999999999,0.9393375999999999,0.7727341,202400.0,17070.0,21960.0,7670.0,7310.0,256410.0,296.21559444444443,297.28999999999996,300.94,282.17999999999995,278.73999999999995,293.4284722222222,1604220.5820211198
2018-06-13 08:00:00,0.0018630056399999999,0.4444456249109114,0.5643116,0.9505059,0.9505059,0.7588519000000001,200800.0,17110.0,21910.0,8139.999000000002,8179.999000000001,256139.998,296.39323888888885,297.37,300.95,282.13,278.72999999999996,293.38174999999995,1588910.115776001
2018-06-13 08:05:00,0.0018715564380000001,0.4436859962805552,0.5628061,0.9505059,0.9505059,0.7584447,199600.0,17140.0,21900.0,7980.0,8089.999000000001,254709.999,296.39323888888885,297.4,300.96,282.10999999999996,278.73999999999995,293.3760277777778,1582118.7308545609
2018-06-13 08:10:00,0.0018635534715,0.4449216640428984,0.5582698,0.9400723000000001,0.9400723000000001,0.7566710000000001,199300.0,17290.0,21800.0,7610.0,7850.0,253850.0,296.55961666666667,297.37,300.95,282.13,278.76,293.5228388888889,1575353.4295550808
2018-06-13 08:15:00,0.0018593243385,0.4457495140533717,0.5645081,0.939698,0.939698,0.7458473999999999,200400.0,17310.0,22090.0,8189.999999999999,8339.999,256329.999,296.7362333333333,297.46,301.06,282.14,278.75,293.5302555555555,1581106.3967096414
2018-06-13 08:20:00,0.0018671979705000002,0.4470222670303839,0.5653513,0.939698,0.939698,0.7565999999999999,204800.0,17320.0,22030.0,7720.0,7310.0,259180.0,296.7362333333333,297.53999999999996,301.15,282.2,278.76,293.63475555555556,1611220.7730755198
2018-06-13 08:25:00,0.001868992881,0.4462019541860788,0.5774388,0.9418746,0.9418746,0.7505799000000001,207000.0,17140.0,21700.0,7750.0,7810.0,261400.0,296.9144722222222,297.53999999999996,301.21,282.2,278.71999999999997,293.65076666666664,1631522.751458879
2018-06-13 08:30:00,0.001868324127,0.450671877908657,0.5814534,0.9445411999999999,0.9445411999999999,0.7570249,210200.0,17080.0,21980.0,7500.0,7700.0,264460.0,296.9144722222222,297.69,301.4,282.23999999999995,278.73999999999995,293.6865111111111,1640312.1803320013
2018-06-13 08:35:00,0.0018636659819999998,0.45487761749087996,0.573248,0.9327321999999999,0.9327321999999999,0.7588257,207400.0,17280.0,21720.0,7380.0,7620.0,261400.0,296.9144722222222,297.69,301.34999999999997,282.15999999999997,278.72999999999996,293.8282444444444,1603498.0691217622
2018-06-13 08:40:00,0.0018667984005000002,0.4602732821446859,0.572348,0.9425855,0.9425855,0.7497233,209600.0,17170.0,22000.0,7690.0,7860.0,264320.0,296.9144722222222,297.83,301.5,282.19,278.77,293.83171666666664,1601510.4227469596
2018-06-13 08:45:00,0.001857005781,0.4590444177706176,0.5773486999999999,0.9664253,0.9664253,0.7382951,212200.0,17210.0,21890.0,8669.999,8540.0,268509.999,297.08840555555554,297.69,301.40999999999997,282.22999999999996,278.73999999999995,293.6966111111111,1625716.9207234413
2018-06-13 08:50:00,0.001869935025,0.4594949572035075,0.5891858000000001,0.9646485,0.9646485,0.7394731999999999,214500.0,17260.0,21910.0,8360.0,8650.0,270680.0,297.08840555555554,297.73999999999995,301.5,282.28,278.78,293.6786722222222,1641726.4828999992
2018-06-13 08:55:00,0.0018753281684999999,0.4544914827192208,0.5930948,0.9646485,0.9646485,0.7446159,214600.0,17290.0,22040.0,8629.999,8719.999000000002,271279.998,297.08840555555554,297.73999999999995,301.52,282.28,278.75,293.76725555555555,1660573.96899468
2018-06-13 09:00:00,0.0018706132424999998,0.4535030514514932,0.5883571,0.9638084,0.9638084,0.7446351,214200.0,17250.0,21950.0,8370.0,8610.0,270380.0,297.08840555555554,297.82,301.57,282.27,278.72999999999996,293.8357722222222,1661091.3236172
2018-06-13 09:05:00,0.001864780572,0.4575245574699741,0.5871061,0.974866,0.974866,0.7334559,213600.0,17290.0,21590.0,8740.0,8700.0,269920.0,297.25476111111107,297.82,301.57,282.26,278.75,293.80235,1641878.8013347215
2018-06-13 09:10:00,0.0018741620549999997,0.4552343292335546,0.5882945,0.95867,0.95867,0.7300355999999999,213600.0,17160.0,21830.0,8740.0,8929.999,270259.999,297.42699999999996,297.78,301.52,282.25,278.73999999999995,293.93853888888884,1650138.892786801
2018-06-13 09:15:00,0.0018719665230000002,0.4567928108500459,0.5975035,0.9719468,0.9719468,0.727898,215300.0,17260.0,21650.0,8700.0,8759.999,271669.999,297.42699999999996,297.9,301.67999999999995,282.28999999999996,278.76,293.9578555555555,1657597.2841114397
2018-06-13 09:20:00,0.0018636775485,0.4604013529567231,0.5946226,0.9849564000000001,0.9849564000000001,0.7228019,219100.0,17120.0,22190.0,9330.0,9230.0,276970.0,297.42699999999996,297.85999999999996,301.67999999999995,282.32,278.73999999999995,293.87420555555553,1673632.2784128804
2018-06-13 09:25:00,0.0018828474450000002,0.4500703722257821,0.6074489000000001,0.9948566,0.9948566,0.7124934,218200.0,17210.0,22040.0,9160.0,9330.0,275940.0,297.5925555555555,297.78,301.62,282.29999999999995,278.69,293.7519888888889,1705016.4700651998
2018-06-13 09:30:00,0.0018581529674999999,0.4583822239562706,0.5987436999999999,0.982116,0.982116,0.7157208,218100.0,17210.0,21910.0,8950.0,8750.0,274920.0,297.5925555555555,297.75,301.55999999999995,282.29999999999995,278.71,293.83476666666667,1673332.1492701988
2018-06-13 09:35:00,0.0018708550875,0.4561595564874519,0.5951291,0.982116,0.982116,0.7134718999999999,216700.0,17290.0,21990.0,9080.0,9080.0,274140.0,297.5925555555555,297.78999999999996,301.58,282.27,278.71,293.8830888888889,1670691.990323998
2018-06-13 09:40:00,0.001856631447,0.4599046556641048,0.5898665,0.982116,0.982116,0.7157809,215600.0,17300.0,22040.0,8919.999,8570.0,272429.999,297.5925555555555,297.81,301.59,282.26,278.71999999999997,293.8230111111111,1648675.5881428802
2018-06-13 09:45:00,0.001874713041,0.4573701864526287,0.5955495,0.982116,0.982116,0.7227163,216500.0,17190.0,21900.0,8700.0,8740.0,273030.0,297.5925555555555,297.81,301.58,282.28999999999996,278.75,293.93979444444443,1664731.91567664
2018-06-13 09:50:00,0.0018654409140000001,0.4612911019093476,0.6019536999999999,0.9710166,0.9710166,0.7392258000000002,222800.0,17220.0,21740.0,8570.0,8719.999000000002,279049.999,297.5925555555555,297.97999999999996,301.84999999999997,282.37,278.73999999999995,294.12091111111107,1698612.6968923192
2018-06-13 09:55:00,0.0018581193195,0.4627624963363438,0.6081158000000001,0.9743966999999999,0.9743966999999999,0.7347921,225700.0,17130.0,21960.0,8440.0,8709.999,281939.999,297.5925555555555,298.02,301.92999999999995,282.41999999999996,278.73999999999995,294.0321722222222,1715250.9194617604
2018-06-13 10:00:00,0.001862717529,0.4651339054527539,0.615601,0.9568019,0.9568019,0.7402707,226800.0,17280.0,22050.0,8759.999,8589.999,283479.998,297.5925555555555,298.0,301.92999999999995,282.41999999999996,278.75,294.1719722222222,1714823.0362256807
2018-06-13 10:05:00,0.0018744701445,0.4604151358514791,0.6157830999999999,0.97029,0.97029,0.7392455,225300.0,17170.0,22090.0,8740.0,8759.999,282059.999,297.5925555555555,298.10999999999996,302.03,282.38,278.71999999999997,294.18711666666667,1720940.5041271183
2018-06-13 10:10:00,0.0018535663244999999,0.4684136743293405,0.6056552,0.945121,0.945121,0.7404926000000001,224800.0,17170.0,21890.0,7820.0,7900.0,279580.0,297.5925555555555,298.09,301.99,282.35999999999996,278.72999999999996,294.2245277777778,1687800.0636195617
2018-06-13 10:15:00,0.0018596177069999998,0.4673461000083538,0.6036356,0.9465669,0.9465669,0.7370222,224400.0,17290.0,22060.0,7960.0,8029.999999999999,279740.0,297.5925555555555,298.10999999999996,301.99,282.35999999999996,278.73999999999995,294.09877777777774,1688645.4984558413
2018-06-13 10:20:00,0.0018526325925,0.464105698914202,0.6123788,0.9842794,0.9842794,0.7243208,226300.0,17310.0,21890.0,9070.0,8770.0,283340.0,297.5925555555555,298.03999999999996,301.96999999999997,282.39,278.7,293.9797444444444,1714833.304558199
2018-06-13 10:25:00,0.001863800574,0.4593382497890685,0.6235016,0.9842794,0.9842794,0.7204958,229600.0,17090.0,21800.0,8740.0,8879.999,286109.999,297.77990555555556,298.03999999999996,302.02,282.44,278.67999999999995,294.0713333333333,1757897.4224422402
2018-06-13 10:30:00,0.001874521668,0.4624086827935495,0.6156658,0.9726575,0.9726575,0.7279871,226900.0,17230.0,22040.0,8719.999000000002,8870.0,283759.999,297.77990555555556,298.09,302.03,282.40999999999997,278.73999999999995,294.21321666666665,1725689.96004256
2018-06-13 10:35:00,0.0018628815630000002,0.4666104476337017,0.6110233,0.9721434000000001,0.9721434000000001,0.7200909,226300.0,17300.0,21870.0,8700.0,9259.999,283429.999,297.9519444444444,298.03999999999996,301.96999999999997,282.39,278.73999999999995,294.23867777777775,1705628.1387812006
2018-06-13 10:40:00,0.0018543244559999998,0.4766708560715932,0.6073646,0.9635034,0.9635034,0.7307044,233900.0,17160.0,22210.0,8250.0,8280.0,289800.0,297.9519444444444,298.41999999999996,302.29999999999995,282.42999999999995,278.71999999999997,294.4322388888889,1725702.304197759
2018-06-13 10:45:00,0.0018636838575000001,0.4728576358649619,0.6365203,0.9746179,0.9746179,0.7187097,237600.0,17070.0,21920.0,8730.0,9080.0,294400.0,297.9519444444444,298.33,302.39,282.52,278.73999999999995,294.32916666666665,1767137.2705476007
2018-06-13 10:50:00,0.0018632643090000002,0.4747556392415381,0.6394054,0.9746179,0.9746179,0.7252060999999999,238500.0,17140.0,22030.0,8919.999,8910.0,295499.999,298.11761666666666,298.39,302.46999999999997,282.53,278.75,294.43022777777776,1766739.4564075207
2018-06-13 10:55:00,0.001857598827,0.4778660545848269,0.6276804,0.9947824,0.9947824,0.7226935999999999,236800.0,17180.0,21940.0,8940.0,8740.0,293600.0,298.11761666666666,298.42999999999995,302.46,282.46999999999997,278.72999999999996,294.3925611111111,1742728.6607684814
2018-06-13 11:00:00,0.0018620666505000003,0.474547416807903,0.6164408,0.9828041999999999,0.9828041999999999,0.7333400999999999,233200.0,17370.0,21870.0,8940.0,9299.999,290679.999,298.11761666666666,298.4,302.39,282.41999999999996,278.71999999999997,294.52076666666665,1728236.5645355992
2018-06-13 11:05:00,0.00184965159,0.4764738937602653,0.6211449,0.9828041999999999,0.9828041999999999,0.727148,235100.0,17120.0,21870.0,8750.0,9009.999,291849.999,298.3183833333333,298.54999999999995,302.53,282.46,278.71999999999997,294.6177666666666,1735272.8648816
2018-06-13 11:10:00,0.0018607354515000002,0.4777560683947046,0.6017391999999999,0.9934702,0.9934702,0.715864,227000.0,17130.0,21740.0,9040.0,9110.0,284020.0,298.3183833333333,298.53999999999996,302.33,282.29999999999995,278.71999999999997,294.5412944444444,1670990.196627119
2018-06-13 11:15:00,0.0018656985315,0.4718373395225062,0.561854,0.9555941,0.9555941,0.7304565,211600.0,17110.0,21890.0,8219.999000000002,8179.999000000001,266999.998,298.3183833333333,298.46,302.05999999999995,282.06,278.69,294.76160555555555,1577166.7543022789
2018-06-13 11:20:00,0.0018701695094999998,0.4713766844088439,0.566677,0.9437483,0.9437483,0.7424812,211900.0,17130.0,22040.0,7780.0,8029.999999999999,266880.0,298.1349555555555,298.53,302.12,282.07,278.7,294.6714333333333,1580946.291961639
2018-06-13 11:25:00,0.0018676417035,0.4674584188830261,0.5629843,0.9437483,0.9437483,0.7292203,211100.0,17380.0,21850.0,8189.999999999999,7950.0,266470.0,298.1349555555555,298.44,302.03999999999996,282.04999999999995,278.65999999999997,294.5290722222222,1588179.201993241
2018-06-13 11:30:00,0.0018658983165,0.4726499609696528,0.5579694,0.9320274999999999,0.9320274999999999,0.7422008999999999,210100.0,17260.0,21970.0,7550.0,7390.0,264270.0,298.1349555555555,298.48999999999995,302.05999999999995,282.04999999999995,278.71,294.6180333333333,1563294.0788093598
2018-06-13 11:35:00,0.001864526109,0.4704759427421256,0.5426116999999999,0.9425808999999999,0.9425808999999999,0.7441771,204600.0,17290.0,21680.0,7670.0,7540.0,258780.0,297.96441666666664,298.4,301.89,281.95,278.67999999999995,294.4560333333333,1529404.8571456803
2018-06-13 11:40:00,0.0018595472564999999,0.4738428259109879,0.5407417,0.9168369,0.9168369,0.7297499000000001,203000.0,17290.0,22160.0,7160.0,7240.0,256850.0,298.1606444444444,298.46,301.9,281.92999999999995,278.7,294.5635111111111,1506662.52104612
2018-06-13 11:45:00,0.0018676322400000003,0.4720239690564234,0.537809,0.9168369,0.9168369,0.7324433,203100.0,17360.0,21910.0,6990.0,7210.0,256570.0,298.1606444444444,298.53,301.96,281.92999999999995,278.7,294.61103888888886,1513213.2239551998
2018-06-13 11:50:00,0.0018497357100000001,0.4830183894954176,0.5488877,0.9155856999999998,0.9155856999999998,0.7208539,210300.0,17110.0,22110.0,7010.0,7140.0,263670.0,298.33759999999995,298.65999999999997,302.16999999999996,282.04999999999995,278.75,294.66447777777773,1531192.7497680013
2018-06-13 11:55:00,0.0018536020755,0.4748795527289525,0.5493260999999999,0.9273931000000001,0.9273931000000001,0.7056612,209700.0,17220.0,21900.0,7300.0,7380.0,263500.0,298.5217333333333,298.60999999999996,302.19,282.04999999999995,278.71,294.7023333333333,1552991.9950479206
2018-06-13 12:00:00,0.0018706931565000001,0.45019334581133935,0.463418,0.9041561,0.9041561,0.7019583,173000.0,17120.0,21980.0,7070.0,7030.0,226200.0,298.6908388888889,298.46999999999997,301.47999999999996,281.63,278.75,294.75500555555556,1351454.063742721
2018-06-13 12:05:00,0.00186708546,0.4932130148496186,0.45571740000000005,0.8656501999999999,0.8656501999999999,0.6842841,178000.0,17300.0,21980.0,6130.0,6300.0,229710.0,298.85907777777777,298.28,301.17999999999995,281.56,278.84999999999997,294.6314777777778,1269228.2532815998
2018-06-13 12:10:00,0.0018671559105000002,0.513369718595777,0.46679499999999996,0.8482423,0.8482423,0.6836166,188700.0,17270.0,21790.0,6040.0,6080.0,239880.0,299.06862777777775,298.42999999999995,301.40999999999997,281.58,278.82,294.5980222222222,1292694.5239684794
2018-06-13 12:15:00,0.0018637280205,0.4996164106031119,0.47278929999999997,0.8482423,0.8482423,0.6896214,185300.0,17110.0,22220.0,5640.0,5630.0,235900.0,299.06862777777775,298.59999999999997,301.65,281.57,278.78,294.7282055555555,1304346.5123173194
2018-06-13 12:20:00,0.0018579973455,0.4866244513025387,0.4824355,0.8366898,0.8366898,0.6827232,189600.0,17220.0,21950.0,5720.0,5790.0,240280.0,299.06862777777775,298.59999999999997,301.7,281.65,278.71,294.79963888888886,1370246.378321519
2018-06-13 12:25:00,0.001853045832,0.49073409954264796,0.4753111,0.8477043000000001,0.8477043000000001,0.6800069000000001,186800.0,17060.0,21890.0,5860.0,5730.0,237340.0,299.25496666666663,298.71999999999997,301.78999999999996,281.62,278.73999999999995,294.8405722222222,1338705.0202521612
2018-06-13 12:30:00,0.0018669876705,0.4877144637037194,0.4652678,0.8477043000000001,0.8477043000000001,0.6839721999999999,183800.0,17110.0,22000.0,5810.0,5780.0,234500.0,299.25496666666663,298.83,301.78999999999996,281.57,278.73999999999995,294.86688888888887,1325360.8223096405
2018-06-13 12:35:00,0.0018706868475,0.5039361939683721,0.46378679999999994,0.8375114,0.8375114,0.6921303000000001,187600.0,17240.0,21760.0,5660.0,5670.0,237930.0,299.25496666666663,298.96999999999997,301.94,281.59,278.79999999999995,295.04530555555556,1309216.7088414
2018-06-13 12:40:00,0.0018548134035,0.4941252491521229,0.4868872,0.8375114,0.8375114,0.6787408,193500.0,17140.0,22010.0,5520.0,5370.0,243540.0,299.42502777777776,298.98999999999995,302.17999999999995,281.60999999999996,278.65,295.0493055555555,1377203.6971753608
2018-06-13 12:45:00,0.0018570488925,0.5021909642917134,0.48764270000000004,0.8562711000000001,0.8562711000000001,0.6787408,194900.0,17310.0,22190.0,5960.0,5880.0,246240.0,299.5930111111111,299.07,302.21,281.63,278.7,295.10959444444444,1364888.5850294
2018-06-13 12:50:00,0.0018721347630000001,0.4994204749097077,0.49254440000000005,0.8448293000000001,0.8448293000000001,0.6688611,197400.0,17110.0,21910.0,5540.0,5620.0,247580.0,299.9618444444444,299.15999999999997,302.28,281.65999999999997,278.7,295.27000555555554,1390064.8509164788
2018-06-13 12:55:00,0.0018621392040000001,0.5086780776895152,0.4633592,0.8448293000000001,0.8448293000000001,0.6686291999999999,188500.0,17260.0,21760.0,5620.0,5610.0,238750.0,299.9618444444444,299.09999999999997,302.09999999999997,281.54999999999995,278.76,295.28928888888885,1303234.5650601597
2018-06-13 13:00:00,0.0018606828765000002,0.5166390311548601,0.47740659999999996,0.8179003,0.8179003,0.6643066000000001,196100.0,17120.0,22000.0,5100.0,4920.0,245240.0,300.32848888888884,299.34,302.40999999999997,281.63,278.77,295.45865555555554,1334887.4108970407
2018-06-13 13:05:00,0.0018499512675,0.518225299302796,0.4668206,0.8433455,0.8433455,0.669028,194200.0,17150.0,22010.0,5690.0,5710.0,244760.0,300.15826666666663,299.44,302.47999999999996,281.59999999999997,278.76,295.39981666666665,1317907.3238072006
2018-06-13 13:10:00,0.0018576818955,0.5145709247770889,0.46920809999999996,0.853828,0.853828,0.6748948,195000.0,17190.0,22050.0,5600.0,5720.0,245560.0,299.98679999999996,299.38,302.42999999999995,281.59999999999997,278.73999999999995,295.39290555555556,1332734.4530728806
2018-06-13 13:15:00,0.0018687531390000002,0.5178180604378515,0.4876458,0.853828,0.853828,0.675491,197400.0,17230.0,21730.0,5970.0,5840.0,248170.0,299.98679999999996,299.38,302.46,281.65999999999997,278.79999999999995,295.45185,1340677.162579039
2018-06-13 13:20:00,0.001869051765,0.491360656149973,0.5074062,0.8455035,0.8455035,0.6624298000000001,201100.0,17180.0,21660.0,5720.0,5840.0,251500.0,300.17094444444444,299.29999999999995,302.54999999999995,281.67999999999995,278.60999999999996,295.3591666666666,1439348.4632547991
2018-06-13 13:25:00,0.0018558112769999997,0.4993621988859162,0.48456429999999995,0.8354504,0.8354504,0.6479137,198300.0,17050.0,21930.0,5290.0,5580.0,248150.0,300.37388888888887,299.25,302.29999999999995,281.66999999999996,278.66999999999996,295.37955,1396565.4940559997
2018-06-13 13:30:00,0.001877552091,0.5089123291149773,0.4797852,0.8100158000000001,0.8100158000000001,0.6375187,195600.0,17150.0,21760.0,4940.0,4980.0,244430.0,300.89635555555554,299.39,302.44,281.64,278.77,295.63155555555556,1351699.4433919196
2018-06-13 13:35:00,0.0018639572475,0.5165898467791383,0.484302,0.8100158000000001,0.8100158000000001,0.6373291999999999,197800.0,17310.0,21810.0,5210.0,5110.0,247240.0,300.89635555555554,299.59,302.71,281.65,278.77,295.65807777777775,1346587.8078527993
2018-06-13 13:40:00,0.0018572024115,0.5140501822438204,0.4834312,0.8230196,0.8230196,0.6372558,200200.0,17220.0,21850.0,5030.0,5420.0,249720.0,300.89635555555554,299.55999999999995,302.66999999999996,281.67999999999995,278.73999999999995,295.6106277777778,1369660.1259045608
2018-06-13 13:45:00,0.0018682873244999997,0.5011109676899113,0.5008488,0.8461681,0.8461681,0.6280941,201000.0,17070.0,22220.0,5630.0,5510.0,251430.0,301.08225555555555,299.58,302.79999999999995,281.65,278.64,295.5696944444444,1410640.6875481196
2018-06-13 13:50:00,0.0018790010580000004,0.4927536149148825,0.49580620000000003,0.8450461999999999,0.8450461999999999,0.6046755,196800.0,17120.0,22090.0,5640.0,5730.0,247380.0,301.2626111111111,299.32,302.33,281.60999999999996,278.63,295.35541666666666,1404589.8701718412
2018-06-13 13:55:00,0.0018700475355,0.5091139972717151,0.4640072,0.8070789,0.8070789,0.5915044,191500.0,17290.0,22030.0,5010.0,5200.0,241030.0,301.6410888888889,299.41999999999996,302.41999999999996,281.59,278.77,295.5847222222222,1322842.0686573603
2018-06-13 14:00:00,0.0018680570459999998,0.5004215350074992,0.5018063,0.8070789,0.8070789,0.5748199,208700.0,17330.0,21730.0,4860.0,5060.0,257680.0,302.2159277777778,299.52,302.76,281.7,278.57,295.70234999999997,1466698.0521844802
2018-06-13 14:05:00,0.00186489834,0.5492412191222645,0.4832309,0.8145937,0.8145937,0.5784166999999999,212600.0,17260.0,22080.0,4840.0,5110.0,261890.0,302.2159277777778,299.63,302.71,281.67999999999995,278.77,295.7062611111111,1361301.7243344001
2018-06-13 14:10:00,0.0018693861419999999,0.4900347002090397,0.5106004,0.8481963,0.8481963,0.575198,201900.0,17230.0,21910.0,5680.0,5940.0,252660.0,302.2159277777778,299.57,302.84,281.69,278.59999999999997,295.59763888888887,1448984.5059892796
2018-06-13 14:15:00,0.0018537545430000004,0.4607890400502865,0.4967494,0.8372614,0.8372614,0.6038288,190700.0,17190.0,21970.0,5670.0,5870.0,241400.0,301.63708888888885,299.71999999999997,302.96999999999997,281.7,278.57,295.65601666666663,1455468.49506984
2018-06-13 14:20:00,0.0018698982225,0.4978591073411277,0.5273559,0.8384418000000001,0.8384418000000001,0.5992488,208500.0,17250.0,22010.0,5590.0,5670.0,259020.0,301.80305,299.67999999999995,303.07,281.76,278.62,295.73954444444445,1472834.1998524
2018-06-13 14:25:00,0.001864139157,0.5055437894596695,0.5002203000000001,0.8488462,0.8488462,0.605844,203000.0,17030.0,21760.0,5670.0,5630.0,253090.0,301.6198611111111,299.53999999999996,302.72999999999996,281.7,278.67999999999995,295.62960555555554,1412184.74354064
2018-06-13 14:30:00,0.0018686974094999998,0.498932106703673,0.5014873,0.8358665999999999,0.8358665999999999,0.6075351,201500.0,17260.0,21920.0,5590.0,5650.0,251920.0,301.6198611111111,299.59,302.82,281.67999999999995,278.65,295.66041666666666,1420325.40529116
2018-06-13 14:35:00,0.0018667668555000002,0.5340090230820934,0.49179900000000004,0.8200533,0.8200533,0.5913918,206200.0,17340.0,21870.0,5390.0,5230.0,256030.0,301.8227444444444,299.48999999999995,302.5,281.66999999999996,278.77,295.69853333333333,1357982.9665571996
2018-06-13 14:40:00,0.0018595199175,0.5254704199017581,0.477534,0.8335852,0.8335852,0.5906184,205600.0,16950.0,21850.0,5360.0,5440.0,255200.0,301.9882722222222,299.71,302.78,281.65,278.7,295.7360111111111,1376033.7745909991
2018-06-13 14:45:00,0.0018603747869999996,0.5570289220854615,0.4907861,0.880389,0.880389,0.579655,207700.0,17100.0,21760.0,6280.0,6390.0,259230.0,301.9882722222222,299.64,302.87,281.65999999999997,278.84999999999997,295.48290555555553,1311333.05358472
2018-06-13 14:50:00,0.00186769533,0.5148109646995136,0.49660540000000003,0.8428119000000001,0.8428119000000001,0.5870644,198200.0,17260.0,22000.0,5590.0,5570.0,248620.0,301.82323888888885,299.46,302.72999999999996,281.7,278.81,295.56485555555554,1353973.3581111997
2018-06-13 14:55:00,0.0018619131315,0.504762242865068,0.49009149999999996,0.8736044,0.8736044,0.5799485999999999,194400.0,17280.0,22070.0,6040.0,5870.0,245660.0,301.82323888888885,299.58,302.78999999999996,281.66999999999996,278.77,295.44283888888884,1354452.1161475994
2018-06-13 15:00:00,0.0018572003084999999,0.5098158408938802,0.4826078,0.8063164999999999,0.8063164999999999,0.5801639000000001,197200.0,17160.0,21810.0,4880.0,4930.0,245980.0,302.0019222222222,299.39,302.47999999999996,281.67999999999995,278.76,295.6458055555555,1360341.1697003199
2018-06-13 15:05:00,0.0018494297234999998,0.5218723931628617,0.47497140000000004,0.8187085999999999,0.8187085999999999,0.5615839,196200.0,17250.0,22050.0,5300.0,5320.0,246120.0,302.21835,299.5,302.58,281.65,278.79999999999995,295.5672722222222,1322174.9857625992
2018-06-13 15:10:00,0.0018615345915,0.5032901713296275,0.5134456,0.8366808,0.8366808,0.545619,210500.0,17220.0,21820.0,5760.0,5540.0,260840.0,302.59981666666664,299.53999999999996,302.79999999999995,281.72999999999996,278.58,295.5449333333333,1470916.1212326006
2018-06-13 15:15:00,0.001856810202,0.5416041199472698,0.5006038,0.7904581999999999,0.7904581999999999,0.5400176999999999,207300.0,17090.0,21920.0,4550.0,4680.0,255540.0,302.8105777777778,299.33,302.63,281.67999999999995,278.78999999999996,295.6345944444444,1346082.2566692794
2018-06-13 15:20:00,0.0018573517244999996,0.5049522090177216,0.5104396,0.8206147,0.8206147,0.5275613,204700.0,17170.0,21960.0,4970.0,5340.0,254140.0,303.21222777777774,299.69,303.0,281.7,278.64,295.7804111111111,1425679.2315727205
2018-06-13 15:25:00,0.0018678204585,0.5020002347965671,0.501885,0.8062421,0.8062421,0.5409859,199300.0,17210.0,21960.0,5190.0,4960.0,248620.0,303.21222777777774,299.72999999999996,302.84999999999997,281.71,278.72999999999996,295.9087333333333,1396232.1543880813
2018-06-13 15:30:00,0.0018657742394999999,0.5071520264393046,0.4811618,0.817529,0.817529,0.5500145999999999,199100.0,17370.0,22200.0,5240.0,5060.0,248970.0,303.01668333333333,299.78999999999996,302.88,281.69,278.73999999999995,295.85876666666667,1380661.9359934006
2018-06-13 15:35:00,0.0018600635430000001,0.5208819575896071,0.48167679999999996,0.7836628,0.7836628,0.5649953000000001,201100.0,17260.0,21930.0,4420.0,4610.0,249320.0,303.01668333333333,299.89,303.02,281.7,278.78999999999996,296.0861222222222,1357772.5145368802
2018-06-13 15:40:00,0.0018678477974999998,0.5254175427535066,0.4965772,0.8168323000000001,0.8168323000000001,0.5750546999999999,207200.0,17090.0,21840.0,4810.0,4930.0,255870.0,302.61029444444443,299.98999999999995,303.21999999999997,281.72999999999996,278.77,295.9145555555555,1386881.7680656007
2018-06-13 15:45:00,0.0018674524335,0.5242775214886529,0.503091,0.8168323000000001,0.8168323000000001,0.5784971999999999,209500.0,17280.0,21930.0,5100.0,5190.0,259000.0,302.4216666666666,299.9,303.13,281.71999999999997,278.71999999999997,295.9012555555555,1405325.8877879996
2018-06-13 15:50:00,0.0018617238615,0.5264051258476911,0.5080835,0.8484509,0.8484509,0.5766757,213200.0,17110.0,22050.0,5610.0,5780.0,263750.0,302.2011944444444,299.90999999999997,303.19,281.71,278.65999999999997,295.6835611111111,1424365.1777882006
2018-06-13 15:55:00,0.0018676322400000003,0.5262574409840985,0.49451059999999997,0.8366627,0.8366627,0.5749308000000001,202600.0,17250.0,21870.0,5480.0,5450.0,252650.0,302.36859999999996,299.82,302.94,281.69,278.79999999999995,295.7709888888889,1353927.6214335999
2018-06-13 16:00:00,0.001854557889,0.5101021990842729,0.5198022,0.8770015,0.8770015,0.5639653,211200.0,17190.0,21820.0,6260.0,6260.0,262730.0,302.36859999999996,299.75,303.12,281.73999999999995,278.60999999999996,295.59211666666664,1456099.2391983208
2018-06-13 16:05:00,0.0018633620985,0.5019258887857829,0.5122665,0.8472388000000001,0.8472388000000001,0.5693134000000001,206800.0,17150.0,22140.0,5390.0,5600.0,257080.0,302.5548222222222,299.7,303.03,281.71999999999997,278.62,295.8380055555555,1448989.3539716012
2018-06-13 16:10:00,0.0018621234315,0.5214743813450207,0.49809020000000004,0.8368768,0.8368768,0.5738637,206400.0,17160.0,21910.0,5290.0,5190.0,255950.0,302.5548222222222,299.79999999999995,303.05999999999995,281.71,278.72999999999996,295.9909944444444,1391973.5157991212
2018-06-13 16:15:00,0.001863024567,0.5245050382698897,0.5001495,0.8240066,0.8240066,0.5750691,207700.0,17220.0,21720.0,5420.0,5550.0,257610.0,302.5548222222222,299.72999999999996,303.04999999999995,281.71999999999997,278.73999999999995,295.9921944444444,1392647.1321281611
2018-06-13 16:20:00,0.0018536462385,0.5240950773179951,0.4943959,0.8240066,0.8240066,0.5761417,205800.0,17210.0,22140.0,5310.0,5450.0,255910.0,302.5548222222222,299.84999999999997,303.07,281.73999999999995,278.77,295.85567777777777,1380986.8615897205
2018-06-13 16:25:00,0.0018638899515000002,0.5193102121258554,0.5072755,0.8073957,0.8073957,0.5918254000000001,208500.0,17350.0,21940.0,4900.0,4800.0,257490.0,302.3892222222222,299.91999999999996,303.17999999999995,281.78,278.76,296.14655555555555,1411995.9570952803
2018-06-13 16:30:00,0.0018628174215000002,0.5253796965377497,0.5102409,0.8195863,0.8195863,0.5874094,216400.0,17200.0,22300.0,5180.0,5300.0,266380.0,302.5596111111111,300.09999999999997,303.37,281.82,278.71999999999997,296.2172111111111,1448565.8017403996
2018-06-13 16:35:00,0.0018592454759999999,0.5345020875744186,0.5099401,0.8195863,0.8195863,0.5878262,216900.0,17370.0,21980.0,5330.0,5260.0,266840.0,302.5596111111111,300.21999999999997,303.53,281.82,278.76,296.2732444444444,1427132.8508025606
2018-06-13 16:40:00,0.0018641107665000002,0.5303652361720141,0.5151117,0.8465671,0.8465671,0.5752893,217900.0,17220.0,21810.0,5880.0,5660.0,268470.0,302.51062777777776,300.06,303.38,281.78999999999996,278.7,295.98221666666666,1444895.4966663595
2018-06-13 16:45:00,0.0018720054285,0.5184148025964573,0.5070222000000001,0.8355091,0.8355091,0.5931515,213200.0,17400.0,22070.0,5390.0,5430.0,263490.0,302.3154666666666,299.95,303.24,281.73999999999995,278.65999999999997,296.0416111111111,1446318.9070052812
2018-06-13 16:50:00,0.0018723545265000002,0.5285289150572126,0.5122224,0.8355091,0.8355091,0.6028866,217400.0,17210.0,22040.0,5440.0,5430.0,267520.0,302.1443111111111,299.90999999999997,303.24,281.73999999999995,278.65999999999997,296.0122555555555,1446588.6215211214
2018-06-13 16:55:00,0.0018660329085,0.5256854120036288,0.516845,0.8355091,0.8355091,0.6129814,216200.0,17290.0,21850.0,5700.0,5750.0,266790.0,301.9597055555555,299.94,303.34,281.78999999999996,278.7,296.00696666666664,1446385.3728956396
2018-06-13 17:00:00,0.001859447364,0.5202755932304262,0.5154229,0.8476421,0.8476421,0.6176868,214600.0,17330.0,22040.0,5350.0,5710.0,265030.0,301.78700555555554,299.96999999999997,303.26,281.78,278.66999999999996,296.03162777777777,1450609.51379104
2018-06-13 17:05:00,0.001859777535,0.5180636118892853,0.5160511,0.8494558999999999,0.8494558999999999,0.6129343,215100.0,17270.0,21970.0,5570.0,5570.0,265480.0,301.78700555555554,299.97999999999996,303.34,281.79999999999995,278.66999999999996,295.9392833333333,1460197.4248708
2018-06-13 17:10:00,0.0018519386025,0.5228031584537108,0.5113189,0.8371942,0.8371942,0.6180011,212700.0,17180.0,22120.0,5630.0,5740.0,263370.0,301.78700555555554,299.89,303.2,281.77,278.69,296.05955555555556,1430815.196703199
2018-06-13 17:15:00,0.0018674682059999998,0.5262676578130087,0.502819,0.8371942,0.8371942,0.6260218000000001,212400.0,17270.0,21980.0,5050.0,5460.0,262160.0,301.78700555555554,300.07,303.32,281.76,278.72999999999996,296.1420944444444,1419391.13473968
