Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-06-13 17:20:00,0.0018502278119999999,0.5247626876989784,0.5057823,0.8371942,0.8371942,0.6144474,213300.0,17290.0,22050.0,5460.0,5600.0,263700.0,301.9736888888889,300.06,303.34,281.77,278.69,296.22979999999995,1429493.4330969595
2018-06-13 17:25:00,0.0018597522990000002,0.5350001408631054,0.5154979000000001,0.8254321,0.8254321,0.5945065,220000.0,17020.0,21970.0,5350.0,5390.0,269730.0,302.5407222222222,300.15999999999997,303.5,281.81,278.71,296.39216666666664,1446182.2983543994
2018-06-13 17:30:00,0.0018664629719999997,0.5265366523695187,0.5134808,0.8042041000000001,0.8042041000000001,0.5884091,216600.0,17300.0,21860.0,4910.0,4940.0,265610.0,302.78009444444444,300.29999999999995,303.54999999999995,281.82,278.72999999999996,296.39953888888886,1446718.7204764814
2018-06-13 17:35:00,0.0018660276510000001,0.5230587219291755,0.5307946,0.8164497000000001,0.8164497000000001,0.5840628,218600.0,17300.0,21720.0,5030.0,5110.0,267760.0,302.78009444444444,300.19,303.59999999999997,281.84999999999997,278.71,296.2459555555555,1469785.5258606388
2018-06-13 17:40:00,0.0018493592730000003,0.5256952443983016,0.5321805999999999,0.8164497000000001,0.8164497000000001,0.5951517,221900.0,17200.0,22000.0,5350.0,5430.0,271880.0,302.42325555555556,300.17999999999995,303.59,281.87,278.66999999999996,296.1839166666666,1484490.8014335998
2018-06-13 17:45:00,0.0018588806055000002,0.5238027275719974,0.5157750999999999,0.8270004,0.8270004,0.6052216,214600.0,17230.0,21670.0,5240.0,5510.0,264250.0,302.0426111111111,300.03999999999996,303.37,281.78999999999996,278.7,295.9743111111111,1440841.5336661192
2018-06-13 17:50:00,0.001854435915,0.5206817663159504,0.512707,0.8302474000000001,0.8302474000000001,0.6035781,213500.0,17330.0,22030.0,5280.0,5460.0,263600.0,302.03523888888884,299.98999999999995,303.28999999999996,281.81,278.71,296.06601666666666,1442048.1669239996
2018-06-13 17:55:00,0.0018664335299999999,0.5171388452971342,0.5055439,0.8302474000000001,0.8302474000000001,0.5977562,208600.0,17190.0,22090.0,5420.0,5210.0,258510.0,302.21135,300.07,303.26,281.75,278.71999999999997,296.15965555555556,1418604.7170983981
2018-06-13 18:00:00,0.0018584137394999998,0.5213844504703687,0.5026996,0.8177675999999999,0.8177675999999999,0.5903252,210100.0,17220.0,22030.0,4840.0,5130.0,259320.0,302.5626888888889,300.04999999999995,303.26,281.76,278.71999999999997,296.24482777777774,1417170.9276460789
2018-06-13 18:05:00,0.001866879366,0.5298896916400688,0.5057674999999999,0.8177675999999999,0.8177675999999999,0.5831309,214500.0,17060.0,21700.0,4840.0,4940.0,263040.0,302.5626888888889,300.10999999999996,303.37,281.78,278.73999999999995,296.2096444444444,1423626.5620966405
2018-06-13 18:10:00,0.0018615545700000002,0.5328731561258465,0.5059806,0.8177675999999999,0.8177675999999999,0.5874804,215800.0,17260.0,21880.0,5010.0,5050.0,265000.0,302.5626888888889,300.16999999999996,303.44,281.78,278.72999999999996,296.26823888888885,1424235.6564760008
2018-06-13 18:15:00,0.0018657910634999999,0.5302690407372042,0.4982584,0.8065286999999999,0.8065286999999999,0.5856692,211000.0,17150.0,21890.0,4660.0,4730.0,259430.0,302.5626888888889,300.12,303.30999999999995,281.73999999999995,278.75,296.27635,1399395.394273242
2018-06-13 18:20:00,0.0018597323205000002,0.5337818051690867,0.49665859999999995,0.8065286999999999,0.8065286999999999,0.5896047,211000.0,17080.0,22190.0,5070.0,5120.0,260460.0,302.5626888888889,300.10999999999996,303.34999999999997,281.73999999999995,278.76,296.19550555555554,1390186.113777841
2018-06-13 18:25:00,0.0018603106455000002,0.5349591297247812,0.5054728,0.8065286999999999,0.8065286999999999,0.5855364000000001,216500.0,17290.0,22150.0,5150.0,5080.0,266170.0,302.5626888888889,300.12,303.4,281.78,278.72999999999996,296.1012833333333,1423283.9563994005
2018-06-13 18:30:00,0.0018638289645,0.5203644825838535,0.4983232,0.816833,0.816833,0.5946921999999999,210300.0,17190.0,21760.0,5040.0,5060.0,259350.0,302.3907611111111,300.15999999999997,303.39,281.73999999999995,278.7,296.1526611111111,1421300.4168300806
2018-06-13 18:35:00,0.0018769937444999998,0.5275104263895986,0.5180305999999999,0.816833,0.816833,0.5989894,215400.0,17180.0,21990.0,5420.0,5220.0,265210.0,302.2188944444444,300.03,303.32,281.75,278.7,296.00500555555556,1436047.839252599
2018-06-13 18:40:00,0.0018633431715000001,0.536606983347274,0.5193998,0.816833,0.816833,0.5910101,221800.0,17300.0,21890.0,5030.0,5070.0,271090.0,302.38528888888885,300.02,303.33,281.76,278.65,296.1031333333333,1453648.7476692395
2018-06-13 18:45:00,0.0018628005975000002,0.5298923487079161,0.4939806,0.816833,0.816833,0.5861366,208400.0,17120.0,22070.0,5150.0,5080.0,257820.0,302.38528888888885,300.03999999999996,303.2,281.65999999999997,278.7,296.07230555555554,1383134.2091535989
2018-06-13 18:50:00,0.0018720138405000002,0.5331944768135048,0.4965826,0.816833,0.816833,0.5861366,208600.0,17250.0,21790.0,5070.0,4920.0,257630.0,302.38528888888885,300.03,303.22999999999996,281.66999999999996,278.73999999999995,296.07756666666666,1375887.4805260403
2018-06-13 18:55:00,0.001845355161,0.5254693581303749,0.49254509999999996,0.816833,0.816833,0.5904912,206800.0,17290.0,21660.0,5320.0,5330.0,256400.0,302.38528888888885,299.91999999999996,303.17999999999995,281.67999999999995,278.69,295.9671388888889,1384067.8967866397
2018-06-13 19:00:00,0.001857521016,0.5291009647538557,0.49569949999999996,0.816833,0.816833,0.6002105,208200.0,17320.0,21930.0,5040.0,5040.0,257530.0,302.19846666666666,299.94,303.15,281.66999999999996,278.7,296.00038333333333,1383873.6134995187
2018-06-13 19:05:00,0.0018700706685,0.5336577486150242,0.4959773,0.8064347,0.8064347,0.6088087,210700.0,17120.0,21930.0,4780.0,5090.0,259620.0,302.00095555555555,299.97999999999996,303.17999999999995,281.67999999999995,278.71999999999997,296.05754444444443,1388532.2554697592
2018-06-13 19:10:00,0.0018680770244999998,0.5290684383444735,0.5045875,0.8169027,0.8169027,0.6159053,213600.0,17210.0,21850.0,5300.0,4970.0,262930.0,301.8248277777777,299.97999999999996,303.24,281.72999999999996,278.7,296.04145,1419853.8743883604
2018-06-13 19:15:00,0.0018627722069999998,0.5180234091395378,0.5085041,0.8277572,0.8277572,0.6270226999999999,211300.0,17330.0,22000.0,5250.0,5510.0,261390.0,301.6546833333333,300.03,303.32,281.73999999999995,278.66999999999996,296.00077222222217,1434512.6035282405
2018-06-13 19:20:00,0.0018713608590000001,0.5175307784425895,0.5076265999999999,0.8277572,0.8277572,0.6325601999999999,210000.0,17320.0,21980.0,5280.0,5670.0,260250.0,301.6546833333333,299.97999999999996,303.25,281.71999999999997,278.67999999999995,296.03173888888887,1427044.0150873603
2018-06-13 19:25:00,0.0018607386060000002,0.5111204960640571,0.4993601,0.8277572,0.8277572,0.6361205000000001,206900.0,17190.0,21790.0,5420.0,5440.0,256740.0,301.47138888888884,299.9,303.15,281.7,278.65,295.9301888888889,1423611.3798408005
2018-06-13 19:30:00,0.0018723860715,0.5218826323725304,0.5024850999999999,0.8277572,0.8277572,0.6503481,207700.0,17160.0,21970.0,5080.0,5090.0,257000.0,301.3023166666666,299.96,303.2,281.7,278.71999999999997,296.0792222222222,1399645.0389863194
2018-06-13 19:35:00,0.0018645755294999999,0.5320851534915692,0.5016290999999999,0.8382784000000001,0.8382784000000001,0.6587624,213000.0,17090.0,21860.0,5390.0,5600.0,262940.0,301.1329333333333,300.04999999999995,303.27,281.71999999999997,278.71,295.98229999999995,1407838.1159189197
2018-06-13 19:40:00,0.0018507819525,0.5152061052911544,0.5318335,0.8382784000000001,0.8382784000000001,0.6595614999999999,219000.0,17110.0,21720.0,5690.0,5720.0,269240.0,300.9641111111111,300.0,303.39,281.84999999999997,278.63,295.9901,1494917.9990108002
2018-06-13 19:45:00,0.0018536777834999999,0.5202222131365146,0.520982,0.8623780999999999,0.8623780999999999,0.6533655999999999,214600.0,17210.0,22180.0,6130.0,6120.0,266240.0,300.9641111111111,299.84,303.19,281.81,278.69,295.89217777777776,1450758.36109152
2018-06-13 19:50:00,0.0018627963915000003,0.5268423347168584,0.49587800000000004,0.8407451,0.8407451,0.6635831,210000.0,17090.0,21920.0,5610.0,5790.0,260410.0,300.9641111111111,299.83,303.01,281.72999999999996,278.72999999999996,295.93954444444444,1401822.0468120016
2018-06-13 19:55:00,0.001860572469,0.4779826999284779,0.5028093,0.8407451,0.8407451,0.6697471999999999,192200.0,17220.0,22010.0,5700.0,5740.0,242870.0,300.78560555555555,299.82,303.05999999999995,281.66999999999996,278.64,295.91734444444444,1414149.9488743201
2018-06-13 20:00:00,0.0018531636,0.5125461066035779,0.4894846,0.8301493999999999,0.8301493999999999,0.6777814000000001,204600.0,17190.0,21780.0,5720.0,5600.0,254890.0,300.6017,299.84999999999997,302.96999999999997,281.71,278.69,295.94295,1403870.174272
2018-06-13 20:05:00,0.001854763983,0.5085537684363982,0.49899740000000004,0.8506315,0.8506315,0.6798827,205200.0,17250.0,21880.0,5680.0,5640.0,255650.0,300.4318111111111,299.88,303.14,281.69,278.64,295.8422777777778,1419040.3233444004
2018-06-13 20:10:00,0.001872591114,0.5191119289814486,0.5183205000000001,0.8399344999999999,0.8399344999999999,0.6816504000000001,208700.0,17220.0,21950.0,5660.0,5800.0,259330.0,300.4318111111111,299.77,303.12,281.76,278.75,295.8554888888889,1413890.2415646398
2018-06-13 20:15:00,0.0018680223465,0.4728316027133781,0.4916018,0.8399344999999999,0.8399344999999999,0.6892539000000001,195300.0,17070.0,22000.0,5380.0,5480.0,245230.0,300.4318111111111,299.67999999999995,302.76,281.71,278.60999999999996,295.8650666666666,1452613.2603203997
2018-06-13 20:20:00,0.001860633456,0.4782708887936154,0.5066289,0.8399344999999999,0.8399344999999999,0.6948263,197400.0,17250.0,21800.0,5520.0,5640.0,247610.0,300.25837777777775,299.71,302.91999999999996,281.72999999999996,278.62,295.8138555555555,1451534.8190041615
2018-06-13 20:25:00,0.0018638741789999999,0.508544942601201,0.4996792,0.8399344999999999,0.8399344999999999,0.7028864,203500.0,17300.0,21670.0,5660.0,5420.0,253550.0,300.0756388888889,299.82,303.03999999999996,281.67999999999995,278.66999999999996,295.90867777777777,1407308.5648490395
2018-06-13 20:30:00,0.0018640413674999997,0.480092879168888,0.4970058,0.8399344999999999,0.8399344999999999,0.7103094,196600.0,17140.0,21890.0,5530.0,5610.0,246770.0,299.8988,299.78999999999996,303.01,281.72999999999996,278.65,295.81565,1440165.8415144011
2018-06-13 20:35:00,0.00186992451,0.5022221246340367,0.5266125,0.8399344999999999,0.8399344999999999,0.7240053000000001,211000.0,17270.0,21850.0,5590.0,5780.0,261490.0,299.8988,299.88,303.26,281.78999999999996,278.64,295.9167722222222,1477545.5260440004
2018-06-13 20:40:00,0.001873669953,0.5321570705076641,0.4928244,0.8610439000000001,0.8610439000000001,0.7276514000000001,203400.0,17250.0,21900.0,6140.0,5970.0,254660.0,299.72191111111107,299.84,303.01,281.71999999999997,278.85999999999996,295.81081666666665,1344204.5735060805
2018-06-13 20:45:00,0.0018685764869999998,0.4996868467945703,0.4942403,0.8466624,0.8466624,0.7335775999999999,193800.0,17160.0,21920.0,5780.0,5810.0,244470.0,299.5553777777778,299.75,303.0,281.69,278.78,295.84813888888885,1363986.6255679203
2018-06-13 20:50:00,0.0018702347025,0.5099051368282452,0.4937172,0.832531,0.832531,0.7373086999999999,202700.0,17260.0,22200.0,5630.0,5250.0,253040.0,299.5553777777778,299.73999999999995,302.96,281.65,278.66999999999996,295.8587166666666,1398036.8487771996
2018-06-13 20:55:00,0.0018728550405000001,0.5118804767605201,0.4912698,0.832531,0.832531,0.7435064,198300.0,17070.0,21980.0,5320.0,5400.0,248070.0,299.38056666666665,299.75,302.84,281.69,278.78999999999996,295.80549444444443,1362411.8278811995
2018-06-13 21:00:00,0.0018582150059999998,0.5508570049122573,0.4907606,0.832531,0.832531,0.7487940999999999,203700.0,17080.0,21950.0,5500.0,5430.0,253660.0,299.21475555555554,299.73999999999995,302.96,281.65,278.85999999999996,295.80722777777777,1300488.1804382396
2018-06-13 21:05:00,0.0018627417135,0.5204973430558525,0.4723742,0.832531,0.832531,0.7528172,196400.0,17320.0,22170.0,5560.0,5680.0,247130.0,299.21475555555554,299.64,302.71999999999997,281.59999999999997,278.76,295.71885,1327019.2516478407
2018-06-13 21:10:00,0.001859802771,0.5251301405691029,0.43580820000000003,0.8204336999999999,0.8204336999999999,0.7547551999999998,184600.0,17290.0,22270.0,5070.0,5140.0,234370.0,299.04780555555556,299.46,302.28999999999996,281.4,278.75,295.6779222222222,1236286.1606644006
2018-06-13 21:15:00,0.0018682189769999998,0.5184909035717096,0.4293292,0.7979687,0.7979687,0.7608806,182400.0,17140.0,22030.0,4840.0,4840.0,231250.0,299.04780555555556,299.47999999999996,302.26,281.38,278.73999999999995,295.68616111111106,1237194.410897281
2018-06-13 21:20:00,0.0018755090265000001,0.5275510293883685,0.43502179999999996,0.7979687,0.7979687,0.7631964000000001,184900.0,17010.0,21980.0,4610.0,4970.0,233470.0,298.85875555555555,299.47999999999996,302.28999999999996,281.38,278.76,295.5864555555555,1232612.8565936803
2018-06-13 21:25:00,0.0018642159165,0.5258840849948725,0.4410313,0.7979687,0.7979687,0.7668081999999999,188800.0,17050.0,21880.0,4920.0,4920.0,237570.0,298.85875555555555,299.54999999999995,302.42999999999995,281.42999999999995,278.72999999999996,295.58324999999996,1262601.2619108018
2018-06-13 21:30:00,0.0018675407594999998,0.5263319253029729,0.4553149000000001,0.7979687,0.7979687,0.7704581999999999,190700.0,17320.0,21910.0,5160.0,4980.0,240070.0,298.6931666666666,299.55999999999995,302.49,281.45,278.72999999999996,295.6058444444444,1274222.4030598402
2018-06-13 21:35:00,0.0018635051025,0.5260784161089151,0.4411988,0.7979687,0.7979687,0.7748919000000001,186700.0,17180.0,22160.0,4760.0,4990.0,235790.0,298.6931666666666,299.52,302.38,281.4,278.72999999999996,295.66041666666666,1248096.286081801
2018-06-13 21:40:00,0.0018522698249999999,0.5309577599133201,0.44495579999999996,0.787792,0.787792,0.7780518999999999,189400.0,17200.0,21770.0,4890.0,4780.0,238040.0,298.6931666666666,299.59,302.46,281.4,278.7,295.6621722222222,1254510.3803399995
2018-06-13 21:45:00,0.0018672400305,0.5281194846880872,0.4473656,0.7986754,0.7986754,0.781682,187800.0,17220.0,21720.0,4680.0,4980.0,236400.0,298.5171222222222,299.59,302.46999999999997,281.4,278.72999999999996,295.61276111111107,1250597.7816555614
2018-06-13 21:50:00,0.001867890909,0.5279936199735638,0.4363903,0.7986754,0.7986754,0.7865769,183600.0,17130.0,21960.0,4780.0,4730.0,232200.0,298.5171222222222,299.52,302.34,281.34,278.72999999999996,295.5940222222222,1222920.5952002404
2018-06-13 21:55:00,0.00185455158,0.5263425044820115,0.4352908,0.7869765,0.7869765,0.7933979999999999,185200.0,17320.0,21960.0,4460.0,4750.0,233690.0,298.34939999999995,299.5,302.29999999999995,281.35999999999996,278.7,295.6317444444444,1237447.5399327988
2018-06-13 22:00:00,0.0018503781765,0.5353131664359982,0.430221,0.7994637,0.7994637,0.7990625,184400.0,17240.0,21900.0,4890.0,4930.0,233360.0,298.17005,299.46,302.24,281.32,278.71,295.5065222222222,1211454.8928140402
2018-06-13 22:05:00,0.0018537366674999999,0.5302965894739954,0.42271840000000005,0.7888651999999999,0.7888651999999999,0.8026143,180900.0,17250.0,21770.0,4750.0,4750.0,229420.0,298.17005,299.37,302.10999999999996,281.27,278.69,295.51576666666665,1199703.6764483997
2018-06-13 22:10:00,0.0018685764869999998,0.5278098508595207,0.43051759999999994,0.7888651999999999,0.7888651999999999,0.8044915,182900.0,17280.0,22080.0,4650.0,4710.0,231620.0,298.17005,299.4,302.17999999999995,281.32,278.71999999999997,295.50204444444444,1218682.2084112
2018-06-13 22:15:00,0.001866439839,0.5224999410668669,0.44773470000000004,0.7999748000000001,0.7999748000000001,0.8063859999999999,189200.0,17220.0,21850.0,4830.0,4890.0,237990.0,297.9968611111111,299.46,302.34999999999997,281.41999999999996,278.7,295.3858222222222,1273471.2453900806
2018-06-13 22:20:00,0.001866486105,0.520394899208129,0.4360318,0.810571,0.810571,0.8079209,182900.0,17290.0,22070.0,5020.0,5080.0,232360.0,297.9968611111111,299.37,302.21999999999997,281.31,278.66999999999996,295.35015,1236046.8475872006
2018-06-13 22:25:00,0.0018608122110000001,0.5247656193360725,0.42438999999999993,0.8004173,0.8004173,0.8102687000000001,179000.0,17110.0,21810.0,4960.0,5020.0,227900.0,297.9968611111111,299.25,301.99,281.25,278.67999999999995,295.3684222222222,1199615.0728455193
2018-06-13 22:30:00,0.0018637879559999999,0.5282847138555608,0.42997440000000003,0.7900624999999999,0.7900624999999999,0.8102687000000001,184000.0,17140.0,21960.0,4730.0,4800.0,232630.0,297.9968611111111,299.25,302.03,281.31,278.69,295.3683722222222,1224909.5920467207
2018-06-13 22:35:00,0.0018653673090000002,0.5184584650068575,0.4349346,0.7900624999999999,0.7900624999999999,0.8120486,182800.0,17170.0,21920.0,4800.0,4790.0,231480.0,297.8308055555555,299.31,302.15,281.32,278.66999999999996,295.36726666666664,1239985.1342476008
2018-06-13 22:40:00,0.001859941569,0.5228153690111164,0.4327005,0.7900624999999999,0.7900624999999999,0.8120486,183800.0,17360.0,21830.0,4850.0,4940.0,232780.0,297.8308055555555,299.29999999999995,302.13,281.33,278.67999999999995,295.3588444444444,1236378.4253115994
2018-06-13 22:45:00,0.001859171871,0.5236329199526807,0.44098149999999997,0.8007195,0.8007195,0.8116339,185400.0,17160.0,21810.0,4800.0,4830.0,234000.0,297.8308055555555,299.34,302.19,281.34999999999997,278.67999999999995,295.3636555555555,1245194.0723263195
2018-06-13 22:50:00,0.0018739822484999998,0.5182927872807613,0.43628859999999997,0.8007195,0.8007195,0.8116339,182200.0,17150.0,21700.0,4710.0,4800.0,230560.0,297.8308055555555,299.27,302.09,281.31,278.67999999999995,295.3569111111111,1236310.2344046806
2018-06-13 22:55:00,0.001868982366,0.5224818168913541,0.42585459999999997,0.7894674,0.7894674,0.8154392,179700.0,17040.0,22010.0,4620.0,4770.0,228140.0,297.8308055555555,299.25,302.0,281.26,278.67999999999995,295.3844833333333,1209570.4071772795
2018-06-13 23:00:00,0.0018596566125,0.5251019439620237,0.4260173,0.7894674,0.7894674,0.8192538,179700.0,17150.0,21730.0,4770.0,4750.0,228100.0,297.8308055555555,299.25,302.02,281.27,278.69,295.3729111111111,1203534.9540539994
2018-06-13 23:05:00,0.0018636460034999998,0.5251442301265528,0.42699109999999996,0.7894674,0.7894674,0.8211981,180100.0,17330.0,21920.0,4720.0,4860.0,228930.0,297.6585,299.25,302.02,281.28,278.7,295.3119722222222,1206116.8132432797
2018-06-13 23:10:00,0.001852326606,0.5226526907903651,0.4320438,0.7894674,0.7894674,0.8211981,182300.0,17210.0,21890.0,4700.0,4710.0,230810.0,297.6585,299.27,302.05999999999995,281.31,278.66999999999996,295.3039833333333,1226669.9740838406
2018-06-13 23:15:00,0.0018645124395,0.5252094441629671,0.433681,0.7894674,0.7894674,0.8254225,183000.0,17130.0,22170.0,4710.0,4770.0,231780.0,297.6585,299.25,302.05999999999995,281.31,278.69,295.3064333333333,1225385.7335442405
2018-06-13 23:20:00,0.0018659845394999998,0.5233513443273518,0.43457120000000005,0.7894674,0.7894674,0.8285359,181800.0,17280.0,21750.0,4600.0,4920.0,230350.0,297.6585,299.28,302.09,281.31,278.7,295.2914666666666,1221672.4824157201
2018-06-13 23:25:00,0.0018567250305000001,0.5235507831163483,0.4252666,0.7996992,0.7996992,0.8217983000000001,177500.0,17200.0,22010.0,4950.0,5000.0,226660.0,297.6585,299.19,301.94,281.25,278.69,295.21323333333333,1192322.6682060794
2018-06-13 23:30:00,0.0018535978694999998,0.523908164707274,0.4258654,0.7996992,0.7996992,0.8257943,179400.0,17210.0,21930.0,4780.0,4910.0,228230.0,297.49055555555555,299.14,301.92999999999995,281.28999999999996,278.7,295.2086444444444,1204263.51506188
2018-06-13 23:35:00,0.0018587649405,0.5196042819499382,0.42685340000000005,0.7996992,0.7996992,0.8260721,179800.0,17270.0,21940.0,5140.0,4970.0,229120.0,297.49055555555555,299.09999999999997,301.88,281.27,278.65999999999997,295.15593888888884,1216945.7629570803
2018-06-13 23:40:00,0.0018555788955,0.517937344662991,0.4431151,0.7996992,0.7996992,0.8260721,184400.0,17100.0,21950.0,4910.0,4730.0,233090.0,297.49055555555555,299.10999999999996,301.96,281.34999999999997,278.65999999999997,295.16158888888884,1252096.9212765198
2018-06-13 23:45:00,0.001855323381,0.5196247295674867,0.4433455,0.7996992,0.7996992,0.8278881,183600.0,17180.0,21890.0,5320.0,5040.0,233030.0,297.49055555555555,299.13,301.99,281.34999999999997,278.67999999999995,295.1367555555555,1242616.5177655194
2018-06-13 23:50:00,0.0018550636605,0.5181185887283286,0.4292622,0.7996992,0.7996992,0.8351294,180300.0,17170.0,21790.0,4900.0,4890.0,229050.0,297.31915555555554,299.04999999999995,301.83,281.28999999999996,278.65999999999997,295.16116666666665,1223829.1962392407
2018-06-13 23:55:00,0.0018504770175,0.5246823328489124,0.41772909999999996,0.7996992,0.7996992,0.8423163000000001,175900.0,17250.0,22000.0,4760.0,4850.0,224760.0,297.14888888888885,299.01,301.75,281.23999999999995,278.7,295.1325222222222,1179026.741713199
2018-06-14 00:00:00,0.0018663609765,0.5148571165323177,0.4265205,0.7996992,0.7996992,0.8406593000000001,178200.0,17360.0,21930.0,4780.0,5040.0,227310.0,297.14888888888885,299.02,301.78,281.26,278.65999999999997,295.07292777777775,1217237.2564664
2018-06-14 00:05:00,0.0018672421335,0.5162389887028965,0.4314452,0.7996992,0.7996992,0.8447202,176700.0,17290.0,21880.0,4660.0,4840.0,225370.0,297.14888888888885,298.96999999999997,301.73999999999995,281.25,278.67999999999995,295.0507222222222,1203760.2691757195
2018-06-14 00:10:00,0.0018632643090000002,0.5208085170103627,0.41915329999999995,0.7896207,0.7896207,0.848544,176500.0,17160.0,21980.0,4630.0,4840.0,225110.0,297.14888888888885,298.96999999999997,301.67999999999995,281.22999999999996,278.67999999999995,295.05833888888884,1191848.0459891993
2018-06-14 10:40:00,0.0018665954609999999,0.5204991782141551,0.5678957,0.8706258000000001,0.8706258000000001,0.7408256,237000.0,17290.0,21930.0,6160.0,6360.0,288740.0,300.06255555555555,300.52,304.19,282.02,278.59999999999997,296.42019999999997,1601336.3226811194
2018-06-14 10:45:00,0.001854473769,0.5529200755157806,0.5435931,0.8559456999999999,0.8559456999999999,0.7372133000000001,235500.0,17080.0,22130.0,5840.0,5970.0,286520.0,300.06255555555555,300.40999999999997,303.85999999999996,281.95,278.72999999999996,296.4450333333333,1497899.9618116817
2018-06-14 10:50:00,0.0018639646079999998,0.5442517703296694,0.5334644000000001,0.857169,0.857169,0.7331901999999999,230100.0,17260.0,22040.0,5930.0,5980.0,281310.0,300.23296666666664,300.37,303.78999999999996,281.91999999999996,278.73999999999995,296.5555944444444,1486863.2425574414
2018-06-14 10:55:00,0.001860120324,0.5426283314616699,0.5555543000000001,0.8781934,0.8781934,0.7220740999999999,234700.0,17300.0,21910.0,6190.0,6460.0,286560.0,300.40116666666665,300.57,304.10999999999996,282.02,278.76,296.55976666666663,1521124.9200902407
2018-06-14 11:00:00,0.001866782628,0.5195162193308179,0.5469885,0.8901952,0.8901952,0.7213006999999999,226200.0,17270.0,21900.0,6550.0,6550.0,278470.0,300.40116666666665,300.52,304.05999999999995,282.0,278.72999999999996,296.4567833333333,1531255.7999145607
2018-06-14 11:05:00,0.0018715028115,0.5369544705288497,0.5464844999999999,0.8878506,0.8878506,0.7147389,230800.0,17360.0,21630.0,6450.0,6630.0,282870.0,300.40116666666665,300.46,303.96999999999997,281.98999999999995,278.77,296.3584333333333,1511654.7005072797
2018-06-14 11:10:00,0.0018604357739999999,0.5125298755207928,0.5530931,0.8817301,0.8817301,0.7106315999999999,225800.0,17230.0,21970.0,6520.0,6460.0,277980.0,300.60133888888885,300.59999999999997,304.14,282.04999999999995,278.72999999999996,296.54037777777773,1549383.793207682
2018-06-14 11:15:00,0.0018644377830000002,0.5120227417395916,0.5393198,0.9062872,0.9062872,0.6914329000000001,224700.0,17260.0,21770.0,6990.0,7080.0,277800.0,301.1832722222222,300.73999999999995,304.29999999999995,282.01,278.71,296.70397777777777,1543362.9789863997
2018-06-14 11:20:00,0.0018608206230000001,0.5460625519971649,0.5403579000000001,0.8740049000000001,0.8740049000000001,0.6787310999999999,234100.0,17260.0,21910.0,6560.0,6650.0,286480.0,301.6911055555555,300.76,304.27,281.97999999999996,278.75,296.95924444444444,1507694.24184504
2018-06-14 11:25:00,0.0018604210530000001,0.5498612800192214,0.5323093000000001,0.8733033,0.8733033,0.6828833,231300.0,17340.0,21980.0,6190.0,6150.0,282960.0,301.5257277777778,300.89,304.30999999999995,281.96,278.78999999999996,296.9121833333333,1479369.807547759
2018-06-14 11:30:00,0.00186445671,0.5482191575529539,0.5482496,0.8528139,0.8528139,0.6735241999999999,238400.0,17400.0,21570.0,5990.0,5560.0,288920.0,301.91630555555554,301.0,304.53,282.02,278.75,297.12201666666664,1529347.9315992012
2018-06-14 11:35:00,0.0018680423249999999,0.5554294650339219,0.5533144,0.8780878,0.8780878,0.6512389000000001,242000.0,17150.0,22040.0,5730.0,5980.0,292900.0,302.25776666666667,301.09999999999997,304.62,282.03,278.76,296.9978,1532289.0848340006
2018-06-14 11:40:00,0.0018574295355000003,0.5607782077857489,0.5582227,0.8668415,0.8668415,0.6481222,247400.0,17360.0,21760.0,6190.0,6170.0,298880.0,302.4333,301.10999999999996,304.74,282.09,278.76,297.1199111111111,1551539.45461284
2018-06-14 11:45:00,0.001864801602,0.5497702806027517,0.5593153000000001,0.8501666,0.8501666,0.6467586999999999,245700.0,17290.0,21900.0,5510.0,5700.0,296100.0,302.42425555555553,301.02,304.64,282.07,278.71,297.06932777777774,1571730.7655347188
2018-06-14 11:50:00,0.0018661506765,0.5540107225433767,0.5460286999999999,0.8562436999999999,0.8562436999999999,0.6669563000000001,240400.0,17340.0,21920.0,6260.0,6400.0,292320.0,302.42425555555553,301.15,304.67999999999995,281.98999999999995,278.72999999999996,297.3255222222222,1526056.2782106404
2018-06-14 11:55:00,0.0018683504144999998,0.5579799600018981,0.5602764,0.8394345,0.8394345,0.6584599,249100.0,17240.0,22090.0,5800.0,5700.0,299930.0,302.42425555555553,301.28,304.87,282.06,278.71,297.24767777777777,1570035.1771241988
2018-06-14 12:00:00,0.001867304172,0.563455667824671,0.5470913000000001,0.8453478,0.8453478,0.6446043,245400.0,17250.0,22030.0,5750.0,5490.0,295920.0,302.82039999999995,301.4,304.94,282.01,278.73999999999995,297.53970555555554,1531683.6040214407
2018-06-14 12:05:00,0.0018692273655,0.5646462517078356,0.5682728,0.8491993999999999,0.8491993999999999,0.6609185,253700.0,17220.0,21970.0,6040.0,5980.0,304910.0,302.59495,301.53,305.17999999999995,282.09999999999997,278.72999999999996,297.5437944444444,1580149.8512883605
2018-06-14 12:10:00,0.0018594410549999999,0.5673719629728321,0.5705785,0.8533681999999999,0.8533681999999999,0.6513823000000001,256600.00000000003,17120.0,22080.0,5760.0,5390.0,306950.0,302.59495,301.33,305.05999999999995,282.14,278.72999999999996,297.4362777777778,1590534.2953588008
2018-06-14 12:15:00,0.001867596489,0.5708844052739348,0.5722773000000001,0.8313748000000001,0.8313748000000001,0.6209229,257800.0,17450.0,21760.0,5420.0,5370.0,307800.0,303.4274833333333,301.58,305.23999999999995,282.13,278.73999999999995,297.50780555555554,1588140.7531149613
2018-06-14 12:20:00,0.0018663525644999999,0.5664076233945552,0.5681691,0.8648998,0.8648998,0.6354029,254100.0,17160.0,21850.0,6190.0,6020.0,305320.0,303.0046444444444,301.40999999999997,305.05999999999995,282.08,278.71,297.28281666666663,1577719.640573239
2018-06-14 12:25:00,0.0018674271975,0.5532427061004481,0.5644302,0.8369672,0.8369672,0.5938648000000001,247600.0,17140.0,22030.0,5630.0,5240.0,297640.0,303.5922722222222,301.09,304.76,282.02,278.65999999999997,297.3369388888889,1573943.7243936006
2018-06-14 12:30:00,0.0018607712025,0.5754047644041906,0.5438636,0.8089964000000001,0.8089964000000001,0.5798843000000001,248200.0,17250.0,21690.0,4900.0,4900.0,296940.0,304.5221111111111,301.67999999999995,305.2,282.02,278.77,297.8407111111111,1516989.5199550006
2018-06-14 12:35:00,0.0018669003959999998,0.5699135215894527,0.5483594,0.8074858,0.8074858,0.5766896,247400.0,17310.0,21980.0,5200.0,4970.0,296860.0,304.5221111111111,301.76,305.28,282.01,278.75,297.74154999999996,1526669.3659769606
2018-06-14 12:40:00,0.0018491962905000001,0.5777599553675183,0.5510549,0.8074858,0.8074858,0.5621881999999999,253000.0,17290.0,22020.0,4990.0,5010.0,302310.0,304.8910888888889,301.9,305.46,282.03999999999996,278.71999999999997,297.83182777777773,1540023.4735329598
2018-06-14 12:45:00,0.001873716219,0.5711608420108,0.5599084000000001,0.8039293000000001,0.8039293000000001,0.5342574,251900.0,17130.0,21960.0,4970.0,5030.0,300990.0,305.4646222222222,301.71999999999997,305.30999999999995,282.03,278.72999999999996,297.77914999999996,1551043.575655201
2018-06-14 12:50:00,0.0018659109344999999,0.5763545984007894,0.5606545999999999,0.7260741000000001,0.7260741000000001,0.5448854,256200.0,17220.0,21850.0,3600.0,3670.0,302540.0,305.68370555555555,301.85999999999996,305.40999999999997,282.08,278.73999999999995,298.05794444444444,1563304.65047048
2018-06-14 12:55:00,0.0018560878215,0.5843552828496267,0.5534931,0.8562491999999999,0.8562491999999999,0.5744176,252200.0,17380.0,21950.0,5600.0,5810.0,302940.0,304.13828888888884,301.84,305.42999999999995,282.0,278.73999999999995,297.3208833333333,1517827.3161858404
2018-06-14 13:00:00,0.0018666564480000001,0.5553760438363887,0.5446503,0.8192000999999999,0.8192000999999999,0.5989412,238100.0,17030.0,22160.0,5170.0,5440.0,287900.0,303.6514111111111,301.14,304.63,281.89,278.66999999999996,297.3392944444444,1507740.1842585602
2018-06-14 13:05:00,0.0018733471425,0.5619670041678492,0.5590005,0.853268,0.853268,0.5758316,250800.0,17420.0,22100.0,5170.0,5260.0,300750.0,304.27464444444445,301.54999999999995,305.13,282.04999999999995,278.71,297.3795666666666,1569534.8827572
2018-06-14 13:10:00,0.0018596713335,0.5551207987284087,0.5389446999999999,0.8529456000000001,0.8529456000000001,0.5792445,237100.0,17120.0,22140.0,5470.0,5600.0,287430.0,303.8833333333333,301.12,304.59999999999997,281.89,278.66999999999996,297.1385722222222,1502098.1509671197
2018-06-14 13:15:00,0.001866296835,0.5509723851489312,0.540379,0.8067597,0.8067597,0.5682693000000001,236900.0,17170.0,21910.0,4920.0,4920.0,285820.0,304.04883333333333,301.04999999999995,304.52,281.89,278.65999999999997,297.26925555555556,1512131.2376508003
2018-06-14 13:20:00,0.0018704902169999998,0.5483325257081526,0.5323954000000001,0.8470528,0.8470528,0.5294019,234100.0,17150.0,21940.0,5630.0,5720.0,284540.0,304.65298888888884,301.15,304.59999999999997,281.85999999999996,278.65999999999997,296.95989444444444,1501452.7257343994
2018-06-14 13:25:00,0.0018582002850000001,0.5473592452872013,0.5274266,0.8511404,0.8511404,0.5250256,233600.0,17210.0,21940.0,5370.0,5580.0,283700.0,304.83986666666664,301.02,304.47999999999996,281.87,278.65,296.90301666666664,1500909.9521752
2018-06-14 13:30:00,0.001858109856,0.5578807661197833,0.5365834,0.8249959,0.8249959,0.5324675,236600.0,17240.0,21580.0,5380.0,5570.0,286370.0,304.83986666666664,301.0,304.47999999999996,281.9,278.7,297.2195722222222,1491514.9422591995
2018-06-14 13:35:00,0.001860246504,0.5642041347606097,0.5466959,0.8124233000000001,0.8124233000000001,0.5108366,243300.0,17160.0,21990.0,4880.0,4920.0,292250.0,305.7966944444444,301.37,304.90999999999997,281.98999999999995,278.73999999999995,297.49607777777777,1516561.7606880006
2018-06-14 13:40:00,0.001860307491,0.5694928442780458,0.546668,0.8389501,0.8389501,0.5174905,247100.0,17340.0,21910.0,5410.0,5430.0,297190.0,305.40097777777777,301.39,304.94,282.01,278.73999999999995,297.1939777777778,1525944.4739263207
2018-06-14 13:45:00,0.0018628489665,0.5629800626107614,0.5553098000000001,0.8290026,0.8290026,0.5142938,247600.0,17210.0,22090.0,5200.0,5430.0,297530.0,305.40097777777777,301.26,304.84999999999997,282.01,278.7,297.24359999999996,1546720.6445912397
2018-06-14 13:50:00,0.0018665902034999998,0.555769116814873,0.537813,0.80681,0.80681,0.49343070000000006,239000.0,17190.0,21990.0,5230.0,5230.0,288640.0,305.9858611111111,301.26,304.75,281.91999999999996,278.69,297.45348888888884,1512368.93385468
2018-06-14 13:55:00,0.0018666396240000001,0.5575163440146881,0.5391166999999999,0.8329581999999999,0.8329581999999999,0.4843874,240500.0,17150.0,22190.0,5360.0,5330.0,290530.0,305.95787777777775,301.15999999999997,304.7,281.91999999999996,278.67999999999995,297.17733888888887,1517091.35659776
2018-06-14 14:00:00,0.001865447223,0.5477330958842884,0.5393384999999999,0.8101326,0.8101326,0.4477787,235400.0,17050.0,22100.0,5160.0,5210.0,284920.0,306.76838888888886,300.85999999999996,304.34999999999997,281.9,278.66999999999996,297.04445555555554,1511442.8558130402
2018-06-14 14:05:00,0.0018659445824999999,0.5463811115087069,0.5273137,0.7827945,0.7827945,0.4467297,232700.0,17250.0,22000.0,4290.0,4360.0,280600.0,307.3339611111111,301.30999999999995,304.71999999999997,281.90999999999997,278.71,297.4856111111111,1497803.9200639995
2018-06-14 14:10:00,0.001862780619,0.5644787095565114,0.531818,0.7702346999999999,0.7702346999999999,0.44362559999999995,238500.0,17310.0,21990.0,4190.0,4140.0,286130.0,307.6965722222222,301.40999999999997,304.82,281.92999999999995,278.75,297.62367777777774,1485918.788077921
2018-06-14 14:15:00,0.00186170178,0.5668848595865009,0.5418345999999999,0.7721911999999999,0.7721911999999999,0.4671735,245400.0,17400.0,21880.0,4420.0,4330.0,293430.0,307.3070333333333,301.84,305.34,282.0,278.73999999999995,297.6501833333333,1522418.1655328006
2018-06-14 14:20:00,0.0018684913155,0.5655870879179021,0.5545886999999999,0.8296696,0.8296696,0.4916144,249500.0,17250.0,21820.0,5280.0,5110.0,298960.0,306.10735,301.62,305.21,282.01,278.7,297.3210277777778,1551405.4783266797
2018-06-14 14:25:00,0.0018678383339999999,0.5575566844014638,0.5565903,0.8068665,0.8068665,0.4907169,248100.0,17210.0,22010.0,4540.0,5000.0,296860.0,306.28959999999995,301.37,304.97999999999996,282.01,278.66999999999996,297.5512222222222,1564919.4717065599
2018-06-14 14:30:00,0.0018583233105000001,0.5627179730765715,0.550587,0.8176916999999999,0.8176916999999999,0.4652619,243900.0,17230.0,21940.0,5280.0,4950.0,293300.0,306.6432333333333,301.46,305.0,281.95,278.67999999999995,297.4979666666666,1524316.9208019606
2018-06-14 14:35:00,0.0018739833,0.5507526443067213,0.532683,0.8135252,0.8135252,0.43068709999999993,234100.0,17150.0,21720.0,5010.0,5260.0,283240.0,307.1223444444444,301.09,304.52,281.85999999999996,278.67999999999995,296.8937111111111,1494855.0385439992
2018-06-14 14:40:00,0.00186652259205,0.5525658572493678,0.5276433,0.8087882,0.8087882,0.4299590999999999,233200.0,17010.0,22010.0,4880.0,5030.0,282130.0,307.32336111111107,301.02,304.44,281.84999999999997,278.67999999999995,297.1520111111111,1484221.6300078353
2018-06-14 14:45:00,0.0018559279935,0.564511476429319,0.519645,0.7523184999999999,0.7523184999999999,0.4316833,233900.0,17210.0,22180.0,3960.0,4019.9999999999995,281270.0,307.70635,301.37,304.71999999999997,281.88,278.75,297.4817611111111,1457174.9716582801
2018-06-14 14:50:00,0.0018643259034,0.5650716653271105,0.5283705,0.7756718,0.7756718,0.43283659999999996,239700.0,17200.0,22080.0,4360.0,4350.0,287690.0,307.87832777777777,301.51,304.94,281.92999999999995,278.73999999999995,297.4384166666666,1491828.020631697
2018-06-14 14:55:00,0.0018626285721,0.5756074833408681,0.5432734699999999,0.7763516,0.7763516,0.434196,249300.0,17310.0,21870.0,4140.0,4360.0,296980.0,307.6899444444444,301.5,305.01,282.0,278.73999999999995,297.2944,1523176.0555148968
2018-06-14 15:00:00,0.0018530092398,0.5638090469569044,0.5577094,0.7839583,0.7839583,0.4552217,247400.0,17050.0,22170.0,4820.0,4970.0,296410.0,307.1062222222222,301.34999999999997,304.95,282.0,278.67999999999995,297.3881722222222,1543198.9241087362
2018-06-14 15:05:00,0.0018643231694999997,0.5637809773786152,0.5479964,0.7839583,0.7839583,0.44499809999999995,244400.0,17040.0,21910.0,4380.0,4550.0,292280.0,307.28877777777774,301.46999999999997,304.97999999999996,281.96999999999997,278.71,297.3782333333333,1524561.8230383187
2018-06-14 15:10:00,0.00187032292335,0.5650854697322922,0.54062878,0.7949744,0.7949744,0.44247505,245000.0,17250.0,22200.0,4470.0,4480.0,293400.0,307.6612833333333,301.55999999999995,305.05999999999995,281.96999999999997,278.71999999999997,297.63857777777775,1524776.5388036985
2018-06-14 15:15:00,0.0018546603051,0.5727472199740945,0.5418683000000001,0.7603165,0.7603165,0.4387879,247000.0,17100.0,22300.0,4040.0,4210.0,294650.0,307.84678888888885,301.76,305.25,282.0,278.73999999999995,297.7498944444444,1516659.9558049766
2018-06-14 15:20:00,0.0018670574901,0.5741884789228933,0.55912445,0.7492591000000001,0.7492591000000001,0.44927895,253100.0,17160.0,22160.0,4350.0,4290.0,301060.0,308.0291444444444,301.78,305.38,282.04999999999995,278.73999999999995,297.92439444444443,1550214.9752924575
2018-06-14 15:25:00,0.00185561811645,0.5822263144512728,0.5571941800000001,0.7894549000000001,0.7894549000000001,0.44838859999999997,254300.0,17170.0,22110.0,4370.0,4530.0,302480.0,307.6433533333333,301.9,305.47999999999996,282.03,278.72999999999996,297.6239,1536062.147087161
2018-06-14 15:30:00,0.00185655605445,0.5760410177010322,0.5491478000000001,0.8132345999999999,0.8132345999999999,0.45724181999999997,250200.0,17180.0,21960.0,4670.0,4760.0,298770.0,307.05628888888884,301.78999999999996,305.32,281.97999999999996,278.7,297.45734999999996,1527524.389689695
2018-06-14 15:35:00,0.00185583072975,0.5764964772368573,0.5487497,0.8011326,0.8011326,0.4559298,250300.0,17060.0,21750.0,4610.0,4800.0,298520.0,307.49497777777776,301.71,305.25,281.98999999999995,278.71,297.76590222222217,1526927.612034079
2018-06-14 15:40:00,0.0018600763713,0.5790651426149628,0.55547314,0.7870714,0.7870714,0.44458282000000005,256600.00000000003,17060.0,21820.0,4490.0,4520.0,304490.0,307.92246666666665,301.90999999999997,305.51,282.04999999999995,278.71,297.8890555555555,1558416.314368592
2018-06-14 15:45:00,0.0018579917725500001,0.5824613839539363,0.55731922,0.7764275,0.7764275,0.44818657,255500.0,17190.0,22190.0,4390.0,4530.0,303800.0,307.92246666666665,301.92999999999995,305.52,282.03999999999996,278.72999999999996,297.9303222222222,1542687.7238916298
2018-06-14 15:50:00,0.0018711467736000002,0.5722741781371544,0.5615905999999999,0.7903624,0.7903624,0.4386092,255100.0,17240.0,21910.0,4670.0,4570.0,303490.0,307.93272777777776,301.66999999999996,305.32,282.02,278.67999999999995,297.62695833333333,1567691.3612522238
2018-06-14 15:55:00,0.0018615392181,0.5864730551886472,0.54444496,0.7884961,0.7884961,0.45549686,252300.0,17160.0,22120.0,4170.0,4260.0,300010.0,307.5326222222222,302.02,305.51,281.97999999999996,278.73999999999995,297.78102777777775,1512946.056344544
2018-06-14 16:00:00,0.0018643910964000001,0.5683683523100458,0.5576644000000001,0.8023881999999999,0.8023881999999999,0.46011425,253200.0,17320.0,21950.0,4890.0,4880.0,302240.0,307.1759833333333,301.57,305.21999999999997,282.01,278.65999999999997,297.5234277777777,1566708.0342894408
2018-06-14 16:05:00,0.0018683538844499997,0.5688025593780567,0.55862682,0.7587671999999999,0.7587671999999999,0.4647763,250900.0,17280.0,21700.0,4190.0,4180.0,298250.0,307.37688888888886,301.63,305.21999999999997,281.98999999999995,278.67999999999995,297.97144999999995,1551291.3695362916
2018-06-14 16:10:00,0.0018606332457,0.579813320045869,0.5530420699999999,0.7873904,0.7873904,0.45870686,254700.0,17250.0,21890.0,4120.0,4270.0,302230.0,307.37688888888886,301.84,305.40999999999997,282.03999999999996,278.72999999999996,297.6232722222222,1544880.935003594
2018-06-14 16:15:00,0.00185747548605,0.5810003067418376,0.54074142,0.7813831999999999,0.7813831999999999,0.4499289,249400.0,17210.0,22060.0,4300.0,4150.0,297120.0,307.37688888888886,301.80999999999995,305.29999999999995,281.96999999999997,278.72999999999996,297.62004444444443,1509643.3016567521
2018-06-14 16:20:00,0.0018642876288,0.5698159929474994,0.5511459,0.8022317,0.8022317,0.4605147,250800.0,17160.0,21940.0,4880.0,4700.0,299480.0,307.1746411111111,301.64,305.22999999999996,281.96999999999997,278.65999999999997,297.54561666666666,1547915.1636961277
2018-06-14 16:25:00,0.0018646986601500001,0.5604193088465538,0.5576846,0.7785349,0.7785349,0.46091479999999996,249700.0,17210.0,22010.0,4410.0,4490.0,297820.0,307.1746411111111,301.45,305.03,281.97999999999996,278.63,297.6298361111111,1566966.4900389407
2018-06-14 16:30:00,0.00185429638095,0.5687746295550581,0.5489554000000001,0.7911234,0.7911234,0.43991386,249000.0,17180.0,22220.0,4590.0,4630.0,297620.0,307.53139166666665,301.47999999999996,305.04999999999995,281.97999999999996,278.66999999999996,297.42928333333333,1539619.4459043315
2018-06-14 16:35:00,0.0018670032327,0.5637796673850726,0.5487433199999999,0.7916255,0.7916255,0.42130639999999997,244000.0,17360.0,21960.0,4500.0,4730.0,292550.0,307.53139166666665,301.29999999999995,304.83,281.95,278.7,297.1234166666666,1522070.1684994006
2018-06-14 16:40:00,0.0018642136032,0.554124999511853,0.54358162,0.8126599,0.8126599,0.41458275,240200.0,17160.0,22040.0,5040.0,4890.0,289330.0,307.53139166666665,301.02,304.57,281.91999999999996,278.65999999999997,296.9138,1524472.2245176323
2018-06-14 16:45:00,0.00186016122735,0.5587351914182329,0.53026188,0.7483933,0.7483933,0.4440341,235000.0,17230.0,21820.0,3880.0,3940.0,281870.0,307.53139166666665,301.17999999999995,304.58,281.88,278.71,297.57003055555555,1479163.1993602111
2018-06-14 16:50:00,0.00187738017075,0.5641321147206819,0.5303550300000001,0.7380452,0.7380452,0.4328631,237200.0,17180.0,21760.0,3950.0,3910.0,284000.0,307.9017944444444,301.37,304.77,281.89,278.75,297.53787777777774,1478727.3918622807
2018-06-14 16:55:00,0.00184811461245,0.5683636971659484,0.5318946,0.7587252,0.7587252,0.41949875,239000.0,17190.0,22040.0,3940.0,4000.0,286170.0,307.9017944444444,301.37,304.83,281.9,278.71,297.3014444444444,1478855.7940238274
2018-06-14 17:00:00,0.00186274623495,0.5514845885629541,0.54218132,0.7909042,0.7909042,0.40546547,239600.0,17290.0,21840.0,4560.0,4620.0,287910.0,307.7243833333333,300.94,304.45,281.9,278.63,296.93929444444444,1527944.8893801249
2018-06-14 17:05:00,0.0018721417028999998,0.5380198376221957,0.52893494,0.7909042,0.7909042,0.40185429999999994,229900.0,17140.0,21890.0,4670.0,4660.0,278260.0,307.7243833333333,300.83,304.27,281.84,278.64,296.8055944444444,1502778.3824972815
2018-06-14 17:10:00,0.0018671268891,0.5394024997828981,0.52358234,0.7773421,0.7773421,0.412939,227000.0,17270.0,21850.0,4260.0,4430.0,274810.0,307.7243833333333,300.92999999999995,304.32,281.84999999999997,278.69,297.0378722222222,1480018.5519866552
2018-06-14 17:15:00,0.0018595961512499998,0.5507461435197096,0.53027596,0.7773421,0.7773421,0.42222042000000004,232300.0,17400.0,21930.0,4260.0,4390.0,280280.0,307.5111222222222,300.96,304.4,281.9,278.71999999999997,296.95044444444443,1483378.5745865991
2018-06-14 17:20:00,0.00185876231175,0.5619875458190193,0.5270385000000001,0.7773421,0.7773421,0.42355254999999997,234700.0,17290.0,22020.0,4470.0,4390.0,282870.0,307.5111222222222,301.09999999999997,304.47999999999996,281.9,278.75,297.0374777777778,1468725.5678067007
2018-06-14 17:25:00,0.001864458813,0.5564977212212313,0.5362359,0.7658752,0.7658752,0.43097450000000004,238300.0,17080.0,22030.0,4350.0,4280.0,286040.0,307.5111222222222,301.13,304.58,281.96,278.73999999999995,297.2356977777778,1505965.10529136
2018-06-14 17:30:00,0.00186912778845,0.5599994636397817,0.5373258000000001,0.7765715,0.7765715,0.43409390000000003,240400.0,17120.0,21750.0,4480.0,4550.0,288300.0,307.5111222222222,301.37,304.84,281.96,278.73999999999995,297.31168888888885,1509736.341242584
2018-06-14 17:35:00,0.0018583710486,0.5558056937308999,0.5382301300000001,0.7649775,0.7649775,0.43837740000000003,238700.0,17330.0,22020.0,4410.0,4430.0,286890.0,307.5111222222222,301.13,304.62,281.94,278.7,297.3065611111111,1510371.1605248647
2018-06-14 17:40:00,0.0018644355748499999,0.5653875973079995,0.5348841,0.7789558000000001,0.7789558000000001,0.43459263,240600.0,17300.0,21910.0,4510.0,4430.0,288750.0,307.5111222222222,301.29999999999995,304.76,281.91999999999996,278.71999999999997,297.2343722222222,1496592.6313715198
2018-06-14 17:45:00,0.0018656692998,0.5608041872113477,0.54124687,0.7679191999999999,0.7679191999999999,0.4405276,240300.0,17250.0,21900.0,4300.0,4310.0,288060.0,307.336075,301.26,304.75,281.92999999999995,278.71,297.39284166666664,1506942.8425674557
2018-06-14 17:50:00,0.0018633930126000001,0.5651084811019859,0.5433159000000001,0.7780541,0.7780541,0.4314813,242600.0,17180.0,21900.0,4480.0,4580.0,290740.0,307.52514444444444,301.28999999999996,304.82,281.96,278.72999999999996,297.2702222222222,1509778.4712112476
2018-06-14 17:55:00,0.0018594374799,0.5630725294371943,0.5549639499999999,0.7780541,0.7780541,0.436529,244200.0,17030.0,22170.0,4590.0,4600.0,292590.0,307.33500555555554,301.12,304.7,281.97999999999996,278.71,297.1474055555555,1525230.8345754468
2018-06-14 18:00:00,0.001855481106,0.5587210076888413,0.5338046999999999,0.7669726999999998,0.7669726999999998,0.43701312999999997,238100.0,17190.0,21880.0,4380.0,4130.0,285680.0,307.33500555555554,301.25,304.67999999999995,281.9,278.67999999999995,297.3173111111111,1498713.6104483195
2018-06-14 18:05:00,0.0018668219541,0.5677722744301225,0.52950073,0.7549838000000001,0.7549838000000001,0.44226770000000004,238900.0,17210.0,21750.0,3930.0,4130.0,285920.0,307.5060555555555,301.44,304.83,281.90999999999997,278.75,297.37255,1479776.8386570562
2018-06-14 18:10:00,0.0018667517139,0.5683655793400683,0.51314415,0.7671674,0.7671674,0.4562272,234600.0,17140.0,22140.0,4350.0,4220.0,282450.0,307.0905888888889,301.24,304.57,281.82,278.71999999999997,297.3466611111111,1451625.1898258398
2018-06-14 18:15:00,0.00186276263835,0.5663109678621058,0.51287556,0.7539669999999999,0.7539669999999999,0.45230564,232500.0,17160.0,21860.0,3950.0,3980.0,279450.0,307.0905888888889,301.37,304.67999999999995,281.83,278.73999999999995,297.37583333333333,1443850.5457289654
2018-06-14 18:20:00,0.00186024492675,0.5706314638733284,0.51310707,0.7642159000000001,0.7642159000000001,0.45856273999999997,233200.0,17230.0,22100.0,4050.0,4280.0,280860.0,306.91517222222217,301.38,304.71,281.83,278.75,297.30303555555554,1437232.6961546405
2018-06-14 18:25:00,0.0018613353322499999,0.5728392601905147,0.5135595700000001,0.7642159000000001,0.7642159000000001,0.46028736000000003,235000.0,17270.0,21940.0,4320.0,4270.0,282800.0,306.91517222222217,301.40999999999997,304.72999999999996,281.83,278.73999999999995,297.3857722222222,1442744.222975341
2018-06-14 18:30:00,0.0018605703659999998,0.5638251801142787,0.51464813,0.7642159000000001,0.7642159000000001,0.45683284999999996,234200.0,17180.0,21880.0,4250.0,4260.0,281770.0,306.91517222222217,301.45,304.78,281.84,278.71,297.3523111111111,1460819.9131860803
2018-06-14 18:35:00,0.0018603048622499998,0.5710645685586667,0.52040882,0.7642159000000001,0.7642159000000001,0.46205364000000004,234900.0,17160.0,21870.0,4180.0,4260.0,282370.0,306.91517222222217,301.38,304.72999999999996,281.84,278.73999999999995,297.404,1446611.9830986012
2018-06-14 18:40:00,0.0018584591643,0.5708365583166335,0.52191067,0.7642159000000001,0.7642159000000001,0.47368694,237600.0,17190.0,21970.0,4080.0,4370.0,285210.0,306.5250444444444,301.46,304.84999999999997,281.88,278.73999999999995,297.3542944444444,1463824.1714303526
2018-06-14 18:45:00,0.0018593240230500001,0.5689990758352084,0.5259287,0.7750794000000001,0.7750794000000001,0.48077946000000005,237700.0,17230.0,21980.0,4470.0,4490.0,285870.0,306.3489555555555,301.45,304.83,281.87,278.71999999999997,297.2646277777778,1469169.411402419
2018-06-14 18:50:00,0.0018673981761000002,0.5607513042129287,0.5389936399999999,0.7750794000000001,0.7750794000000001,0.47520065,240500.0,17280.0,21930.0,4250.0,4520.0,288480.0,306.3489555555555,301.25,304.71999999999997,281.9,278.67999999999995,297.26120555555553,1508339.2946429923
2018-06-14 18:55:00,0.0018685572445500001,0.5617898413597853,0.5309543000000001,0.7873161000000001,0.7873161000000001,0.48587055,238100.0,17260.0,21850.0,4680.0,4710.0,286600.0,305.9536,301.21999999999997,304.67999999999995,281.88,278.7,297.0182444444444,1490526.736189943
2018-06-14 19:00:00,0.0018560318816999999,0.5620461778083908,0.53095364,0.798248,0.798248,0.4995912,238100.0,17320.0,21870.0,5000.0,4640.0,286930.0,305.5589944444444,301.16999999999996,304.59999999999997,281.87,278.66999999999996,297.0879244444444,1489846.9409254394
