Time,FlowEvap,KWPerTon,PerChilLoad,PerFreqFanA,PerFreqFanB,PerHumidity,PowChi,PowChiP,PowConP,PowFanA,PowFanB,PowIn,TempAmbient,TempCondIn,TempCondOut,TempEvapIn,TempEvapOut,TempWetbulb,Tons
2018-06-14 19:05:00,0.0018554029795499998,0.5599851356409741,0.5249904300000001,0.798248,0.798248,0.49128353,232700.0,17160.0,22050.0,4750.0,4730.0,281390.0,305.5589944444444,301.0,304.37,281.83,278.69,296.8757088888889,1461416.9530231126
2018-06-14 19:10:00,0.0018608996958,0.5550849525561189,0.51482166,0.7953841,0.7953841,0.5101706699999999,228400.0,17170.0,21850.0,4530.0,4610.0,276560.0,305.3554611111111,300.96,304.29999999999995,281.78,278.67999999999995,297.08248888888886,1447074.5381124793
2018-06-14 19:15:00,0.00186483304185,0.5480550737009575,0.52049152,0.7953841,0.7953841,0.5040705999999999,228900.0,17350.0,21780.0,4670.0,4850.0,277550.0,305.3554611111111,300.96,304.30999999999995,281.79999999999995,278.65999999999997,296.92499999999995,1468844.5863001847
2018-06-14 19:20:00,0.0018595628186999999,0.5684315689132118,0.5119720999999999,0.7953841,0.7953841,0.5233763499999999,229200.0,17150.0,22010.0,4740.0,4670.0,277770.0,305.1861388888889,300.97999999999996,304.28,281.78999999999996,278.75,297.1271,1418047.1811956486
2018-06-14 19:25:00,0.00186398111655,0.5580882855543249,0.51841076,0.7853475,0.7853475,0.5339354300000001,231500.0,17210.0,21900.0,4520.0,4520.0,279650.0,305.0109611111111,301.13,304.49,281.85999999999996,278.73999999999995,297.2688166666666,1458822.1393287359
2018-06-14 19:30:00,0.0018716710515000001,0.5520785785743543,0.52525204,0.7853475,0.7853475,0.5339354300000001,232900.0,17290.0,21880.0,4610.0,4670.0,281350.0,304.83884722222217,301.12,304.5,281.85999999999996,278.7,297.1168388888889,1483620.5806942391
2018-06-14 19:35:00,0.00186637874685,0.5542996686846933,0.5251295500000001,0.795334,0.795334,0.5333831,231700.0,17280.0,21840.0,4670.0,4910.0,280400.0,304.83884722222217,301.10999999999996,304.47999999999996,281.84,278.7,297.00305555555553,1470062.0681713845
2018-06-14 19:40:00,0.00185519331045,0.5630208638147616,0.5235493,0.8055288,0.8055288,0.5396309699999999,231700.0,17300.0,22140.0,5020.0,4640.0,280800.0,304.65663333333333,301.03,304.40999999999997,281.83,278.71999999999997,296.9855333333333,1447290.8016450116
2018-06-14 19:45:00,0.0018646274736000001,0.5586178029186059,0.52185844,0.8055288,0.8055288,0.5503886800000001,231800.0,17220.0,21800.0,5130.0,4930.0,280880.0,304.48288888888885,301.08,304.46999999999997,281.84,278.71999999999997,297.1031888888889,1459328.002808832
2018-06-14 19:50:00,0.0018611336545500002,0.5641194151197853,0.5130782700000001,0.7910065000000001,0.7910065000000001,0.5618431500000001,229900.0,17260.0,21750.0,4820.0,4570.0,278300.0,304.48288888888885,301.22999999999996,304.55999999999995,281.83,278.76,297.27777777777777,1433250.761563757
2018-06-14 19:55:00,0.00185729504865,0.5711121046607687,0.5111126699999999,0.7910065000000001,0.7910065000000001,0.57214787,230000.0,17130.0,22270.0,4590.0,4810.0,278800.0,304.30668888888886,301.21,304.51,281.79999999999995,278.76,297.2758833333333,1416317.847346496
2018-06-14 20:00:00,0.00186443094825,0.5632466123618557,0.5136735499999999,0.7910065000000001,0.7910065000000001,0.57529594,230700.0,17270.0,21900.0,4680.0,4710.0,279260.0,304.1297833333333,301.24,304.57,281.81,278.72999999999996,297.26531666666665,1440466.8331653608
2018-06-14 20:05:00,0.0018629980692,0.5663674997229877,0.51529373,0.7910065000000001,0.7910065000000001,0.57207844,231800.0,17310.0,22050.0,4780.0,4790.0,280730.0,304.1297833333333,301.24,304.57,281.82,278.73999999999995,297.13746888888886,1439359.785060737
2018-06-14 20:10:00,0.00185541833145,0.5615611185842546,0.5213391,0.8029160999999999,0.8029160999999999,0.57392593,234100.0,17060.0,22010.0,4910.0,4870.0,282950.0,303.9355833333333,301.15,304.54999999999995,281.83,278.67999999999995,297.06992777777776,1466083.2776473805
2018-06-14 20:15:00,0.0018586746166500002,0.5628430220358227,0.5265082,0.8029160999999999,0.8029160999999999,0.573149,234300.0,16990.0,21810.0,5010.0,4900.0,283010.0,303.9355833333333,301.08,304.47999999999996,281.82,278.67999999999995,297.03493,1463993.873495256
2018-06-14 20:20:00,0.0018676307679,0.5584413136756717,0.52261917,0.8029160999999999,0.8029160999999999,0.58588017,232100.0,17140.0,21990.0,4900.0,4710.0,280840.0,303.9355833333333,301.12,304.47999999999996,281.81,278.69,297.256225,1461678.494547648
2018-06-14 20:25:00,0.0018682340134499999,0.5606381423379857,0.51535194,0.8029160999999999,0.8029160999999999,0.58757732,230100.0,17200.0,21920.0,4940.0,4870.0,279030.0,303.58029777777773,301.16999999999996,304.5,281.78,278.7,297.1031333333333,1443405.0966017747
2018-06-14 20:30:00,0.0018693617472,0.5590824110382616,0.5145995,0.8029160999999999,0.8029160999999999,0.60296543,229600.0,17100.0,22110.0,5180.0,5060.0,279050.0,303.4094833333333,301.12,304.42999999999995,281.78,278.7,297.1277222222222,1444276.388222975
2018-06-14 20:35:00,0.0018715831461000002,0.5538572215879829,0.52484234,0.8136334000000001,0.8136334000000001,0.606131,232900.0,17210.0,22010.0,4660.0,4920.0,281700.0,303.4094833333333,301.15,304.53,281.84999999999997,278.7,297.1191416666666,1478856.1192448388
2018-06-14 20:40:00,0.00186267935955,0.5621274997067659,0.5270625,0.8158930999999999,0.8158930999999999,0.6125725,236000.0,17210.0,21800.0,4830.0,5070.0,284910.0,303.2433611111111,301.26,304.65999999999997,281.85999999999996,278.7,297.1171166666666,1476493.1213997267
2018-06-14 20:45:00,0.0018713694813,0.561528936704679,0.52929913,0.8158930999999999,0.8158930999999999,0.62482777,234600.0,17250.0,21980.0,5080.0,5140.0,284050.0,303.05530555555555,301.2,304.57,281.84999999999997,278.71999999999997,297.1967388888889,1469298.798458742
2018-06-14 20:50:00,0.00186638926185,0.5647157550494805,0.5212757,0.8158930999999999,0.8158930999999999,0.6250935400000001,233800.0,17200.0,22050.0,4910.0,4980.0,282940.0,302.8876422222222,301.19,304.55999999999995,281.83,278.71999999999997,297.13115,1456025.0922365154
2018-06-14 20:55:00,0.0018634481112,0.565241086975664,0.5209632,0.8260406,0.8260406,0.6321631,234400.0,17080.0,22080.0,5530.0,5330.0,284420.0,302.71183888888885,301.15,304.53,281.82,278.7,297.07705277777774,1458404.989177344
2018-06-14 21:00:00,0.0018656500573499997,0.5557127935172259,0.52195686,0.8260406,0.8260406,0.63267937,232200.0,17230.0,21910.0,5020.0,5350.0,281710.0,302.71183888888885,301.15,304.52,281.82,278.67999999999995,297.09142777777777,1469488.1124321038
2018-06-14 21:05:00,0.0018693349339499999,0.5631063139567238,0.5164750699999999,0.8260406,0.8260406,0.63889065,232000.0,17220.0,21960.0,5150.0,5470.0,281800.0,302.71183888888885,301.13,304.49,281.79999999999995,278.71,297.11392777777775,1448944.8139912675
2018-06-14 21:10:00,0.0018682758631499998,0.5516772680958895,0.48538464000000003,0.8260406,0.8260406,0.6410956999999999,215400.0,17360.0,21860.0,5390.0,5140.0,265150.0,302.5406277777778,300.94,304.05999999999995,281.58,278.65,296.9909944444444,1373140.1524202924
2018-06-14 21:15:00,0.0018507588194999996,0.5706014866235767,0.48608546999999996,0.8148128,0.8148128,0.6526259600000001,220700.0,17180.0,21860.0,5070.0,4960.0,269770.0,302.3751555555555,300.96999999999997,304.10999999999996,281.63,278.7,297.1502944444444,1360265.5248227601
2018-06-14 21:20:00,0.0018612590985,0.5633135258246097,0.49878834000000005,0.8148128,0.8148128,0.6551255,225100.0,17270.0,21860.0,4690.0,5110.0,274030.0,302.3751555555555,301.13,304.37,281.71,278.7,297.18005555555555,1405334.06183436
2018-06-14 21:25:00,0.0018587762967000002,0.5681237258776352,0.49109898,0.8148128,0.8148128,0.6567089,222200.0,17210.0,21830.0,4780.0,5070.0,271090.0,302.3751555555555,301.15,304.34999999999997,281.67999999999995,278.72999999999996,297.19525,1375483.4995836406
2018-06-14 21:30:00,0.0018621113392500001,0.56998559104951,0.4879375,0.8148128,0.8148128,0.6663973,220300.0,17080.0,21860.0,4780.0,5230.0,269250.0,302.1913411111111,301.10999999999996,304.26,281.65,278.73999999999995,297.1696861111111,1359267.3244717799
2018-06-14 21:35:00,0.0018662250175499999,0.5669706297840982,0.48160773999999995,0.8043569,0.8043569,0.673959,216600.0,17120.0,21830.0,4770.0,4910.0,265230.0,302.1913411111111,301.12,304.21999999999997,281.59999999999997,278.72999999999996,297.29741666666666,1343544.7834221567
2018-06-14 21:40:00,0.00185704247835,0.5659625797348353,0.47801540000000003,0.8043569,0.8043569,0.66347336,217400.0,17180.0,22030.0,4780.0,4970.0,266360.0,302.1913411111111,301.10999999999996,304.2,281.59999999999997,278.7,297.1423333333333,1350908.9505968401
2018-06-14 21:45:00,0.0018616300676999999,0.5687499905077582,0.48231186000000004,0.7940425000000001,0.7940425000000001,0.6666923,217500.0,17130.0,21910.0,4840.0,4690.0,266070.0,302.1913411111111,301.13,304.22999999999996,281.60999999999996,278.72999999999996,297.26677777777775,1344906.5718965773
2018-06-14 21:50:00,0.0018741528018000001,0.5701446506486466,0.4851835,0.7940425000000001,0.7940425000000001,0.6775419,219500.0,17300.0,22070.0,4670.0,4600.0,268140.0,302.1913411111111,301.26,304.35999999999996,281.62,278.73999999999995,297.31076666666667,1353953.4323235853
2018-06-14 21:55:00,0.0018606395547,0.5563000769160952,0.49882328000000004,0.7940425000000001,0.7940425000000001,0.6757311,223700.0,17190.0,22040.0,4810.0,4750.0,272490.0,302.1913411111111,301.33,304.57,281.71999999999997,278.69,297.2953444444444,1414200.9381482163
2018-06-14 22:00:00,0.0018574797972,0.5701151285358022,0.49650005,0.7940425000000001,0.7940425000000001,0.6791275,226600.0,17170.0,21860.0,4880.0,4960.0,275470.0,302.1913411111111,301.34,304.55999999999995,281.7,278.7,297.30431999999996,1397821.1162015996
2018-06-14 22:05:00,0.0018597827924999998,0.5738661742060179,0.4833126,0.8052370000000001,0.8052370000000001,0.6861461,220000.0,17160.0,22050.0,4930.0,4960.0,269100.0,301.84497222222217,301.28999999999996,304.41999999999996,281.59999999999997,278.71,297.2141555555555,1348237.2164621996
2018-06-14 22:10:00,0.00186109580055,0.56589577709234,0.47905556,0.8052370000000001,0.8052370000000001,0.693924,218600.0,17160.0,21880.0,4740.0,4920.0,267300.0,301.84497222222217,301.21,304.32,281.59,278.67999999999995,297.27781666666664,1358526.021552588
2018-06-14 22:15:00,0.0018646757374500003,0.5653163815258792,0.4855852,0.7952245000000001,0.7952245000000001,0.69824165,220300.0,17130.0,22140.0,4950.0,4840.0,269360.0,301.6741722222222,301.21999999999997,304.37,281.63,278.7,297.2388805555555,1370494.1421335165
2018-06-14 22:20:00,0.0018665031393,0.5687181893047277,0.50700222,0.805845,0.805845,0.7081456999999999,227900.0,17320.0,22010.0,4780.0,5050.0,277060.0,301.50672999999995,301.25,304.49,281.72999999999996,278.71999999999997,297.2686166666666,1409293.5477349681
2018-06-14 22:25:00,0.0018747170367,0.5623228109676857,0.5216281500000001,0.805845,0.805845,0.70974525,234600.0,17210.0,21680.0,5050.0,5170.0,283710.0,301.50672999999995,301.37,304.71999999999997,281.79999999999995,278.67999999999995,297.29076111111107,1467224.476595904
2018-06-14 22:30:00,0.00185634638535,0.5822126542189533,0.49277744,0.8159430999999999,0.8159430999999999,0.7102658000000001,225100.0,17270.0,21930.0,4960.0,4970.0,274230.0,301.50672999999995,301.28,304.45,281.65,278.72999999999996,297.29786444444443,1359715.697686672
2018-06-14 22:35:00,0.0018508744845,0.5749481952213078,0.47644,0.8051699999999999,0.8051699999999999,0.71755104,218600.0,17260.0,21890.0,4830.0,4790.0,267370.0,301.50672999999995,301.25,304.35999999999996,281.60999999999996,278.72999999999996,297.29745555555553,1337136.3629913612
2018-06-14 22:40:00,0.00185867503725,0.5671710968591921,0.47742332,0.8051699999999999,0.8051699999999999,0.7229399000000001,215800.0,17230.0,21980.0,5000.0,4920.0,264930.0,301.32388888888886,301.21,304.28999999999996,281.58,278.71,297.25917499999997,1338109.3527792192
2018-06-14 22:45:00,0.00186514891245,0.5664929832537555,0.47950726000000005,0.8051699999999999,0.8051699999999999,0.7229399000000001,217800.0,17280.0,21820.0,5160.0,4820.0,266880.0,301.32388888888886,301.25,304.34999999999997,281.60999999999996,278.71999999999997,297.2364138888889,1352127.3495754674
2018-06-14 22:50:00,0.0018643343154,0.5707504530613718,0.48601574,0.8051699999999999,0.8051699999999999,0.7263993999999999,220100.0,17220.0,22010.0,4950.0,4940.0,269220.0,301.32388888888886,301.26,304.37,281.63,278.72999999999996,297.28740777777773,1356213.4108081618
2018-06-14 22:55:00,0.00186441833025,0.5686669023956822,0.4924514,0.8051699999999999,0.8051699999999999,0.7248314,224600.0,17180.0,21990.0,4770.0,4930.0,273470.0,301.32388888888886,301.25,304.45,281.69,278.71999999999997,297.26475,1389012.188574779
2018-06-14 23:00:00,0.0018611495321999999,0.5620566012419521,0.4858588,0.8051699999999999,0.8051699999999999,0.729936,221600.0,17200.0,21780.0,4920.0,4970.0,270470.0,301.1587388888889,301.25,304.45,281.65999999999997,278.69,297.14220777777774,1386576.898028783
2018-06-14 23:05:00,0.0018650726786999998,0.5640424359867608,0.48516876000000003,0.8051699999999999,0.8051699999999999,0.7372094,219100.0,17330.0,21950.0,4670.0,4900.0,267950.0,300.98873888888886,301.17999999999995,304.32,281.62,278.7,297.20447777777775,1366107.434780704
2018-06-14 23:10:00,0.00186496258665,0.5746312344794391,0.49088955,0.8051699999999999,0.8051699999999999,0.7391521999999999,223200.0,17290.0,22260.0,5160.0,4910.0,272820.0,300.98873888888886,301.22999999999996,304.39,281.65999999999997,278.73999999999995,297.24344444444444,1366026.7957955678
2018-06-14 23:15:00,0.00186070611465,0.5662574201117127,0.4889617,0.8051699999999999,0.8051699999999999,0.7391521999999999,221700.0,17260.0,21680.0,5150.0,4990.0,270780.0,300.98873888888886,301.2,304.37,281.65,278.7,297.2343888888889,1376911.553487779
2018-06-14 23:20:00,0.00185725488135,0.5709390477211,0.50344406,0.8156655,0.8156655,0.7340405,226900.0,17160.0,21940.0,4740.0,5020.0,275760.0,300.98873888888886,301.21,304.46,281.71,278.71,297.14762444444443,1397651.8588427994
2018-06-14 23:25:00,0.00186847344,0.5580533146942513,0.49799479999999996,0.8279835,0.8279835,0.71742004,219400.0,17150.0,22010.0,5300.0,5200.0,269060.0,300.98873888888886,300.94,304.15,281.65,278.7,296.8825,1382659.3284479992
2018-06-14 23:30:00,0.00185958416415,0.5567096466320889,0.48277782,0.8399188000000001,0.8399188000000001,0.7035720999999999,213400.0,17350.0,22020.0,5520.0,5550.0,263840.0,300.98873888888886,300.77,303.85999999999996,281.59,278.7,296.6777222222222,1348093.2221555556
2018-06-14 23:35:00,0.00186651502125,0.5553199902747775,0.4772146,0.8173633000000001,0.8173633000000001,0.7317863,214400.0,17220.0,21880.0,4990.0,5190.0,263680.0,300.98873888888886,300.85999999999996,303.96999999999997,281.59999999999997,278.7,297.10779444444444,1357799.7692709996
2018-06-14 23:40:00,0.00186838942515,0.5616157643008806,0.4846302,0.8173633000000001,0.8173633000000001,0.7389692999999999,216300.0,17140.0,21940.0,4930.0,5010.0,265320.0,300.8214888888889,300.96,304.05999999999995,281.63,278.73999999999995,297.0988944444444,1354476.5377925974
2018-06-14 23:45:00,0.00186472578885,0.5642747870662469,0.49174744,0.8173633000000001,0.8173633000000001,0.7408369,219900.0,17170.0,21860.0,5180.0,5220.0,269330.0,300.8214888888889,301.0,304.15999999999997,281.66999999999996,278.73999999999995,297.03471388888886,1370530.9287710679
2018-06-14 23:50:00,0.00186587549895,0.5586865020570423,0.4930671,0.8173633000000001,0.8173633000000001,0.7408369,218600.0,17160.0,22040.0,5150.0,5120.0,268070.0,300.8214888888889,301.0,304.17999999999995,281.65999999999997,278.71999999999997,297.0099522222222,1376056.4034320868
2018-06-14 23:55:00,0.00186236916705,0.5642072065269262,0.47477848,0.8173633000000001,0.8173633000000001,0.7408369,213600.0,17240.0,21770.0,5170.0,5020.0,262800.0,300.8214888888889,300.92999999999995,303.97999999999996,281.56,278.71,297.0129833333333,1331425.517628779
